time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831360,293.32763671875,297.1499938964844,293.1499938964844,0.0040283012203872,-303.37811279296875,296.6250915527344,0.5445247292518616,0.050000000745058,0.0458518378436565,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5445247292518616,0.050000000745058,0.0482841953635215,293.4047241210937,297.1499938964844,293.1499938964844,0.0079968571662902,-416.9143371582031,300.8212890625,0.5445247292518616,0.050000000745058,0.035662543028593,293.1854858398437,297.1499938964844,293.1499938964844,0.0618761777877807,-1677.5572509765625,304.1529541015625,0.722867488861084,0.1114288568496704,0.1065667271614074,293.4305114746094,297.1499938964844,293.1499938964844,0.0009104958735406,-345.6343688964844,292.4126281738281,0.5445247292518616,0.050000000745058,0.2290394306182861,291.15069580078125,291.1499938964844,274.8779602050781,272.3035888671875,286.3056335449219,295.0052185058594,291.1506042480469,1.0,0.1573300510644912,0.943331241607666,0.943331241607666,1.0,1.0,-0.5585052967071533,0.2415919750928878,0.3169133365154266,0.0810734257102012,0.0,0.0,0.0067803221754729,25.174570083618164,25.0,-0.5617198348045349,-2729.36376953125,33.815181732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,299.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0607559122145175,0.0,0.0,0.0,0.0,1.0,0.0081381937488913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461579859256744,0.0999241024255752,-0.0537661127746105,0.0,6.165952800074592e-05,0.0,0.0,3.782149314880371,0.0,0.0,0.0,0.2672946155071258,4.0,0.0,1.0
831420,293.32598876953125,297.1499938964844,293.1499938964844,0.0039843595586717,-300.23065185546875,296.5678405761719,0.5445416569709778,0.050000000745058,0.0458517149090766,295.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5445416569709778,0.050000000745058,0.0482840649783611,293.40509033203125,297.1499938964844,293.1499938964844,0.0078875664621591,-413.0676574707031,300.7317810058594,0.5445416569709778,0.050000000745058,0.0356624461710453,293.1840209960937,297.1499938964844,293.1499938964844,0.0613773688673973,-1668.4754638671875,304.1528015136719,0.7216540575027466,0.1108257472515106,0.1059871017932891,293.4294738769531,297.1499938964844,293.1499938964844,0.0008416449418291,-319.5029296875,292.3179016113281,0.5445416569709778,0.050000000745058,0.2290388196706771,291.1502685546875,291.1499938964844,274.86529541015625,272.2992248535156,286.30010986328125,295.00421142578125,291.150146484375,1.0,0.157249167561531,0.9436745643615724,0.9436745643615724,1.0,1.0,-0.557808518409729,0.2412806302309036,0.3165279030799866,0.0809936374425888,0.0,0.0,0.0067801577970385,25.166492462158203,25.0,-0.6207109093666077,-2728.833740234375,33.74070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,299.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0607289783656597,0.0,0.0,0.0,0.0,1.0,0.0081466855481266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461478903889656,0.0999551713466644,-0.0538072809576988,0.0,6.163219222798944e-05,0.0,0.0,3.783324480056762,0.0,0.0,0.0,0.2672972977161407,4.0,0.0,1.0
831480,293.32598876953125,297.1499938964844,293.1499938964844,0.0039843595586717,-300.23065185546875,296.5678405761719,0.5445416569709778,0.050000000745058,0.0458517149090766,295.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5445416569709778,0.050000000745058,0.0482840649783611,293.40509033203125,297.1499938964844,293.1499938964844,0.0078875664621591,-413.0676574707031,300.7317810058594,0.5445416569709778,0.050000000745058,0.0356624461710453,293.1840209960937,297.1499938964844,293.1499938964844,0.0613773688673973,-1668.4754638671875,304.1528015136719,0.7216540575027466,0.1108257472515106,0.1059871017932891,293.4294738769531,297.1499938964844,293.1499938964844,0.0008416449418291,-319.5029296875,292.3179016113281,0.5445416569709778,0.050000000745058,0.2290388196706771,291.1502685546875,291.1499938964844,274.86529541015625,272.2992248535156,286.30010986328125,295.00421142578125,291.150146484375,1.0,0.157249167561531,0.9436745643615724,0.9436745643615724,1.0,1.0,-0.557808518409729,0.2412806302309036,0.3165279030799866,0.0809936374425888,0.0,0.0,0.0067801577970385,25.166492462158203,25.0,-0.6207109093666077,-2728.833740234375,33.74070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,299.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0607289783656597,0.0,0.0,0.0,0.0,1.0,0.0081466855481266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461478903889656,0.0999551713466644,-0.0538072809576988,0.0,6.163219222798944e-05,0.0,0.0,3.783324480056762,0.0,0.0,0.0,0.2672972977161407,4.0,0.0,1.0
831540,293.3243103027344,297.1499938964844,293.1499938964844,0.0039410940371453,-297.12310791015625,296.5112609863281,0.5445592403411865,0.050000000745058,0.0458515882492065,295.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5445592403411865,0.050000000745058,0.04828392714262,293.4054870605469,297.1499938964844,293.1499938964844,0.0077798035927116,-409.2176818847656,300.64215087890625,0.5445592403411865,0.050000000745058,0.0356623455882072,293.1825866699219,297.1499938964844,293.1499938964844,0.0609069243073463,-1659.9288330078125,304.15264892578125,0.7205029129981995,0.1102581918239593,0.1054411083459854,293.42840576171875,297.1499938964844,293.1499938964844,0.0007731234654784,-293.4962158203125,292.2235717773437,0.5445592403411865,0.050000000745058,0.2290381640195846,291.1497802734375,291.1499938964844,274.8500061035156,272.2951354980469,286.29315185546875,295.00299072265625,291.1496887207031,1.0,0.1571720540523529,0.9440178871154784,0.9440178871154784,1.0,1.0,-0.5571520924568176,0.2409913539886474,0.3161607086658478,0.0809105485677719,0.0,0.0,0.0067863669246435,25.158430099487305,25.0,-0.6884616613388062,-2729.242431640625,33.67021560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,299.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0607083737850189,0.0,0.0,0.0,0.0,1.0,0.00814850628376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461733639240264,0.0999896600842475,-0.0538162924349308,0.0,6.161128112580627e-05,0.0,0.0,3.784674644470215,0.0,0.0,0.0,0.267301857471466,4.0,0.0,1.0
831600,293.3243103027344,297.1499938964844,293.1499938964844,0.0039410940371453,-297.12310791015625,296.5112609863281,0.5445592403411865,0.050000000745058,0.0458515882492065,295.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5445592403411865,0.050000000745058,0.04828392714262,293.4054870605469,297.1499938964844,293.1499938964844,0.0077798035927116,-409.2176818847656,300.64215087890625,0.5445592403411865,0.050000000745058,0.0356623455882072,293.1825866699219,297.1499938964844,293.1499938964844,0.0609069243073463,-1659.9288330078125,304.15264892578125,0.7205029129981995,0.1102581918239593,0.1054411083459854,293.42840576171875,297.1499938964844,293.1499938964844,0.0007731234654784,-293.4962158203125,292.2235717773437,0.5445592403411865,0.050000000745058,0.2290381640195846,291.1497802734375,291.1499938964844,274.8500061035156,272.2951354980469,286.29315185546875,295.00299072265625,291.1496887207031,1.0,0.1571720540523529,0.9440178871154784,0.9440178871154784,1.0,1.0,-0.5571520924568176,0.2409913539886474,0.3161607086658478,0.0809105485677719,0.0,0.0,0.0067863669246435,25.158430099487305,25.0,-0.6884616613388062,-2729.242431640625,33.67021560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,299.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0607083737850189,0.0,0.0,0.0,0.0,1.0,0.00814850628376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461733639240264,0.0999896600842475,-0.0538162924349308,0.0,6.161128112580627e-05,0.0,0.0,3.784674644470215,0.0,0.0,0.0,0.267301857471466,4.0,0.0,1.0
831660,293.3225402832031,297.1499938964844,293.1499938964844,0.0038985526189208,-294.0596008300781,296.4554443359375,0.5445781350135803,0.050000000745058,0.0458514466881752,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5445781350135803,0.050000000745058,0.0482837818562984,293.40582275390625,297.1499938964844,293.1499938964844,0.0076736249029636,-405.367919921875,300.5524597167969,0.5445781350135803,0.050000000745058,0.0356622375547885,293.1811218261719,297.1499938964844,293.1499938964844,0.0604669228196144,-1651.95166015625,304.1524963378906,0.7194203734397888,0.1097288355231285,0.1049310266971588,293.4272766113281,297.1499938964844,293.1499938964844,0.0007049880805425,-267.63543701171875,292.12969970703125,0.5445781350135803,0.050000000745058,0.2290374785661697,291.1492919921875,291.1499938964844,274.8326721191406,272.2906188964844,286.2850341796875,295.0015563964844,291.149169921875,1.0,0.1570989340543747,0.9443613290786744,0.9443613290786744,1.0,1.0,-0.5565386414527893,0.2407226264476776,0.3158159852027893,0.0808306410908699,0.0,0.0,0.0067998268641531,25.15037727355957,25.0,-0.6997426748275757,-2730.6474609375,33.60394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,299.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0606990084052085,0.0,0.0,0.0,0.0,1.0,0.0081425448879599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462398566305637,0.1000276729464531,-0.0537878163158893,0.0,6.160177872516215e-05,0.0,0.0,3.786211013793945,0.0,0.0,0.0,0.2673085033893585,4.0,0.0,1.0
831720,293.3225402832031,297.1499938964844,293.1499938964844,0.0038985526189208,-294.0596008300781,296.4554443359375,0.5445781350135803,0.050000000745058,0.0458514466881752,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5445781350135803,0.050000000745058,0.0482837818562984,293.40582275390625,297.1499938964844,293.1499938964844,0.0076736249029636,-405.367919921875,300.5524597167969,0.5445781350135803,0.050000000745058,0.0356622375547885,293.1811218261719,297.1499938964844,293.1499938964844,0.0604669228196144,-1651.95166015625,304.1524963378906,0.7194203734397888,0.1097288355231285,0.1049310266971588,293.4272766113281,297.1499938964844,293.1499938964844,0.0007049880805425,-267.63543701171875,292.12969970703125,0.5445781350135803,0.050000000745058,0.2290374785661697,291.1492919921875,291.1499938964844,274.8326721191406,272.2906188964844,286.2850341796875,295.0015563964844,291.149169921875,1.0,0.1570989340543747,0.9443613290786744,0.9443613290786744,1.0,1.0,-0.5565386414527893,0.2407226264476776,0.3158159852027893,0.0808306410908699,0.0,0.0,0.0067998268641531,25.15037727355957,25.0,-0.6997426748275757,-2730.6474609375,33.60394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,299.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0606990084052085,0.0,0.0,0.0,0.0,1.0,0.0081425448879599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462398566305637,0.1000276729464531,-0.0537878163158893,0.0,6.160177872516215e-05,0.0,0.0,3.786211013793945,0.0,0.0,0.0,0.2673085033893585,4.0,0.0,1.0
831780,293.3207397460937,297.1499938964844,293.1499938964844,0.0038566887378692,-291.0359802246094,296.400390625,0.5445991158485413,0.050000000745058,0.0458512939512729,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5445991158485413,0.050000000745058,0.0482836216688156,293.4060974121094,297.1499938964844,293.1499938964844,0.0075690723024308,-401.52001953125,300.462890625,0.5445991158485413,0.050000000745058,0.035662118345499,293.1796875,297.1499938964844,293.1499938964844,0.060056984424591,-1644.532958984375,304.15234375,0.71840900182724,0.1092381477355957,0.1044571101665496,293.4261169433594,297.1499938964844,293.1499938964844,0.0006372141069732,-241.91018676757807,292.036376953125,0.5445991158485413,0.050000000745058,0.2290367037057876,291.1488342285156,291.1499938964844,274.8139953613281,272.2848815917969,286.2762451171875,294.9999084472656,291.14874267578125,1.0,0.1570297181606292,0.94470477104187,0.94470477104187,1.0,1.0,-0.5559684038162231,0.2404713332653045,0.3154971003532409,0.0807610377669334,0.0,0.0,0.00681869732216,25.14227867126465,25.0,-0.5667877793312073,-2732.838623046875,33.54184341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,299.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0607049204409122,0.0,0.0,0.0,0.0,1.0,0.0081292288377881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463405475020408,0.1000643596053123,-0.0537238121032714,0.0,6.160777411423624e-05,0.0,0.0,3.787743091583252,0.0,0.0,0.0,0.2673165500164032,4.0,0.0,1.0
831840,293.3207397460937,297.1499938964844,293.1499938964844,0.0038566887378692,-291.0359802246094,296.400390625,0.5445991158485413,0.050000000745058,0.0458512939512729,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5445991158485413,0.050000000745058,0.0482836216688156,293.4060974121094,297.1499938964844,293.1499938964844,0.0075690723024308,-401.52001953125,300.462890625,0.5445991158485413,0.050000000745058,0.035662118345499,293.1796875,297.1499938964844,293.1499938964844,0.060056984424591,-1644.532958984375,304.15234375,0.71840900182724,0.1092381477355957,0.1044571101665496,293.4261169433594,297.1499938964844,293.1499938964844,0.0006372141069732,-241.91018676757807,292.036376953125,0.5445991158485413,0.050000000745058,0.2290367037057876,291.1488342285156,291.1499938964844,274.8139953613281,272.2848815917969,286.2762451171875,294.9999084472656,291.14874267578125,1.0,0.1570297181606292,0.94470477104187,0.94470477104187,1.0,1.0,-0.5559684038162231,0.2404713332653045,0.3154971003532409,0.0807610377669334,0.0,0.0,0.00681869732216,25.14227867126465,25.0,-0.5667877793312073,-2732.838623046875,33.54184341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,299.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0607049204409122,0.0,0.0,0.0,0.0,1.0,0.0081292288377881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463405475020408,0.1000643596053123,-0.0537238121032714,0.0,6.160777411423624e-05,0.0,0.0,3.787743091583252,0.0,0.0,0.0,0.2673165500164032,4.0,0.0,1.0
831900,293.31982421875,297.1499938964844,293.1499938964844,0.0038360259495675,-289.5402526855469,296.3731994628906,0.5446105003356934,0.050000000745058,0.0458512082695961,294.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5446105003356934,0.050000000745058,0.0482835322618484,293.4061889648437,297.1499938964844,293.1499938964844,0.0075174248777329,-399.5978393554688,300.4181823730469,0.5446105003356934,0.050000000745058,0.0356620512902736,293.1789245605469,297.1499938964844,293.1499938964844,0.0598640851676464,-1641.04638671875,304.1522827148437,0.7179327011108398,0.1090082600712776,0.1042347028851509,293.425537109375,297.1499938964844,293.1499938964844,0.0006034845137037,-229.10659790039065,291.989990234375,0.5446105003356934,0.050000000745058,0.2290362864732742,291.1486511230469,291.1499938964844,274.8041687011719,272.28155517578125,286.2716064453125,294.9989929199219,291.1485900878906,1.0,0.1569966524839401,0.944876492023468,0.944876492023468,1.0,1.0,-0.5557007193565369,0.2403527796268463,0.3153479397296905,0.0807302147150039,0.0,0.0,0.0068295132368803,25.138198852539062,25.0,-0.4974786043167114,-2734.140869140625,33.512447357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,299.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0607149265706539,0.0,0.0,0.0,0.0,1.0,0.00812020432204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463997274637222,0.1000800430774688,-0.0536803118884563,0.0,6.161793135106564e-05,0.0,0.0,3.788419485092163,0.0,0.0,0.0,0.2673206925392151,4.0,0.0,1.0
831960,293.3188781738281,297.1499938964844,293.1499938964844,0.0038155424408614,-288.0555419921875,296.34625244140625,0.5446224808692932,0.050000000745058,0.0458511225879192,294.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5446224808692932,0.050000000745058,0.0482834391295909,293.4062805175781,297.1499938964844,293.1499938964844,0.0074661993421614,-397.6775207519531,300.3735046386719,0.5446224808692932,0.050000000745058,0.0356619842350482,293.1781921386719,297.1499938964844,293.1499938964844,0.0596792213618755,-1637.7078857421875,304.1521911621094,0.717475950717926,0.1087885648012161,0.1040218248963356,293.4248962402344,297.1499938964844,293.1499938964844,0.0005698776221834,-216.3492889404297,291.9437561035156,0.5446224808692932,0.050000000745058,0.2290358394384384,291.14849853515625,291.1499938964844,274.79400634765625,272.2779541015625,286.26678466796875,294.9980163574219,291.1484375,1.0,0.1569645851850509,0.9450487494468688,0.9450487494468688,1.0,1.0,-0.5554444193840027,0.2402389198541641,0.3152055144309997,0.0807019397616386,0.0,0.0,0.0068411547690629,25.13409423828125,25.0,-0.4484085440635681,-2735.555908203125,33.48413848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,299.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0607298202812671,0.0,0.0,0.0,0.0,1.0,0.0081098908558487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464635528624057,0.100094050168991,-0.0536304973065853,0.0,6.163305079098791e-05,0.0,0.0,3.789037942886353,0.0,0.0,0.0,0.2673248946666717,4.0,0.0,1.0
832020,293.3169250488281,297.1499938964844,293.1499938964844,0.0037751032505184,-285.1190185546875,296.2929382324219,0.5446481704711914,0.050000000745058,0.045850932598114,294.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5446481704711914,0.050000000745058,0.0482832379639148,293.4063415527344,297.1499938964844,293.1499938964844,0.0073650078848004,-393.84381103515625,300.2843933105469,0.5446481704711914,0.050000000745058,0.0356618352234363,293.1766967773437,297.1499938964844,293.1499938964844,0.05933328717947,-1631.4686279296875,304.15203857421875,0.716620147228241,0.1083787456154823,0.1036240085959434,293.42364501953125,297.1499938964844,293.1499938964844,0.0005221384926699,-193.2805633544922,291.8516845703125,0.5446481704711914,0.050000000745058,0.2290349006652832,291.1482238769531,291.1499938964844,274.7726745605469,272.2698059082031,286.2566833496094,294.99591064453125,291.14813232421875,1.0,0.1569033861160278,0.9453933238983154,0.9453933238983154,1.0,1.0,-0.5549651980400085,0.2400249391794204,0.3149402737617492,0.0806526988744735,0.0,0.0,0.0068671060726046,25.125816345214844,25.0,-0.4130783379077911,-2738.73876953125,33.4306755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,299.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0607741475105285,0.0,0.0,0.0,0.0,1.0,0.008085791952908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466054789721965,0.1001192256808281,-0.0535137467086315,0.0,6.167803076095879e-05,0.0,0.0,3.790182113647461,0.0,0.0,0.0,0.2673335671424866,4.0,0.0,1.0
832080,293.3169250488281,297.1499938964844,293.1499938964844,0.0037751032505184,-285.1190185546875,296.2929382324219,0.5446481704711914,0.050000000745058,0.045850932598114,294.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5446481704711914,0.050000000745058,0.0482832379639148,293.4063415527344,297.1499938964844,293.1499938964844,0.0073650078848004,-393.84381103515625,300.2843933105469,0.5446481704711914,0.050000000745058,0.0356618352234363,293.1766967773437,297.1499938964844,293.1499938964844,0.05933328717947,-1631.4686279296875,304.15203857421875,0.716620147228241,0.1083787456154823,0.1036240085959434,293.42364501953125,297.1499938964844,293.1499938964844,0.0005221384926699,-193.2805633544922,291.8516845703125,0.5446481704711914,0.050000000745058,0.2290349006652832,291.1482238769531,291.1499938964844,274.7726745605469,272.2698059082031,286.2566833496094,294.99591064453125,291.14813232421875,1.0,0.1569033861160278,0.9453933238983154,0.9453933238983154,1.0,1.0,-0.5549651980400085,0.2400249391794204,0.3149402737617492,0.0806526988744735,0.0,0.0,0.0068671060726046,25.125816345214844,25.0,-0.4130783379077911,-2738.73876953125,33.4306755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,299.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0607741475105285,0.0,0.0,0.0,0.0,1.0,0.008085791952908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466054789721965,0.1001192256808281,-0.0535137467086315,0.0,6.167803076095879e-05,0.0,0.0,3.790182113647461,0.0,0.0,0.0,0.2673335671424866,4.0,0.0,1.0
832140,293.3149108886719,297.1499938964844,293.1499938964844,0.0037354214582592,-282.2310485839844,296.2404479980469,0.5446762442588806,0.050000000745058,0.0458507239818573,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5446762442588806,0.050000000745058,0.0482830218970775,293.4062805175781,297.1499938964844,293.1499938964844,0.0072655584663152,-390.0238952636719,300.1955871582031,0.5446762442588806,0.050000000745058,0.0356616750359535,293.1752014160156,297.1499938964844,293.1499938964844,0.0590204373002052,-1625.8358154296875,304.1518859863281,0.71584552526474,0.1080097258090972,0.1032646372914314,293.4222717285156,297.1499938964844,293.1499938964844,0.000489686790388,-165.60289001464844,291.7602233886719,0.5446762442588806,0.050000000745058,0.2290338575839996,291.1479187011719,291.1499938964844,274.75,272.2604675292969,286.24591064453125,294.9935913085937,291.1478271484375,1.0,0.1568462252616882,0.9457378387451172,0.9457378387451172,1.0,1.0,-0.554531991481781,0.2398300468921661,0.3147019147872925,0.0806131958961486,0.0,0.0,0.0068971756845712,25.117441177368164,25.0,-0.4280171692371368,-2742.4677734375,33.38154983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,299.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0608386360108852,0.0,0.0,0.0,0.0,1.0,0.0080570112913846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467694252729415,0.100143164396286,-0.0533737428486347,0.0,6.174348527565598e-05,0.0,0.0,3.791304111480713,0.0,0.0,0.0,0.2673430144786834,4.0,0.0,1.0
832200,293.3149108886719,297.1499938964844,293.1499938964844,0.0037354214582592,-282.2310485839844,296.2404479980469,0.5446762442588806,0.050000000745058,0.0458507239818573,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5446762442588806,0.050000000745058,0.0482830218970775,293.4062805175781,297.1499938964844,293.1499938964844,0.0072655584663152,-390.0238952636719,300.1955871582031,0.5446762442588806,0.050000000745058,0.0356616750359535,293.1752014160156,297.1499938964844,293.1499938964844,0.0590204373002052,-1625.8358154296875,304.1518859863281,0.71584552526474,0.1080097258090972,0.1032646372914314,293.4222717285156,297.1499938964844,293.1499938964844,0.000489686790388,-165.60289001464844,291.7602233886719,0.5446762442588806,0.050000000745058,0.2290338575839996,291.1479187011719,291.1499938964844,274.75,272.2604675292969,286.24591064453125,294.9935913085937,291.1478271484375,1.0,0.1568462252616882,0.9457378387451172,0.9457378387451172,1.0,1.0,-0.554531991481781,0.2398300468921661,0.3147019147872925,0.0806131958961486,0.0,0.0,0.0068971756845712,25.117441177368164,25.0,-0.4280171692371368,-2742.4677734375,33.38154983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,299.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0608386360108852,0.0,0.0,0.0,0.0,1.0,0.0080570112913846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467694252729415,0.100143164396286,-0.0533737428486347,0.0,6.174348527565598e-05,0.0,0.0,3.791304111480713,0.0,0.0,0.0,0.2673430144786834,4.0,0.0,1.0
832260,293.3128356933594,297.1499938964844,293.1499938964844,0.0036965273320674,-279.3944091796875,296.1888732910156,0.5447067022323608,0.050000000745058,0.0458505004644393,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5447067022323608,0.050000000745058,0.0482827834784984,293.4060974121094,297.1499938964844,293.1499938964844,0.0071678473614156,-386.2198791503906,300.1070861816406,0.5447067022323608,0.050000000745058,0.0356614999473094,293.1736755371094,297.1499938964844,293.1499938964844,0.0587423406541347,-1620.8372802734375,304.1517333984375,0.7151579856872559,0.1076833605766296,0.102945476770401,293.4208679199219,297.1499938964844,293.1499938964844,0.0004640430270228,-140.6436309814453,291.6694030761719,0.5447067022323608,0.050000000745058,0.2290327399969101,291.1475830078125,291.1499938964844,274.7260131835937,272.2499389648437,286.2344665527344,294.9910583496094,291.14752197265625,1.0,0.1567932665348053,0.9460821151733398,0.9460821151733398,1.0,1.0,-0.5541468262672424,0.2396553009748459,0.3144915401935577,0.0805834829807281,0.0,0.0,0.0069317910820245,25.10896873474121,25.0,-0.4467406570911407,-2746.816162109375,33.33694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,299.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0609240718185901,0.0,0.0,0.0,0.0,1.0,0.0080233197659254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469581596553325,0.1001672595739364,-0.0532090999186039,0.0,6.18301855865866e-05,0.0,0.0,3.79246187210083,0.0,0.0,0.0,0.2673534750938415,4.0,0.0,1.0
832320,293.3128356933594,297.1499938964844,293.1499938964844,0.0036965273320674,-279.3944091796875,296.1888732910156,0.5447067022323608,0.050000000745058,0.0458505004644393,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5447067022323608,0.050000000745058,0.0482827834784984,293.4060974121094,297.1499938964844,293.1499938964844,0.0071678473614156,-386.2198791503906,300.1070861816406,0.5447067022323608,0.050000000745058,0.0356614999473094,293.1736755371094,297.1499938964844,293.1499938964844,0.0587423406541347,-1620.8372802734375,304.1517333984375,0.7151579856872559,0.1076833605766296,0.102945476770401,293.4208679199219,297.1499938964844,293.1499938964844,0.0004640430270228,-140.6436309814453,291.6694030761719,0.5447067022323608,0.050000000745058,0.2290327399969101,291.1475830078125,291.1499938964844,274.7260131835937,272.2499389648437,286.2344665527344,294.9910583496094,291.14752197265625,1.0,0.1567932665348053,0.9460821151733398,0.9460821151733398,1.0,1.0,-0.5541468262672424,0.2396553009748459,0.3144915401935577,0.0805834829807281,0.0,0.0,0.0069317910820245,25.10896873474121,25.0,-0.4467406570911407,-2746.816162109375,33.33694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,299.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0609240718185901,0.0,0.0,0.0,0.0,1.0,0.0080233197659254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469581596553325,0.1001672595739364,-0.0532090999186039,0.0,6.18301855865866e-05,0.0,0.0,3.79246187210083,0.0,0.0,0.0,0.2673534750938415,4.0,0.0,1.0
832380,293.3106689453125,297.1499938964844,293.1499938964844,0.0036584234330803,-276.6097106933594,296.13824462890625,0.5447396039962769,0.050000000745058,0.0458502545952796,294.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5447396039962769,0.050000000745058,0.0482825264334678,293.4057922363281,297.1499938964844,293.1499938964844,0.0070718582719564,-382.4331970214844,300.0190124511719,0.5447396039962769,0.050000000745058,0.0356613099575042,293.172119140625,297.1499938964844,293.1499938964844,0.0584988594055175,-1616.4681396484375,304.15155029296875,0.7145586013793945,0.1073993444442749,0.102666288614273,293.4194030761719,297.1499938964844,293.1499938964844,0.00043799408013,-115.71387481689452,291.5792541503906,0.5447396039962769,0.050000000745058,0.2290315181016922,291.1472473144531,291.1499938964844,274.7006530761719,272.2381896972656,286.2223205566406,294.9882507324219,291.1471862792969,1.0,0.156744509935379,0.9464263916015624,0.9464263916015624,1.0,1.0,-0.5538094639778137,0.2395007312297821,0.314308762550354,0.0805631056427955,0.0,0.0,0.0069708861410617,25.10040283203125,25.0,-0.458205908536911,-2751.78369140625,33.296836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,299.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0610298439860343,0.0,0.0,0.0,0.0,1.0,0.0079848077148199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471712909638881,0.1001912355422973,-0.0530199445784091,0.0,6.193753506522626e-05,0.0,0.0,3.793645858764648,0.0,0.0,0.0,0.2673649787902832,4.0,0.0,1.0
832440,293.3106689453125,297.1499938964844,293.1499938964844,0.0036584234330803,-276.6097106933594,296.13824462890625,0.5447396039962769,0.050000000745058,0.0458502545952796,294.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5447396039962769,0.050000000745058,0.0482825264334678,293.4057922363281,297.1499938964844,293.1499938964844,0.0070718582719564,-382.4331970214844,300.0190124511719,0.5447396039962769,0.050000000745058,0.0356613099575042,293.172119140625,297.1499938964844,293.1499938964844,0.0584988594055175,-1616.4681396484375,304.15155029296875,0.7145586013793945,0.1073993444442749,0.102666288614273,293.4194030761719,297.1499938964844,293.1499938964844,0.00043799408013,-115.71387481689452,291.5792541503906,0.5447396039962769,0.050000000745058,0.2290315181016922,291.1472473144531,291.1499938964844,274.7006530761719,272.2381896972656,286.2223205566406,294.9882507324219,291.1471862792969,1.0,0.156744509935379,0.9464263916015624,0.9464263916015624,1.0,1.0,-0.5538094639778137,0.2395007312297821,0.314308762550354,0.0805631056427955,0.0,0.0,0.0069708861410617,25.10040283203125,25.0,-0.458205908536911,-2751.78369140625,33.296836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,299.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0610298439860343,0.0,0.0,0.0,0.0,1.0,0.0079848077148199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471712909638881,0.1001912355422973,-0.0530199445784091,0.0,6.193753506522626e-05,0.0,0.0,3.793645858764648,0.0,0.0,0.0,0.2673649787902832,4.0,0.0,1.0
832500,293.3095703125,297.1499938964844,293.1499938964844,0.0036396668292582,-275.2369384765625,296.11328125,0.5447568893432617,0.050000000745058,0.0458501279354095,294.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5447568893432617,0.050000000745058,0.0482823923230171,293.4056091308594,297.1499938964844,293.1499938964844,0.0070245042443275,-380.54681396484375,299.9751281738281,0.5447568893432617,0.050000000745058,0.0356612093746662,293.1713256835937,297.1499938964844,293.1499938964844,0.0583899654448032,-1614.5164794921875,304.1514892578125,0.7142921090126038,0.1072729900479316,0.1025414913892746,293.41864013671875,297.1499938964844,293.1499938964844,0.0004244387091603,-103.36361694335938,291.5344543457031,0.5447568893432617,0.050000000745058,0.2290308773517608,291.1470947265625,291.1499938964844,274.6875,272.2318420410156,286.2159729003906,294.9867553710937,291.1470031738281,1.0,0.1567216962575912,0.9465985298156738,0.9465985298156738,1.0,1.0,-0.5536585450172424,0.2394309937953949,0.3142275214195251,0.0805562362074852,0.0,0.0,0.006992092821747,25.096088409423828,25.0,-0.4632832109928131,-2754.495849609375,33.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,299.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0610900409519672,0.0,0.0,0.0,0.0,1.0,0.0079638017341494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0472867488861084,0.100203089416027,-0.0529163405299186,0.0,6.199862400535494e-05,0.0,0.0,3.794243812561035,0.0,0.0,0.0,0.267371118068695,4.0,0.0,1.0
832560,293.3084411621094,297.1499938964844,293.1499938964844,0.0036211269907653,-273.87872314453125,296.08856201171875,0.5447747707366943,0.050000000745058,0.0458499938249588,294.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5447747707366943,0.050000000745058,0.0482822507619857,293.4053649902344,297.1499938964844,293.1499938964844,0.0069776559248566,-378.6686401367188,299.931396484375,0.5447747707366943,0.050000000745058,0.0356611087918281,293.1705627441406,297.1499938964844,293.1499938964844,0.0582901202142238,-1612.728759765625,304.1513977050781,0.714049220085144,0.1071578040719032,0.10242710262537,293.4178466796875,297.1499938964844,293.1499938964844,0.0004102931998204,-91.03885650634766,291.4898376464844,0.5447747707366943,0.050000000745058,0.2290302217006683,291.1469116210937,291.1499938964844,274.67401123046875,272.2252197265625,286.2094421386719,294.9852294921875,291.1468505859375,1.0,0.1566999703645706,0.9467708468437196,0.9467708468437196,1.0,1.0,-0.5535199642181396,0.2393665909767151,0.3141534030437469,0.0805516391992569,0.0,0.0,0.0070144762285053,25.091753005981445,25.0,-0.4684498906135559,-2757.369873046875,33.26121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,299.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.061155192553997,0.0,0.0,0.0,0.0,1.0,0.0079415822401642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0474084429442882,0.1002148687839508,-0.0528064258396625,0.0,6.206474790815264e-05,0.0,0.0,3.794846773147583,0.0,0.0,0.0,0.267377495765686,4.0,0.0,1.0
832620,293.3060913085937,297.1499938964844,293.1499938964844,0.0035847155377268,-271.207763671875,296.0399169921875,0.5448131561279297,0.050000000745058,0.0458497107028961,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5448131561279297,0.050000000745058,0.0482819527387619,293.404541015625,297.1499938964844,293.1499938964844,0.0068861776962876,-374.9669799804688,299.84503173828125,0.5448131561279297,0.050000000745058,0.0356608852744102,293.1689453125,297.1499938964844,293.1499938964844,0.0581185407936573,-1609.6617431640625,304.1512145996094,0.713638424873352,0.1069640815258026,0.1022305563092231,293.4161682128906,297.1499938964844,293.1499938964844,0.0003799128171522,-66.62106323242188,291.4012145996094,0.5448131561279297,0.050000000745058,0.2290287911891937,291.1465759277344,291.1499938964844,274.64599609375,272.2110290527344,286.1957092285156,294.98162841796875,291.146484375,1.0,0.1566596180200576,0.9471155405044556,0.9471155405044556,1.0,1.0,-0.5532814264297485,0.239254355430603,0.3140270709991455,0.0805492773652076,0.0,0.0,0.0070626554079353,25.08285903930664,25.0,-0.5172139406204224,-2763.59814453125,33.23021697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,299.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0612985901534557,0.0,0.0,0.0,0.0,1.0,0.0078938389196991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476692505180835,0.1002383604645729,-0.052569106221199,0.0,6.221027433639392e-05,0.0,0.0,3.796071767807007,0.0,0.0,0.0,0.2673909664154053,4.0,0.0,1.0
832680,293.3060913085937,297.1499938964844,293.1499938964844,0.0035847155377268,-271.207763671875,296.0399169921875,0.5448131561279297,0.050000000745058,0.0458497107028961,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5448131561279297,0.050000000745058,0.0482819527387619,293.404541015625,297.1499938964844,293.1499938964844,0.0068861776962876,-374.9669799804688,299.84503173828125,0.5448131561279297,0.050000000745058,0.0356608852744102,293.1689453125,297.1499938964844,293.1499938964844,0.0581185407936573,-1609.6617431640625,304.1512145996094,0.713638424873352,0.1069640815258026,0.1022305563092231,293.4161682128906,297.1499938964844,293.1499938964844,0.0003799128171522,-66.62106323242188,291.4012145996094,0.5448131561279297,0.050000000745058,0.2290287911891937,291.1465759277344,291.1499938964844,274.64599609375,272.2110290527344,286.1957092285156,294.98162841796875,291.146484375,1.0,0.1566596180200576,0.9471155405044556,0.9471155405044556,1.0,1.0,-0.5532814264297485,0.239254355430603,0.3140270709991455,0.0805492773652076,0.0,0.0,0.0070626554079353,25.08285903930664,25.0,-0.5172139406204224,-2763.59814453125,33.23021697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,299.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0612985901534557,0.0,0.0,0.0,0.0,1.0,0.0078938389196991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476692505180835,0.1002383604645729,-0.052569106221199,0.0,6.221027433639392e-05,0.0,0.0,3.796071767807007,0.0,0.0,0.0,0.2673909664154053,4.0,0.0,1.0
832740,293.3035583496094,297.1499938964844,293.1499938964844,0.0035493930336087,-268.6129455566406,295.9925537109375,0.544857382774353,0.050000000745058,0.0458493828773498,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.544857382774353,0.050000000745058,0.0482816062867641,293.4032287597656,297.1499938964844,293.1499938964844,0.0067973611876368,-371.3302001953125,299.7602233886719,0.544857382774353,0.050000000745058,0.0356606319546699,293.167236328125,297.1499938964844,293.1499938964844,0.0579959489405155,-1607.4801025390625,304.1510009765625,0.7133610248565674,0.1068310290575027,0.102089799940586,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.544857382774353,0.050000000745058,0.2290271669626236,291.1461486816406,291.1499938964844,274.6166687011719,272.19561767578125,286.1809387207031,294.97723388671875,291.1460266113281,1.0,0.1566240042448043,0.9474601745605468,0.9474601745605468,1.0,1.0,-0.5531094074249268,0.2391707301139831,0.313938707113266,0.0805588364601135,0.0,0.0,0.0071170972660183,25.07331275939941,25.0,-0.6263498663902283,-2770.642578125,33.20492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,299.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0614603050053119,0.0,0.0,0.0,0.0,1.0,0.0078408205881714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0479606948792934,0.1002644523978233,-0.0523037575185298,0.0,6.237439811229706e-05,0.0,0.0,3.797432661056519,0.0,0.0,0.0,0.2674059867858886,4.0,0.0,1.0
832800,293.3035583496094,297.1499938964844,293.1499938964844,0.0035493930336087,-268.6129455566406,295.9925537109375,0.544857382774353,0.050000000745058,0.0458493828773498,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.544857382774353,0.050000000745058,0.0482816062867641,293.4032287597656,297.1499938964844,293.1499938964844,0.0067973611876368,-371.3302001953125,299.7602233886719,0.544857382774353,0.050000000745058,0.0356606319546699,293.167236328125,297.1499938964844,293.1499938964844,0.0579959489405155,-1607.4801025390625,304.1510009765625,0.7133610248565674,0.1068310290575027,0.102089799940586,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.544857382774353,0.050000000745058,0.2290271669626236,291.1461486816406,291.1499938964844,274.6166687011719,272.19561767578125,286.1809387207031,294.97723388671875,291.1460266113281,1.0,0.1566240042448043,0.9474601745605468,0.9474601745605468,1.0,1.0,-0.5531094074249268,0.2391707301139831,0.313938707113266,0.0805588364601135,0.0,0.0,0.0071170972660183,25.07331275939941,25.0,-0.6263498663902283,-2770.642578125,33.20492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,299.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0614603050053119,0.0,0.0,0.0,0.0,1.0,0.0078408205881714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0479606948792934,0.1002644523978233,-0.0523037575185298,0.0,6.237439811229706e-05,0.0,0.0,3.797432661056519,0.0,0.0,0.0,0.2674059867858886,4.0,0.0,1.0
832860,293.300537109375,297.1499938964844,293.1499938964844,0.0035159524995833,-266.1531677246094,295.9473876953125,0.5449124574661255,0.050000000745058,0.045848973095417,294.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5449124574661255,0.050000000745058,0.0482811778783798,293.4013366699219,297.1499938964844,293.1499938964844,0.0067119728773832,-367.7936706542969,299.6775207519531,0.5449124574661255,0.050000000745058,0.0356603153049945,293.1653137207031,297.1499938964844,293.1499938964844,0.0579383894801139,-1606.47314453125,304.1507568359375,0.7132671475410461,0.1067860126495361,0.102023534476757,293.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5449124574661255,0.050000000745058,0.22902512550354,291.1456298828125,291.1499938964844,274.58599853515625,272.17901611328125,286.165283203125,294.9722595214844,291.1455383300781,1.0,0.1565935164690017,0.947804033756256,0.947804033756256,1.0,1.0,-0.5530260801315308,0.2391251176595688,0.3139009475708008,0.0805844515562057,0.0,0.0,0.0071784080937504,25.06231117248535,25.0,-0.7191386222839355,-2778.596435546875,33.18667984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,299.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0616390854120254,0.0,0.0,0.0,0.0,1.0,0.0077820150181651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482870377600193,0.1002942770719528,-0.0520072393119335,0.0,6.255583866732195e-05,0.0,0.0,3.798980236053467,0.0,0.0,0.0,0.2674228549003601,4.0,0.0,1.0
832920,293.300537109375,297.1499938964844,293.1499938964844,0.0035159524995833,-266.1531677246094,295.9473876953125,0.5449124574661255,0.050000000745058,0.045848973095417,294.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5449124574661255,0.050000000745058,0.0482811778783798,293.4013366699219,297.1499938964844,293.1499938964844,0.0067119728773832,-367.7936706542969,299.6775207519531,0.5449124574661255,0.050000000745058,0.0356603153049945,293.1653137207031,297.1499938964844,293.1499938964844,0.0579383894801139,-1606.47314453125,304.1507568359375,0.7132671475410461,0.1067860126495361,0.102023534476757,293.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5449124574661255,0.050000000745058,0.22902512550354,291.1456298828125,291.1499938964844,274.58599853515625,272.17901611328125,286.165283203125,294.9722595214844,291.1455383300781,1.0,0.1565935164690017,0.947804033756256,0.947804033756256,1.0,1.0,-0.5530260801315308,0.2391251176595688,0.3139009475708008,0.0805844515562057,0.0,0.0,0.0071784080937504,25.06231117248535,25.0,-0.7191386222839355,-2778.596435546875,33.18667984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,299.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0616390854120254,0.0,0.0,0.0,0.0,1.0,0.0077820150181651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482870377600193,0.1002942770719528,-0.0520072393119335,0.0,6.255583866732195e-05,0.0,0.0,3.798980236053467,0.0,0.0,0.0,0.2674228549003601,4.0,0.0,1.0
832980,293.2975769042969,297.1499938964844,293.1499938964844,0.0034829159267246,-263.7197570800781,295.90301513671875,0.5449711084365845,0.050000000745058,0.0458485409617424,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5449711084365845,0.050000000745058,0.0482807196676731,293.3995361328125,297.1499938964844,293.1499938964844,0.0066275103017687,-364.2561645507813,299.5951232910156,0.5449711084365845,0.050000000745058,0.0356599763035774,293.1634216308594,297.1499938964844,293.1499938964844,0.0579300560057163,-1606.350341796875,304.1505432128906,0.7133063077926636,0.1067801788449287,0.102012999355793,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5449711084365845,0.050000000745058,0.2290229499340057,291.1451110839844,291.1499938964844,274.5539855957031,272.1611633300781,286.1489562988281,294.96710205078125,291.1449890136719,1.0,0.1565686464309692,0.9481478333473206,0.9481478333473206,1.0,1.0,-0.5530093312263489,0.2391085475683212,0.3139007687568664,0.0806211680173873,0.0,0.0,0.0072473334148526,25.051097869873047,25.0,-0.7337142825126648,-2787.467041015625,33.17454147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,299.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.061836015433073,0.0,0.0,0.0,0.0,1.0,0.0077166678383946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486518703401088,0.1003268733620643,-0.0516750067472457,0.0,6.275569467106834e-05,0.0,0.0,3.80068302154541,0.0,0.0,0.0,0.2674416601657867,4.0,0.0,1.0
833040,293.2975769042969,297.1499938964844,293.1499938964844,0.0034829159267246,-263.7197570800781,295.90301513671875,0.5449711084365845,0.050000000745058,0.0458485409617424,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5449711084365845,0.050000000745058,0.0482807196676731,293.3995361328125,297.1499938964844,293.1499938964844,0.0066275103017687,-364.2561645507813,299.5951232910156,0.5449711084365845,0.050000000745058,0.0356599763035774,293.1634216308594,297.1499938964844,293.1499938964844,0.0579300560057163,-1606.350341796875,304.1505432128906,0.7133063077926636,0.1067801788449287,0.102012999355793,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5449711084365845,0.050000000745058,0.2290229499340057,291.1451110839844,291.1499938964844,274.5539855957031,272.1611633300781,286.1489562988281,294.96710205078125,291.1449890136719,1.0,0.1565686464309692,0.9481478333473206,0.9481478333473206,1.0,1.0,-0.5530093312263489,0.2391085475683212,0.3139007687568664,0.0806211680173873,0.0,0.0,0.0072473334148526,25.051097869873047,25.0,-0.7337142825126648,-2787.467041015625,33.17454147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,299.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.061836015433073,0.0,0.0,0.0,0.0,1.0,0.0077166678383946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486518703401088,0.1003268733620643,-0.0516750067472457,0.0,6.275569467106834e-05,0.0,0.0,3.80068302154541,0.0,0.0,0.0,0.2674416601657867,4.0,0.0,1.0
