time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833100,293.2962341308594,297.1499938964844,293.1499938964844,0.003466460853815,-262.5060119628906,295.8808898925781,0.5449973344802856,0.050000000745058,0.0458483435213565,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5449973344802856,0.050000000745058,0.0482805147767066,293.3987731933594,297.1499938964844,293.1499938964844,0.0065855146385729,-362.4820251464844,299.5538635253906,0.5449973344802856,0.050000000745058,0.0356598235666751,293.1625671386719,297.1499938964844,293.1499938964844,0.0579298511147499,-1606.357421875,304.1504211425781,0.7133327722549438,0.1067803278565406,0.1020121425390243,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5449973344802856,0.050000000745058,0.2290219813585281,291.1448669433594,291.1499938964844,274.5375061035156,272.1517944335937,286.1405944824219,294.9645690917969,291.1447448730469,1.0,0.156558021903038,0.9483197927474976,0.9483197927474976,1.0,1.0,-0.5530064702033997,0.239103153347969,0.3139033019542694,0.0806393399834632,0.0,0.0,0.0072841392830014,25.04612159729004,25.0,-0.6570851802825928,-2792.18603515625,33.16958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,299.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.061941459774971,0.0,0.0,0.0,0.0,1.0,0.0076815681532025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048847384750843,0.100342757999897,-0.0514953695237636,0.0,6.286270217970014e-05,0.0,0.0,3.801536321640015,0.0,0.0,0.0,0.2674516141414642,4.0,0.0,1.0
833160,293.2949523925781,297.1499938964844,293.1499938964844,0.0034500614274293,-261.2950744628906,295.8588562011719,0.5450215339660645,0.050000000745058,0.0458481647074222,294.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5450215339660645,0.050000000745058,0.0482803247869014,293.3980712890625,297.1499938964844,293.1499938964844,0.0065436591394245,-360.7033386230469,299.51251220703125,0.5450215339660645,0.050000000745058,0.0356596857309341,293.1617431640625,297.1499938964844,293.1499938964844,0.05793097615242,-1606.386474609375,304.1503601074219,0.7133607864379883,0.1067823842167854,0.1020129323005676,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5450215339660645,0.050000000745058,0.2290210872888565,291.1446533203125,291.1499938964844,274.5206604003906,272.1421203613281,286.132080078125,294.9620666503906,291.1445617675781,1.0,0.1565484702587127,0.9484907984733582,0.9484907984733582,1.0,1.0,-0.5530057549476624,0.2390990704298019,0.3139066696166992,0.0806569531559944,0.0,0.0,0.0073218438774347,25.041561126708984,25.0,-0.5498538017272949,-2797.01953125,33.16522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,299.45538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0620514750480651,0.0,0.0,0.0,0.0,1.0,0.0076451930217444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490482077002525,0.1003565266728401,-0.0513083226978778,0.0,6.29743590252474e-05,0.0,0.0,3.8023176193237305,0.0,0.0,0.0,0.2674615979194641,4.0,0.0,1.0
833220,293.29254150390625,297.1499938964844,293.1499938964844,0.0034174902830272,-258.88629150390625,295.81512451171875,0.5450649261474609,0.050000000745058,0.0458478443324565,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5450649261474609,0.050000000745058,0.0482799895107746,293.3968811035156,297.1499938964844,293.1499938964844,0.0064604529179632,-357.13671875,299.4296875,0.5450649261474609,0.050000000745058,0.0356594361364841,293.16021728515625,297.1499938964844,293.1499938964844,0.0579388737678527,-1606.5419921875,304.1502380371094,0.7134272456169128,0.1067945212125778,0.1020213365554809,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5450649261474609,0.050000000745058,0.2290194779634475,291.1443786621094,291.1499938964844,274.4859924316406,272.121826171875,286.1146240234375,294.9571533203125,291.1443176269531,1.0,0.1565322130918502,0.9488329291343688,0.9488329291343688,1.0,1.0,-0.5530127882957458,0.2390959113836288,0.3139168918132782,0.0806906819343566,0.0,0.0,0.0073990076780319,25.0334415435791,25.0,-0.3724673688411712,-2806.8818359375,33.15825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,299.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0622843727469444,0.0,0.0,0.0,0.0,1.0,0.0075698406435549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494580343365669,0.1003759950399398,-0.0509179644286632,0.0,6.321071850834414e-05,0.0,0.0,3.8035833835601807,0.0,0.0,0.0,0.2674811780452728,4.0,0.0,1.0
833280,293.29254150390625,297.1499938964844,293.1499938964844,0.0034174902830272,-258.88629150390625,295.81512451171875,0.5450649261474609,0.050000000745058,0.0458478443324565,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5450649261474609,0.050000000745058,0.0482799895107746,293.3968811035156,297.1499938964844,293.1499938964844,0.0064604529179632,-357.13671875,299.4296875,0.5450649261474609,0.050000000745058,0.0356594361364841,293.16021728515625,297.1499938964844,293.1499938964844,0.0579388737678527,-1606.5419921875,304.1502380371094,0.7134272456169128,0.1067945212125778,0.1020213365554809,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5450649261474609,0.050000000745058,0.2290194779634475,291.1443786621094,291.1499938964844,274.4859924316406,272.121826171875,286.1146240234375,294.9571533203125,291.1443176269531,1.0,0.1565322130918502,0.9488329291343688,0.9488329291343688,1.0,1.0,-0.5530127882957458,0.2390959113836288,0.3139168918132782,0.0806906819343566,0.0,0.0,0.0073990076780319,25.0334415435791,25.0,-0.3724673688411712,-2806.8818359375,33.15825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,299.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0622843727469444,0.0,0.0,0.0,0.0,1.0,0.0075698406435549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494580343365669,0.1003759950399398,-0.0509179644286632,0.0,6.321071850834414e-05,0.0,0.0,3.8035833835601807,0.0,0.0,0.0,0.2674811780452728,4.0,0.0,1.0
833340,293.2902526855469,297.1499938964844,293.1499938964844,0.0033853095956146,-256.50274658203125,295.7719116210937,0.5451036691665649,0.050000000745058,0.0458475574851036,294.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5451036691665649,0.050000000745058,0.0482796877622604,293.3958740234375,297.1499938964844,293.1499938964844,0.0063780648633837,-353.5661926269531,299.3467712402344,0.5451036691665649,0.050000000745058,0.0356592126190662,293.1588134765625,297.1499938964844,293.1499938964844,0.0579577758908271,-1606.8927001953125,304.1501159667969,0.7135177254676819,0.1068210452795028,0.102042332291603,293.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5451036691665649,0.050000000745058,0.2290180474519729,291.1441345214844,291.1499938964844,274.45001220703125,272.1003112792969,286.0965576171875,294.9522705078125,291.1440734863281,1.0,0.1565194129943847,0.9491750001907348,0.9491750001907348,1.0,1.0,-0.553035318851471,0.2391013503074646,0.3139339387416839,0.0807228088378906,0.0,0.0,0.0074787437915802,25.026308059692383,25.0,-0.3239920735359192,-2816.986572265625,33.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,299.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0625322237610817,0.0,0.0,0.0,0.0,1.0,0.0074921417981386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049876794219017,0.1003881692886352,-0.0505113750696182,0.0,6.346225563902408e-05,0.0,0.0,3.804578542709351,0.0,0.0,0.0,0.2675003707408905,4.0,0.0,1.0
833400,293.2902526855469,297.1499938964844,293.1499938964844,0.0033853095956146,-256.50274658203125,295.7719116210937,0.5451036691665649,0.050000000745058,0.0458475574851036,294.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5451036691665649,0.050000000745058,0.0482796877622604,293.3958740234375,297.1499938964844,293.1499938964844,0.0063780648633837,-353.5661926269531,299.3467712402344,0.5451036691665649,0.050000000745058,0.0356592126190662,293.1588134765625,297.1499938964844,293.1499938964844,0.0579577758908271,-1606.8927001953125,304.1501159667969,0.7135177254676819,0.1068210452795028,0.102042332291603,293.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5451036691665649,0.050000000745058,0.2290180474519729,291.1441345214844,291.1499938964844,274.45001220703125,272.1003112792969,286.0965576171875,294.9522705078125,291.1440734863281,1.0,0.1565194129943847,0.9491750001907348,0.9491750001907348,1.0,1.0,-0.553035318851471,0.2391013503074646,0.3139339387416839,0.0807228088378906,0.0,0.0,0.0074787437915802,25.026308059692383,25.0,-0.3239920735359192,-2816.986572265625,33.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,299.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0625322237610817,0.0,0.0,0.0,0.0,1.0,0.0074921417981386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049876794219017,0.1003881692886352,-0.0505113750696182,0.0,6.346225563902408e-05,0.0,0.0,3.804578542709351,0.0,0.0,0.0,0.2675003707408905,4.0,0.0,1.0
833460,293.2880554199219,297.1499938964844,293.1499938964844,0.0033536034170538,-254.1516265869141,295.72918701171875,0.545139491558075,0.050000000745058,0.0458472929894924,294.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.545139491558075,0.050000000745058,0.0482794046401977,293.3949584960937,297.1499938964844,293.1499938964844,0.0062966309487819,-349.999755859375,299.263916015625,0.545139491558075,0.050000000745058,0.0356590040028095,293.1575012207031,297.1499938964844,293.1499938964844,0.0579912401735782,-1607.5047607421875,304.1500244140625,0.7136425971984863,0.1068655997514724,0.1020795851945877,293.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.545139491558075,0.050000000745058,0.2290167212486267,291.1438903808594,291.1499938964844,274.41265869140625,272.0775756835937,286.07781982421875,294.9474182128906,291.143798828125,1.0,0.1565097868442535,0.949516534805298,0.949516534805298,1.0,1.0,-0.5530775189399719,0.2391174137592315,0.3139601051807403,0.0807536542415618,0.0,0.0,0.0075620827265083,25.01981544494629,25.0,-0.3696293830871582,-2827.442626953125,33.15155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,299.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0627920851111412,0.0,0.0,0.0,0.0,1.0,0.0074124131351709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050308708101511,0.1003986075520515,-0.0500898994505405,0.0,6.372598727466539e-05,0.0,0.0,3.805520534515381,0.0,0.0,0.0,0.2675198912620544,4.0,0.0,1.0
833520,293.2880554199219,297.1499938964844,293.1499938964844,0.0033536034170538,-254.1516265869141,295.72918701171875,0.545139491558075,0.050000000745058,0.0458472929894924,294.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.545139491558075,0.050000000745058,0.0482794046401977,293.3949584960937,297.1499938964844,293.1499938964844,0.0062966309487819,-349.999755859375,299.263916015625,0.545139491558075,0.050000000745058,0.0356590040028095,293.1575012207031,297.1499938964844,293.1499938964844,0.0579912401735782,-1607.5047607421875,304.1500244140625,0.7136425971984863,0.1068655997514724,0.1020795851945877,293.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.545139491558075,0.050000000745058,0.2290167212486267,291.1438903808594,291.1499938964844,274.41265869140625,272.0775756835937,286.07781982421875,294.9474182128906,291.143798828125,1.0,0.1565097868442535,0.949516534805298,0.949516534805298,1.0,1.0,-0.5530775189399719,0.2391174137592315,0.3139601051807403,0.0807536542415618,0.0,0.0,0.0075620827265083,25.01981544494629,25.0,-0.3696293830871582,-2827.442626953125,33.15155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,299.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0627920851111412,0.0,0.0,0.0,0.0,1.0,0.0074124131351709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050308708101511,0.1003986075520515,-0.0500898994505405,0.0,6.372598727466539e-05,0.0,0.0,3.805520534515381,0.0,0.0,0.0,0.2675198912620544,4.0,0.0,1.0
833580,293.285888671875,297.1499938964844,293.1499938964844,0.0033224315848201,-251.8377685546875,295.6871032714844,0.5451738238334656,0.050000000745058,0.0458470396697521,294.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5451738238334656,0.050000000745058,0.0482791401445865,293.39410400390625,297.1499938964844,293.1499938964844,0.0062162596732378,-346.4437255859375,299.18121337890625,0.5451738238334656,0.050000000745058,0.0356588065624237,293.1562194824219,297.1499938964844,293.1499938964844,0.0580418594181537,-1608.42578125,304.1499328613281,0.7138099074363708,0.1069311276078224,0.1021360158920288,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5451738238334656,0.050000000745058,0.2290154546499252,291.1435546875,291.1499938964844,274.3739929199219,272.0535888671875,286.05841064453125,294.9424743652344,291.1434936523437,1.0,0.1565031111240387,0.949858009815216,0.949858009815216,1.0,1.0,-0.5531428456306458,0.2391457855701446,0.3139970600605011,0.0807833522558212,0.0,0.0,0.0076499632559716,25.013731002807617,25.0,-0.4488853812217712,-2838.355224609375,33.15201568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893859863281,299.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0630616098642349,0.0,0.0,0.0,0.0,1.0,0.0073303803801536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507584139704704,0.1004101783037185,-0.0496517643332481,0.0,6.3999519625213e-05,0.0,0.0,3.8065264225006095,0.0,0.0,0.0,0.2675402164459228,4.0,0.0,1.0
833640,293.285888671875,297.1499938964844,293.1499938964844,0.0033224315848201,-251.8377685546875,295.6871032714844,0.5451738238334656,0.050000000745058,0.0458470396697521,294.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5451738238334656,0.050000000745058,0.0482791401445865,293.39410400390625,297.1499938964844,293.1499938964844,0.0062162596732378,-346.4437255859375,299.18121337890625,0.5451738238334656,0.050000000745058,0.0356588065624237,293.1562194824219,297.1499938964844,293.1499938964844,0.0580418594181537,-1608.42578125,304.1499328613281,0.7138099074363708,0.1069311276078224,0.1021360158920288,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5451738238334656,0.050000000745058,0.2290154546499252,291.1435546875,291.1499938964844,274.3739929199219,272.0535888671875,286.05841064453125,294.9424743652344,291.1434936523437,1.0,0.1565031111240387,0.949858009815216,0.949858009815216,1.0,1.0,-0.5531428456306458,0.2391457855701446,0.3139970600605011,0.0807833522558212,0.0,0.0,0.0076499632559716,25.013731002807617,25.0,-0.4488853812217712,-2838.355224609375,33.15201568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893859863281,299.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0630616098642349,0.0,0.0,0.0,0.0,1.0,0.0073303803801536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507584139704704,0.1004101783037185,-0.0496517643332481,0.0,6.3999519625213e-05,0.0,0.0,3.8065264225006095,0.0,0.0,0.0,0.2675402164459228,4.0,0.0,1.0
833700,293.2848205566406,297.1499938964844,293.1499938964844,0.0033070615027099,-250.696029663086,295.66632080078125,0.545190691947937,0.050000000745058,0.0458469130098819,294.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.545190691947937,0.050000000745058,0.0482790060341358,293.3936767578125,297.1499938964844,293.1499938964844,0.0061765033751726,-344.6714172363281,299.1399841308594,0.545190691947937,0.050000000745058,0.0356587097048759,293.1556091308594,297.1499938964844,293.1499938964844,0.0580743066966533,-1609.01513671875,304.1498718261719,0.7139115929603577,0.1069725975394249,0.1021722480654716,293.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.545190691947937,0.050000000745058,0.2290148288011551,291.1434020996094,291.1499938964844,274.3541564941406,272.0411376953125,286.0484313964844,294.9399719238281,291.143310546875,1.0,0.1565008610486984,0.9500287175178528,0.9500287175178528,1.0,1.0,-0.5531851649284363,0.2391650825738906,0.3140200674533844,0.0807977989315986,0.0,0.0,0.0076958495192229,25.01078224182129,25.0,-0.4906437695026397,-2844.005126953125,33.15324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,299.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.063199445605278,0.0,0.0,0.0,0.0,1.0,0.0072883740067481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050991017371416,0.100416675209999,-0.0494256578385829,0.0,6.413940718630329e-05,0.0,0.0,3.8070664405822754,0.0,0.0,0.0,0.2675507962703705,4.0,0.0,1.0
833760,293.28375244140625,297.1499938964844,293.1499938964844,0.0032918457873165,-249.56524658203125,295.64569091796875,0.5452075600624084,0.050000000745058,0.0458467900753021,294.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5452075600624084,0.050000000745058,0.0482788756489753,293.3932189941406,297.1499938964844,293.1499938964844,0.0061370586045086,-342.904296875,299.09881591796875,0.5452075600624084,0.050000000745058,0.0356586128473281,293.1549987792969,297.1499938964844,293.1499938964844,0.0581117905676364,-1609.6953125,304.1498413085937,0.7140262722969055,0.107020266354084,0.1022141650319099,293.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5452075600624084,0.050000000745058,0.2290142029523849,291.1431884765625,291.1499938964844,274.3340148925781,272.02838134765625,286.03826904296875,294.9374389648437,291.1430969238281,1.0,0.1564993113279342,0.9501990675926208,0.9501990675926208,1.0,1.0,-0.5532342791557312,0.2391879707574844,0.3140462934970855,0.0808119475841522,0.0,0.0,0.0077431369572877,25.007869720458984,25.0,-0.5312095284461975,-2849.79150390625,33.155155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,299.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0633390918374061,0.0,0.0,0.0,0.0,1.0,0.0072456477209925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512291900813579,0.1004236489534378,-0.0491944551467895,0.0,6.428112828871235e-05,0.0,0.0,3.807631731033325,0.0,0.0,0.0,0.267561674118042,4.0,0.0,1.0
833820,293.2815856933594,297.1499938964844,293.1499938964844,0.0032618984114378,-247.33816528320312,295.60504150390625,0.5452415943145752,0.050000000745058,0.0458465367555618,294.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5452415943145752,0.050000000745058,0.0482786111533641,293.3923034667969,297.1499938964844,293.1499938964844,0.006059140432626,-339.3880310058594,299.01690673828125,0.5452415943145752,0.050000000745058,0.0356584191322326,293.15380859375,297.1499938964844,293.1499938964844,0.0582029558718204,-1611.34814453125,304.1497497558594,0.7142974138259888,0.1071353405714035,0.1023163050413131,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5452415943145752,0.050000000745058,0.2290129512548446,291.1427917480469,291.1499938964844,274.29266357421875,272.0019226074219,286.017333984375,294.9322509765625,291.1426696777344,1.0,0.1564983129501342,0.950539767742157,0.950539767742157,1.0,1.0,-0.5533545017242432,0.2392453551292419,0.3141091167926788,0.0808394253253936,0.0,0.0,0.0078422613441944,25.002084732055664,25.0,-0.6083188652992249,-2861.793212890625,33.16108703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,299.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0636234879493713,0.0,0.0,0.0,0.0,1.0,0.0071578426286578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0517235063016414,0.1004389747977256,-0.0487154647707939,0.0,6.45697582513094e-05,0.0,0.0,3.808838367462158,0.0,0.0,0.0,0.2675843238830566,4.0,0.0,1.0
833880,293.2815856933594,297.1499938964844,293.1499938964844,0.0032618984114378,-247.33816528320312,295.60504150390625,0.5452415943145752,0.050000000745058,0.0458465367555618,294.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5452415943145752,0.050000000745058,0.0482786111533641,293.3923034667969,297.1499938964844,293.1499938964844,0.006059140432626,-339.3880310058594,299.01690673828125,0.5452415943145752,0.050000000745058,0.0356584191322326,293.15380859375,297.1499938964844,293.1499938964844,0.0582029558718204,-1611.34814453125,304.1497497558594,0.7142974138259888,0.1071353405714035,0.1023163050413131,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5452415943145752,0.050000000745058,0.2290129512548446,291.1427917480469,291.1499938964844,274.29266357421875,272.0019226074219,286.017333984375,294.9322509765625,291.1426696777344,1.0,0.1564983129501342,0.950539767742157,0.950539767742157,1.0,1.0,-0.5533545017242432,0.2392453551292419,0.3141091167926788,0.0808394253253936,0.0,0.0,0.0078422613441944,25.002084732055664,25.0,-0.6083188652992249,-2861.793212890625,33.16108703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,299.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0636234879493713,0.0,0.0,0.0,0.0,1.0,0.0071578426286578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0517235063016414,0.1004389747977256,-0.0487154647707939,0.0,6.45697582513094e-05,0.0,0.0,3.808838367462158,0.0,0.0,0.0,0.2675843238830566,4.0,0.0,1.0
833940,293.2793884277344,297.1499938964844,293.1499938964844,0.0032326220534741,-245.1591796875,295.565185546875,0.545276403427124,0.050000000745058,0.0458462797105312,294.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.545276403427124,0.050000000745058,0.0482783392071723,293.3912658691406,297.1499938964844,293.1499938964844,0.0059825531207025,-335.8988037109375,298.9355163574219,0.545276403427124,0.050000000745058,0.0356582179665565,293.15264892578125,297.1499938964844,293.1499938964844,0.058316983282566,-1613.4144287109375,304.1496276855469,0.7146278619766235,0.1072783321142196,0.1024443507194519,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.545276403427124,0.050000000745058,0.2290116548538208,291.1423034667969,291.1499938964844,274.25,271.9742431640625,285.99560546875,294.9268493652344,291.1422119140625,1.0,0.1565001457929611,0.9508804082870485,0.9508804082870485,1.0,1.0,-0.5535057187080383,0.2393190860748291,0.3141866326332092,0.0808657854795456,0.0,0.0,0.0079479599371552,24.99628448486328,25.0,-0.6802482008934021,-2874.388671875,33.16994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,299.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0639146342873573,0.0,0.0,0.0,0.0,1.0,0.007066658232361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522433407604694,0.1004558801651001,-0.0482125394046306,0.0,6.486522761406377e-05,0.0,0.0,3.810138702392578,0.0,0.0,0.0,0.2676082253456116,4.0,0.0,1.0
834000,293.2793884277344,297.1499938964844,293.1499938964844,0.0032326220534741,-245.1591796875,295.565185546875,0.545276403427124,0.050000000745058,0.0458462797105312,294.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.545276403427124,0.050000000745058,0.0482783392071723,293.3912658691406,297.1499938964844,293.1499938964844,0.0059825531207025,-335.8988037109375,298.9355163574219,0.545276403427124,0.050000000745058,0.0356582179665565,293.15264892578125,297.1499938964844,293.1499938964844,0.058316983282566,-1613.4144287109375,304.1496276855469,0.7146278619766235,0.1072783321142196,0.1024443507194519,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.545276403427124,0.050000000745058,0.2290116548538208,291.1423034667969,291.1499938964844,274.25,271.9742431640625,285.99560546875,294.9268493652344,291.1422119140625,1.0,0.1565001457929611,0.9508804082870485,0.9508804082870485,1.0,1.0,-0.5535057187080383,0.2393190860748291,0.3141866326332092,0.0808657854795456,0.0,0.0,0.0079479599371552,24.99628448486328,25.0,-0.6802482008934021,-2874.388671875,33.16994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,299.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0639146342873573,0.0,0.0,0.0,0.0,1.0,0.007066658232361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522433407604694,0.1004558801651001,-0.0482125394046306,0.0,6.486522761406377e-05,0.0,0.0,3.810138702392578,0.0,0.0,0.0,0.2676082253456116,4.0,0.0,1.0
834060,293.2771301269531,297.1499938964844,293.1499938964844,0.0032040695659816,-243.0323944091797,295.5262145996094,0.5453124642372131,0.050000000745058,0.0458460114896297,294.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5453124642372131,0.050000000745058,0.0482780598104,293.3901062011719,297.1499938964844,293.1499938964844,0.0059073851443827,-332.4424133300781,298.8548583984375,0.5453124642372131,0.050000000745058,0.0356580093502998,293.1514587402344,297.1499938964844,293.1499938964844,0.0584555193781852,-1615.9241943359375,304.1495361328125,0.7150217890739441,0.1074512153863906,0.1026002317667007,293.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5453124642372131,0.050000000745058,0.2290103286504745,291.14178466796875,291.1499938964844,274.2059936523437,271.9453125,285.9730529785156,294.92120361328125,291.14166259765625,1.0,0.1565048545598983,0.951219916343689,0.951219916343689,1.0,1.0,-0.5536903142929077,0.2394103407859802,0.3142799437046051,0.0808909907937049,0.0,0.0,0.0080608967691659,24.99039459228516,25.0,-0.7495854496955872,-2887.6015625,33.181880950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,299.9830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0642128735780716,0.0,0.0,0.0,0.0,1.0,0.0069718174636363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527906194329261,0.1004741191864013,-0.0476834997534751,0.0,6.51679074508138e-05,0.0,0.0,3.811525344848633,0.0,0.0,0.0,0.2676334977149963,4.0,0.0,1.0
834120,293.2771301269531,297.1499938964844,293.1499938964844,0.0032040695659816,-243.0323944091797,295.5262145996094,0.5453124642372131,0.050000000745058,0.0458460114896297,294.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5453124642372131,0.050000000745058,0.0482780598104,293.3901062011719,297.1499938964844,293.1499938964844,0.0059073851443827,-332.4424133300781,298.8548583984375,0.5453124642372131,0.050000000745058,0.0356580093502998,293.1514587402344,297.1499938964844,293.1499938964844,0.0584555193781852,-1615.9241943359375,304.1495361328125,0.7150217890739441,0.1074512153863906,0.1026002317667007,293.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5453124642372131,0.050000000745058,0.2290103286504745,291.14178466796875,291.1499938964844,274.2059936523437,271.9453125,285.9730529785156,294.92120361328125,291.14166259765625,1.0,0.1565048545598983,0.951219916343689,0.951219916343689,1.0,1.0,-0.5536903142929077,0.2394103407859802,0.3142799437046051,0.0808909907937049,0.0,0.0,0.0080608967691659,24.99039459228516,25.0,-0.7495854496955872,-2887.6015625,33.181880950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,299.9830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0642128735780716,0.0,0.0,0.0,0.0,1.0,0.0069718174636363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527906194329261,0.1004741191864013,-0.0476834997534751,0.0,6.51679074508138e-05,0.0,0.0,3.811525344848633,0.0,0.0,0.0,0.2676334977149963,4.0,0.0,1.0
834180,293.2748107910156,297.1499938964844,293.1499938964844,0.0031762705184519,-240.9602813720703,295.4881591796875,0.5453499555587769,0.050000000745058,0.0458457358181476,294.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5453499555587769,0.050000000745058,0.0482777655124664,293.3887939453125,297.1499938964844,293.1499938964844,0.0058336746878921,-329.0224914550781,298.77496337890625,0.5453499555587769,0.050000000745058,0.0356577932834625,293.1502685546875,297.1499938964844,293.1499938964844,0.0586197115480899,-1618.89892578125,304.1494140625,0.7154818177223206,0.1076553538441658,0.1027852967381477,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5453499555587769,0.050000000745058,0.2290089428424835,291.1412353515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9496765136719,294.915283203125,291.1410827636719,1.0,0.1565124839544296,0.9515594244003296,0.9515594244003296,1.0,1.0,-0.5539097785949707,0.2395199686288833,0.3143897950649261,0.0809150040149688,0.0,0.0,0.0081816827878355,24.98436546325684,25.0,-0.82191401720047,-2901.442138671875,33.19699478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,300.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0645189732313156,0.0,0.0,0.0,0.0,1.0,0.0068731503561139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053366657346487,0.1004933342337608,-0.0471266731619834,0.0,6.547856173710898e-05,0.0,0.0,3.812986850738525,0.0,0.0,0.0,0.2676600813865661,4.0,0.0,1.0
834240,293.2748107910156,297.1499938964844,293.1499938964844,0.0031762705184519,-240.9602813720703,295.4881591796875,0.5453499555587769,0.050000000745058,0.0458457358181476,294.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5453499555587769,0.050000000745058,0.0482777655124664,293.3887939453125,297.1499938964844,293.1499938964844,0.0058336746878921,-329.0224914550781,298.77496337890625,0.5453499555587769,0.050000000745058,0.0356577932834625,293.1502685546875,297.1499938964844,293.1499938964844,0.0586197115480899,-1618.89892578125,304.1494140625,0.7154818177223206,0.1076553538441658,0.1027852967381477,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5453499555587769,0.050000000745058,0.2290089428424835,291.1412353515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9496765136719,294.915283203125,291.1410827636719,1.0,0.1565124839544296,0.9515594244003296,0.9515594244003296,1.0,1.0,-0.5539097785949707,0.2395199686288833,0.3143897950649261,0.0809150040149688,0.0,0.0,0.0081816827878355,24.98436546325684,25.0,-0.82191401720047,-2901.442138671875,33.19699478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,300.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0645189732313156,0.0,0.0,0.0,0.0,1.0,0.0068731503561139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053366657346487,0.1004933342337608,-0.0471266731619834,0.0,6.547856173710898e-05,0.0,0.0,3.812986850738525,0.0,0.0,0.0,0.2676600813865661,4.0,0.0,1.0
834300,293.27362060546875,297.1499938964844,293.1499938964844,0.0031626722775399,-239.9462127685547,295.4695129394531,0.5453693866729736,0.050000000745058,0.045845590531826,294.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5453693866729736,0.050000000745058,0.0482776165008544,293.3880615234375,297.1499938964844,293.1499938964844,0.0057973903603851,-327.3279724121094,298.7353515625,0.5453693866729736,0.050000000745058,0.0356576815247535,293.149658203125,297.1499938964844,293.1499938964844,0.0587120167911052,-1620.57177734375,304.1493530273437,0.7157379388809204,0.1077698245644569,0.1028894484043121,293.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5453693866729736,0.050000000745058,0.2290082275867462,291.14093017578125,291.1499938964844,274.13751220703125,271.89959716796875,285.9376525878906,294.9122314453125,291.1407775878906,1.0,0.1565174460411071,0.95172917842865,0.95172917842865,1.0,1.0,-0.5540333986282349,0.2395820617675781,0.3144513666629791,0.0809266194701194,0.0,0.0,0.008245320059359,24.98128700256348,25.0,-0.8589468598365784,-2908.609130859375,33.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,300.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.064675398170948,0.0,0.0,0.0,0.0,1.0,0.0068222838453948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536662936210632,0.1005033329129219,-0.0468370355665683,0.0,6.563730858033523e-05,0.0,0.0,3.8137478828430176,0.0,0.0,0.0,0.2676739394664764,4.0,0.0,1.0
834360,293.2723999023437,297.1499938964844,293.1499938964844,0.0031492849811911,-238.9475860595703,295.4511413574219,0.5453892946243286,0.050000000745058,0.0458454452455043,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5453892946243286,0.050000000745058,0.0482774600386619,293.3872985839844,297.1499938964844,293.1499938964844,0.0057615027762949,-325.6448059082031,298.69598388671875,0.5453892946243286,0.050000000745058,0.0356575697660446,293.1490783691406,297.1499938964844,293.1499938964844,0.0588113404810428,-1622.3719482421875,304.1492919921875,0.7160118818283081,0.1078928634524345,0.1030016019940376,293.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5453892946243286,0.050000000745058,0.2290074825286865,291.1405944824219,291.1499938964844,274.114013671875,271.8837280273437,285.9254150390625,294.9091186523437,291.1404724121094,1.0,0.156523197889328,0.9518979787826538,0.9518979787826538,1.0,1.0,-0.5541666150093079,0.2396491318941116,0.3145174980163574,0.0809379741549491,0.0,0.0,0.0083112651482224,24.97816467285156,25.0,-0.8955245018005371,-2915.94482421875,33.21549224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075439453125,300.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0648343339562416,0.0,0.0,0.0,0.0,1.0,0.0067703542299568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539740324020385,0.1005135774612426,-0.0465395487844944,0.0,6.579860928468406e-05,0.0,0.0,3.814528703689575,0.0,0.0,0.0,0.2676881551742553,4.0,0.0,1.0
834420,293.2699279785156,297.1499938964844,293.1499938964844,0.0031231236644089,-236.9953155517578,295.4151306152344,0.5454303622245789,0.050000000745058,0.0458451397716999,294.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5454303622245789,0.050000000745058,0.0482771396636962,293.3856506347656,297.1499938964844,293.1499938964844,0.0056908796541392,-322.3117370605469,298.61798095703125,0.5454303622245789,0.050000000745058,0.0356573313474655,293.1478576660156,297.1499938964844,293.1499938964844,0.0590304993093013,-1626.3460693359375,304.149169921875,0.716611385345459,0.108163833618164,0.1032493412494659,293.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5454303622245789,0.050000000745058,0.2290059775114059,291.1399230957031,291.1499938964844,274.0660095214844,271.8510437011719,285.9002685546875,294.90264892578125,291.1397705078125,1.0,0.1565369963645935,0.9522355198860168,0.9522355198860168,1.0,1.0,-0.5544610619544983,0.2397980690002441,0.3146629929542541,0.080959677696228,0.0,0.0,0.0084501188248395,24.971778869628903,25.0,-0.9753000140190125,-2931.093505859375,33.237388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,300.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.065160185098648,0.0,0.0,0.0,0.0,1.0,0.0066634593531489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0546128191053867,0.1005342453718185,-0.0459214299917221,0.0,6.61293015582487e-05,0.0,0.0,3.8161275386810303,0.0,0.0,0.0,0.2677176594734192,4.0,0.0,1.0
834480,293.2699279785156,297.1499938964844,293.1499938964844,0.0031231236644089,-236.9953155517578,295.4151306152344,0.5454303622245789,0.050000000745058,0.0458451397716999,294.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5454303622245789,0.050000000745058,0.0482771396636962,293.3856506347656,297.1499938964844,293.1499938964844,0.0056908796541392,-322.3117370605469,298.61798095703125,0.5454303622245789,0.050000000745058,0.0356573313474655,293.1478576660156,297.1499938964844,293.1499938964844,0.0590304993093013,-1626.3460693359375,304.149169921875,0.716611385345459,0.108163833618164,0.1032493412494659,293.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5454303622245789,0.050000000745058,0.2290059775114059,291.1399230957031,291.1499938964844,274.0660095214844,271.8510437011719,285.9002685546875,294.90264892578125,291.1397705078125,1.0,0.1565369963645935,0.9522355198860168,0.9522355198860168,1.0,1.0,-0.5544610619544983,0.2397980690002441,0.3146629929542541,0.080959677696228,0.0,0.0,0.0084501188248395,24.971778869628903,25.0,-0.9753000140190125,-2931.093505859375,33.237388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,300.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.065160185098648,0.0,0.0,0.0,0.0,1.0,0.0066634593531489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0546128191053867,0.1005342453718185,-0.0459214299917221,0.0,6.61293015582487e-05,0.0,0.0,3.8161275386810303,0.0,0.0,0.0,0.2677176594734192,4.0,0.0,1.0
834540,293.267333984375,297.1499938964844,293.1499938964844,0.0030978361610323,-235.10743713378903,295.3802185058594,0.5454733371734619,0.050000000745058,0.0458448231220245,294.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5454733371734619,0.050000000745058,0.0482768081128597,293.3837890625,297.1499938964844,293.1499938964844,0.0056218495592474,-319.0274353027344,298.541015625,0.5454733371734619,0.050000000745058,0.0356570854783058,293.1466064453125,297.1499938964844,293.1499938964844,0.0592785365879535,-1630.846923828125,304.1490173339844,0.7172827124595642,0.1084698587656021,0.1035300344228744,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5454733371734619,0.050000000745058,0.2290043830871582,291.1391906738281,291.1499938964844,274.01666259765625,271.817138671875,285.874267578125,294.8959045410156,291.1390075683594,1.0,0.156554028391838,0.95257306098938,0.95257306098938,1.0,1.0,-0.5547949075698853,0.2399676591157913,0.3148272633552551,0.0809802934527397,0.0,0.0,0.0085993576794862,24.965206146240234,25.0,-1.0614184141159058,-2946.919921875,33.26286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,300.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0654983296990394,0.0,0.0,0.0,0.0,1.0,0.006552246864885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552853569388389,0.1005554944276809,-0.045270137488842,0.0,6.647247937507927e-05,0.0,0.0,3.817792654037476,0.0,0.0,0.0,0.2677486836910248,4.0,0.0,1.0
834600,293.267333984375,297.1499938964844,293.1499938964844,0.0030978361610323,-235.10743713378903,295.3802185058594,0.5454733371734619,0.050000000745058,0.0458448231220245,294.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5454733371734619,0.050000000745058,0.0482768081128597,293.3837890625,297.1499938964844,293.1499938964844,0.0056218495592474,-319.0274353027344,298.541015625,0.5454733371734619,0.050000000745058,0.0356570854783058,293.1466064453125,297.1499938964844,293.1499938964844,0.0592785365879535,-1630.846923828125,304.1490173339844,0.7172827124595642,0.1084698587656021,0.1035300344228744,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5454733371734619,0.050000000745058,0.2290043830871582,291.1391906738281,291.1499938964844,274.01666259765625,271.817138671875,285.874267578125,294.8959045410156,291.1390075683594,1.0,0.156554028391838,0.95257306098938,0.95257306098938,1.0,1.0,-0.5547949075698853,0.2399676591157913,0.3148272633552551,0.0809802934527397,0.0,0.0,0.0085993576794862,24.965206146240234,25.0,-1.0614184141159058,-2946.919921875,33.26286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,300.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0654983296990394,0.0,0.0,0.0,0.0,1.0,0.006552246864885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552853569388389,0.1005554944276809,-0.045270137488842,0.0,6.647247937507927e-05,0.0,0.0,3.817792654037476,0.0,0.0,0.0,0.2677486836910248,4.0,0.0,1.0
834660,293.2646484375,297.1499938964844,293.1499938964844,0.0030734322499483,-233.284896850586,295.346435546875,0.5455181002616882,0.050000000745058,0.0458444915711879,294.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5455181002616882,0.050000000745058,0.0482764579355716,293.3817749023437,297.1499938964844,293.1499938964844,0.0055544041097164,-315.79345703125,298.4651794433594,0.5455181002616882,0.050000000745058,0.0356568284332752,293.1453552246094,297.1499938964844,293.1499938964844,0.059555284678936,-1635.873046875,304.1488952636719,0.7180242538452148,0.1088107377290725,0.1038435772061348,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5455181002616882,0.050000000745058,0.2290027290582656,291.1383972167969,291.1499938964844,273.96600341796875,271.7819519042969,285.8473815917969,294.88885498046875,291.1382141113281,1.0,0.1565743535757064,0.952908456325531,0.952908456325531,1.0,1.0,-0.555168092250824,0.2401578873395919,0.3150101900100708,0.0809995532035827,0.0,0.0,0.0087596513330936,24.95846176147461,25.0,-1.1553001403808594,-2963.411865234375,33.29191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,300.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0658500716090202,0.0,0.0,0.0,0.0,1.0,0.0064367922022938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559917129576206,0.1005768552422523,-0.0445851422846317,0.0,6.682945240754634e-05,0.0,0.0,3.81950616836548,0.0,0.0,0.0,0.2677812278270721,4.0,0.0,1.0
834720,293.2646484375,297.1499938964844,293.1499938964844,0.0030734322499483,-233.284896850586,295.346435546875,0.5455181002616882,0.050000000745058,0.0458444915711879,294.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5455181002616882,0.050000000745058,0.0482764579355716,293.3817749023437,297.1499938964844,293.1499938964844,0.0055544041097164,-315.79345703125,298.4651794433594,0.5455181002616882,0.050000000745058,0.0356568284332752,293.1453552246094,297.1499938964844,293.1499938964844,0.059555284678936,-1635.873046875,304.1488952636719,0.7180242538452148,0.1088107377290725,0.1038435772061348,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5455181002616882,0.050000000745058,0.2290027290582656,291.1383972167969,291.1499938964844,273.96600341796875,271.7819519042969,285.8473815917969,294.88885498046875,291.1382141113281,1.0,0.1565743535757064,0.952908456325531,0.952908456325531,1.0,1.0,-0.555168092250824,0.2401578873395919,0.3150101900100708,0.0809995532035827,0.0,0.0,0.0087596513330936,24.95846176147461,25.0,-1.1553001403808594,-2963.411865234375,33.29191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,300.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0658500716090202,0.0,0.0,0.0,0.0,1.0,0.0064367922022938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559917129576206,0.1005768552422523,-0.0445851422846317,0.0,6.682945240754634e-05,0.0,0.0,3.81950616836548,0.0,0.0,0.0,0.2677812278270721,4.0,0.0,1.0
834780,293.2618713378906,297.1499938964844,293.1499938964844,0.0030499582644551,-231.5313873291016,295.31378173828125,0.5455647706985474,0.050000000745058,0.0458441488444805,294.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5455647706985474,0.050000000745058,0.0482760965824127,293.3795471191406,297.1499938964844,293.1499938964844,0.0054887011647224,-312.6195068359375,298.3905639648437,0.5455647706985474,0.050000000745058,0.0356565602123737,293.1440734863281,297.1499938964844,293.1499938964844,0.0598616413772106,-1641.4427490234375,304.14874267578125,0.718837320804596,0.1091880202293396,0.1041910573840141,293.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5455647706985474,0.050000000745058,0.2290010154247284,291.13751220703125,291.1499938964844,273.9140014648437,271.7455139160156,285.8196105957031,294.88153076171875,291.1373291015625,1.0,0.1565980613231659,0.9532439112663268,0.9532439112663268,1.0,1.0,-0.5555818676948547,0.2403694242238998,0.3152124285697937,0.0810176357626915,0.0,0.0,0.0089321173727512,24.95154190063477,25.0,-1.2581684589385986,-2980.587646484375,33.32468032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,300.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0662169754505157,0.0,0.0,0.0,0.0,1.0,0.0063170338980853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567331761121749,0.1005982384085655,-0.0438650622963905,0.0,6.72018140903674e-05,0.0,0.0,3.821266651153565,0.0,0.0,0.0,0.2678153216838836,4.0,0.0,1.0
834840,293.2618713378906,297.1499938964844,293.1499938964844,0.0030499582644551,-231.5313873291016,295.31378173828125,0.5455647706985474,0.050000000745058,0.0458441488444805,294.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5455647706985474,0.050000000745058,0.0482760965824127,293.3795471191406,297.1499938964844,293.1499938964844,0.0054887011647224,-312.6195068359375,298.3905639648437,0.5455647706985474,0.050000000745058,0.0356565602123737,293.1440734863281,297.1499938964844,293.1499938964844,0.0598616413772106,-1641.4427490234375,304.14874267578125,0.718837320804596,0.1091880202293396,0.1041910573840141,293.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5455647706985474,0.050000000745058,0.2290010154247284,291.13751220703125,291.1499938964844,273.9140014648437,271.7455139160156,285.8196105957031,294.88153076171875,291.1373291015625,1.0,0.1565980613231659,0.9532439112663268,0.9532439112663268,1.0,1.0,-0.5555818676948547,0.2403694242238998,0.3152124285697937,0.0810176357626915,0.0,0.0,0.0089321173727512,24.95154190063477,25.0,-1.2581684589385986,-2980.587646484375,33.32468032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,300.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0662169754505157,0.0,0.0,0.0,0.0,1.0,0.0063170338980853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567331761121749,0.1005982384085655,-0.0438650622963905,0.0,6.72018140903674e-05,0.0,0.0,3.821266651153565,0.0,0.0,0.0,0.2678153216838836,4.0,0.0,1.0
