time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834900,293.26043701171875,297.1499938964844,293.1499938964844,0.0030386075377464,-230.6834259033203,295.2979431152344,0.5455890893936157,0.050000000745058,0.0458439700305461,294.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5455890893936157,0.050000000745058,0.0482759065926075,293.3782653808594,297.1499938964844,293.1499938964844,0.0054567456245422,-311.0675354003906,298.3539733886719,0.5455890893936157,0.050000000745058,0.0356564223766326,293.1434326171875,297.1499938964844,293.1499938964844,0.0600271262228488,-1644.4541015625,304.148681640625,0.7192737460136414,0.1093926131725311,0.1043789312243461,293.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5455890893936157,0.050000000745058,0.2290001213550567,291.1370544433594,291.1499938964844,273.88751220703125,271.7268371582031,285.8053283691406,294.8776550292969,291.1368408203125,1.0,0.1566112190485,0.9534116387367249,0.9534116387367249,1.0,1.0,-0.5558056235313416,0.2404838800430297,0.3153217434883117,0.0810265690088272,0.0,0.0,0.0090232752263545,24.947961807250977,25.0,-1.3248108625411987,-2989.44091796875,33.34256362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,300.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0664065033197403,0.0,0.0,0.0,0.0,1.0,0.0062555586919188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571172386407852,0.1006088852882385,-0.0434916466474533,0.0,6.739415402989835e-05,0.0,0.0,3.8221628665924072,0.0,0.0,0.0,0.2678329348564148,4.0,0.0,1.0
834960,293.2589416503906,297.1499938964844,293.1499938964844,0.0030275436583906,-229.85699462890625,295.2824401855469,0.5456146001815796,0.050000000745058,0.0458437800407409,294.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5456146001815796,0.050000000745058,0.0482757091522216,293.3768310546875,297.1499938964844,293.1499938964844,0.0054254434071481,-309.5422058105469,298.3179931640625,0.5456146001815796,0.050000000745058,0.0356562733650207,293.1427307128906,297.1499938964844,293.1499938964844,0.0602024458348751,-1647.64697265625,304.1485900878906,0.7197343707084656,0.1096098646521568,0.1045781075954437,293.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5456146001815796,0.050000000745058,0.2289991825819015,291.1365661621094,291.1499938964844,273.86065673828125,271.70782470703125,285.790771484375,294.87359619140625,291.1363220214844,1.0,0.1566253304481506,0.9535779356956482,0.9535779356956482,1.0,1.0,-0.5560429096221924,0.2406050115823745,0.3154378533363342,0.0810358822345733,0.0,0.0,0.0091180652379989,24.944231033325195,25.0,-1.4105722904205322,-2998.48486328125,33.36159133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,300.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0666002929210662,0.0,0.0,0.0,0.0,1.0,0.0061929943040013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575106665492057,0.100619651377201,-0.043108981102705,0.0,6.759083771612495e-05,0.0,0.0,3.823075771331787,0.0,0.0,0.0,0.2678509950637817,4.0,0.0,1.0
835020,293.2558288574219,297.1499938964844,293.1499938964844,0.0030062799341976,-228.26922607421875,295.25250244140625,0.5456691980361938,0.050000000745058,0.0458433777093887,294.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5456691980361938,0.050000000745058,0.0482752844691276,293.3737487792969,297.1499938964844,293.1499938964844,0.0053643719293177,-306.5521240234375,298.24737548828125,0.5456691980361938,0.050000000745058,0.0356559604406356,293.1413269042969,297.1499938964844,293.1499938964844,0.0605839230120182,-1654.6026611328125,304.1484375,0.720730721950531,0.1100815013051033,0.105011761188507,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5456691980361938,0.050000000745058,0.2289971709251403,291.13543701171875,291.1499938964844,273.8059997558594,271.6688842773437,285.7608642578125,294.864990234375,291.1351928710937,1.0,0.1566564589738845,0.9539105296134948,0.9539105296134948,1.0,1.0,-0.5565595030784607,0.2408681064844131,0.3156914114952087,0.0810561627149581,0.0,0.0,0.009319650940597,24.93630027770996,25.0,-1.6204992532730105,-3017.16162109375,33.40324020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,300.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0670010894536972,0.0,0.0,0.0,0.0,1.0,0.0060645081102848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0583272576332092,0.1006420403718948,-0.0423147827386856,0.0,6.799758557463065e-05,0.0,0.0,3.824973106384277,0.0,0.0,0.0,0.2678885161876678,4.0,0.0,1.0
835080,293.2558288574219,297.1499938964844,293.1499938964844,0.0030062799341976,-228.26922607421875,295.25250244140625,0.5456691980361938,0.050000000745058,0.0458433777093887,294.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5456691980361938,0.050000000745058,0.0482752844691276,293.3737487792969,297.1499938964844,293.1499938964844,0.0053643719293177,-306.5521240234375,298.24737548828125,0.5456691980361938,0.050000000745058,0.0356559604406356,293.1413269042969,297.1499938964844,293.1499938964844,0.0605839230120182,-1654.6026611328125,304.1484375,0.720730721950531,0.1100815013051033,0.105011761188507,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5456691980361938,0.050000000745058,0.2289971709251403,291.13543701171875,291.1499938964844,273.8059997558594,271.6688842773437,285.7608642578125,294.864990234375,291.1351928710937,1.0,0.1566564589738845,0.9539105296134948,0.9539105296134948,1.0,1.0,-0.5565595030784607,0.2408681064844131,0.3156914114952087,0.0810561627149581,0.0,0.0,0.009319650940597,24.93630027770996,25.0,-1.6204992532730105,-3017.16162109375,33.40324020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,300.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0670010894536972,0.0,0.0,0.0,0.0,1.0,0.0060645081102848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0583272576332092,0.1006420403718948,-0.0423147827386856,0.0,6.799758557463065e-05,0.0,0.0,3.824973106384277,0.0,0.0,0.0,0.2678885161876678,4.0,0.0,1.0
835140,293.2525634765625,297.1499938964844,293.1499938964844,0.002986155450344,-226.7673492431641,295.2239990234375,0.5457274317741394,0.050000000745058,0.0458429493010044,294.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5457274317741394,0.050000000745058,0.0482748337090015,293.3704528808594,297.1499938964844,293.1499938964844,0.0053050541318953,-303.6300354003906,298.1782531738281,0.5457274317741394,0.050000000745058,0.0356556288897991,293.1398620605469,297.1499938964844,293.1499938964844,0.0610042512416839,-1662.2794189453125,304.14825439453125,0.7218192219734192,0.1105989888310432,0.1054899916052818,293.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5457274317741394,0.050000000745058,0.2289950251579284,291.1341857910156,291.1499938964844,273.75,271.6286926269531,285.73004150390625,294.8560485839844,291.1339111328125,1.0,0.1566916555166244,0.9542431235313416,0.9542431235313416,1.0,1.0,-0.5571293830871582,0.2411576360464096,0.3159717619419098,0.0810782089829444,0.0,0.0,0.0095390118658542,24.92795181274414,25.0,-1.8149621486663816,-3036.643798828125,33.44960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,300.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0674205720424652,0.0,0.0,0.0,0.0,1.0,0.0059313038364052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591860339045524,0.1006656214594841,-0.0414795875549316,0.0,6.842330913059413e-05,0.0,0.0,3.826972007751465,0.0,0.0,0.0,0.2679280042648315,4.0,0.0,1.0
835200,293.2525634765625,297.1499938964844,293.1499938964844,0.002986155450344,-226.7673492431641,295.2239990234375,0.5457274317741394,0.050000000745058,0.0458429493010044,294.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5457274317741394,0.050000000745058,0.0482748337090015,293.3704528808594,297.1499938964844,293.1499938964844,0.0053050541318953,-303.6300354003906,298.1782531738281,0.5457274317741394,0.050000000745058,0.0356556288897991,293.1398620605469,297.1499938964844,293.1499938964844,0.0610042512416839,-1662.2794189453125,304.14825439453125,0.7218192219734192,0.1105989888310432,0.1054899916052818,293.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5457274317741394,0.050000000745058,0.2289950251579284,291.1341857910156,291.1499938964844,273.75,271.6286926269531,285.73004150390625,294.8560485839844,291.1339111328125,1.0,0.1566916555166244,0.9542431235313416,0.9542431235313416,1.0,1.0,-0.5571293830871582,0.2411576360464096,0.3159717619419098,0.0810782089829444,0.0,0.0,0.0095390118658542,24.92795181274414,25.0,-1.8149621486663816,-3036.643798828125,33.44960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,300.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0674205720424652,0.0,0.0,0.0,0.0,1.0,0.0059313038364052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591860339045524,0.1006656214594841,-0.0414795875549316,0.0,6.842330913059413e-05,0.0,0.0,3.826972007751465,0.0,0.0,0.0,0.2679280042648315,4.0,0.0,1.0
835260,293.24920654296875,297.1499938964844,293.1499938964844,0.0029671255033463,-225.34768676757807,295.19683837890625,0.5457881689071655,0.050000000745058,0.0458425022661685,294.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5457881689071655,0.050000000745058,0.0482743605971336,293.3670959472656,297.1499938964844,293.1499938964844,0.00524737033993,-300.7711486816406,298.1105041503906,0.5457881689071655,0.050000000745058,0.035655278712511,293.13836669921875,297.1499938964844,293.1499938964844,0.0614591352641582,-1670.60107421875,304.1480712890625,0.722987711429596,0.1111578494310379,0.1060082986950874,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5457881689071655,0.050000000745058,0.2289927899837494,291.1328430175781,291.1499938964844,273.6933288574219,271.5877990722656,285.69873046875,294.846923828125,291.1325378417969,1.0,0.1567309945821762,0.9545727968215942,0.9545727968215942,1.0,1.0,-0.5577471852302551,0.2414687275886535,0.3162784576416015,0.0811066776514053,0.0,0.0,0.0097771622240543,24.919452667236328,25.0,-1.9162797927856443,-3056.8251953125,33.500431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,300.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0678596869111061,0.0,0.0,0.0,0.0,1.0,0.0057935873046517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060084693133831,0.1006881073117256,-0.0406034141778945,0.0,6.886895425850525e-05,0.0,0.0,3.828983783721924,0.0,0.0,0.0,0.2679691910743713,4.0,0.0,1.0
835320,293.24920654296875,297.1499938964844,293.1499938964844,0.0029671255033463,-225.34768676757807,295.19683837890625,0.5457881689071655,0.050000000745058,0.0458425022661685,294.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5457881689071655,0.050000000745058,0.0482743605971336,293.3670959472656,297.1499938964844,293.1499938964844,0.00524737033993,-300.7711486816406,298.1105041503906,0.5457881689071655,0.050000000745058,0.035655278712511,293.13836669921875,297.1499938964844,293.1499938964844,0.0614591352641582,-1670.60107421875,304.1480712890625,0.722987711429596,0.1111578494310379,0.1060082986950874,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5457881689071655,0.050000000745058,0.2289927899837494,291.1328430175781,291.1499938964844,273.6933288574219,271.5877990722656,285.69873046875,294.846923828125,291.1325378417969,1.0,0.1567309945821762,0.9545727968215942,0.9545727968215942,1.0,1.0,-0.5577471852302551,0.2414687275886535,0.3162784576416015,0.0811066776514053,0.0,0.0,0.0097771622240543,24.919452667236328,25.0,-1.9162797927856443,-3056.8251953125,33.500431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,300.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0678596869111061,0.0,0.0,0.0,0.0,1.0,0.0057935873046517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060084693133831,0.1006881073117256,-0.0406034141778945,0.0,6.886895425850525e-05,0.0,0.0,3.828983783721924,0.0,0.0,0.0,0.2679691910743713,4.0,0.0,1.0
835380,293.2457275390625,297.1499938964844,293.1499938964844,0.0029491467867046,-224.00613403320312,295.171142578125,0.5458511114120483,0.050000000745058,0.0458420403301715,294.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5458511114120483,0.050000000745058,0.0482738763093948,293.36358642578125,297.1499938964844,293.1499938964844,0.0051913163624703,-297.97564697265625,298.0442199707031,0.5458511114120483,0.050000000745058,0.0356549210846424,293.1368713378906,297.1499938964844,293.1499938964844,0.0619458518922328,-1679.5194091796875,304.1479187011719,0.7242302894592285,0.1117562353610992,0.1065645068883895,293.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5458511114120483,0.050000000745058,0.2289904803037643,291.1314697265625,291.1499938964844,273.6366577148437,271.5468444824219,285.6673889160156,294.837646484375,291.1311950683594,1.0,0.1567745357751846,0.9549025297164916,0.9549025297164916,1.0,1.0,-0.5584102869033813,0.2417977005243301,0.3166126012802124,0.0811469629406929,0.0,0.0,0.0100336130708456,24.910947799682617,25.0,-1.8642290830612185,-3077.508056640625,33.555641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,300.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0683188661932945,0.0,0.0,0.0,0.0,1.0,0.0056522479280829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610147714614868,0.1007055342197418,-0.0396907664835453,0.0,6.933496479177848e-05,0.0,0.0,3.8308472633361816,0.0,0.0,0.0,0.2680113315582275,4.0,0.0,1.0
835440,293.2457275390625,297.1499938964844,293.1499938964844,0.0029491467867046,-224.00613403320312,295.171142578125,0.5458511114120483,0.050000000745058,0.0458420403301715,294.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5458511114120483,0.050000000745058,0.0482738763093948,293.36358642578125,297.1499938964844,293.1499938964844,0.0051913163624703,-297.97564697265625,298.0442199707031,0.5458511114120483,0.050000000745058,0.0356549210846424,293.1368713378906,297.1499938964844,293.1499938964844,0.0619458518922328,-1679.5194091796875,304.1479187011719,0.7242302894592285,0.1117562353610992,0.1065645068883895,293.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5458511114120483,0.050000000745058,0.2289904803037643,291.1314697265625,291.1499938964844,273.6366577148437,271.5468444824219,285.6673889160156,294.837646484375,291.1311950683594,1.0,0.1567745357751846,0.9549025297164916,0.9549025297164916,1.0,1.0,-0.5584102869033813,0.2417977005243301,0.3166126012802124,0.0811469629406929,0.0,0.0,0.0100336130708456,24.910947799682617,25.0,-1.8642290830612185,-3077.508056640625,33.555641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,300.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0683188661932945,0.0,0.0,0.0,0.0,1.0,0.0056522479280829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610147714614868,0.1007055342197418,-0.0396907664835453,0.0,6.933496479177848e-05,0.0,0.0,3.8308472633361816,0.0,0.0,0.0,0.2680113315582275,4.0,0.0,1.0
835500,293.24395751953125,297.1499938964844,293.1499938964844,0.0029405378736555,-223.363525390625,295.1588134765625,0.5458831787109375,0.050000000745058,0.0458418019115924,294.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5458831787109375,0.050000000745058,0.0482736267149448,293.3617858886719,297.1499938964844,293.1499938964844,0.0051639103330671,-296.6024475097656,298.0116882324219,0.5458831787109375,0.050000000745058,0.0356547348201274,293.1361389160156,297.1499938964844,293.1499938964844,0.0622002221643924,-1684.1861572265625,304.1478271484375,0.724877119064331,0.1120693609118461,0.1068559437990188,293.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5458831787109375,0.050000000745058,0.22898930311203,291.1308288574219,291.1499938964844,273.6083374023437,271.5263671875,285.6517028808594,294.8329772949219,291.13055419921875,1.0,0.1567978411912918,0.9550673365592957,0.9550673365592957,1.0,1.0,-0.5587578415870667,0.241968497633934,0.3167893588542938,0.0811712667346,0.0,0.0,0.0101680476218461,24.90671730041504,25.0,-1.826551079750061,-3087.948486328125,33.584815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421142578125,301.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0685554891824722,0.0,0.0,0.0,0.0,1.0,0.0055808466859161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614863596856594,0.1007108986377716,-0.0392245352268219,0.0,6.957510049687698e-05,0.0,0.0,3.831660270690918,0.0,0.0,0.0,0.268032431602478,4.0,0.0,1.0
835560,293.2421875,297.1499938964844,293.1499938964844,0.0029321862384676,-222.74005126953125,295.1468505859375,0.5459156036376953,0.050000000745058,0.0458415634930133,294.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5459156036376953,0.050000000745058,0.0482733733952045,293.3599853515625,297.1499938964844,293.1499938964844,0.0051369252614676,-295.24639892578125,297.9795227050781,0.5459156036376953,0.050000000745058,0.0356545485556125,293.1353759765625,297.1499938964844,293.1499938964844,0.0624617934226989,-1688.989501953125,304.1477355957031,0.7255404591560364,0.1123916208744049,0.1071560606360435,293.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5459156036376953,0.050000000745058,0.2289881110191345,291.13018798828125,291.1499938964844,273.5799865722656,271.505859375,285.6360168457031,294.8282470703125,291.1299133300781,1.0,0.1568221747875213,0.9552301168441772,0.9552301168441772,1.0,1.0,-0.5591157674789429,0.2421433478593826,0.316972404718399,0.0811982452869415,0.0,0.0,0.0103066265583038,24.90250968933105,25.0,-1.8039038181304927,-3098.42724609375,33.61502456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,301.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0687964260578155,0.0,0.0,0.0,0.0,1.0,0.0055092526599764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061960507184267,0.1007140502333641,-0.0387535393238067,0.0,6.981962360441685e-05,0.0,0.0,3.83239221572876,0.0,0.0,0.0,0.2680534124374389,4.0,0.0,1.0
835620,293.23858642578125,297.1499938964844,293.1499938964844,0.0029162308201193,-221.5497589111328,295.1239013671875,0.5459814071655273,0.050000000745058,0.0458410792052745,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5459814071655273,0.050000000745058,0.0482728667557239,293.3562316894531,297.1499938964844,293.1499938964844,0.0050841672345995,-292.5851135253906,297.9163513183594,0.5459814071655273,0.050000000745058,0.0356541723012924,293.1339111328125,297.1499938964844,293.1499938964844,0.0630064234137535,-1699.0072021484375,304.1475830078125,0.7269145250320435,0.1130623519420623,0.1077814921736717,293.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5459814071655273,0.050000000745058,0.2289856821298599,291.1288452148437,291.1499938964844,273.5233459472656,271.4647827148437,285.6022644042969,294.8149108886719,291.1285095214844,1.0,0.1568738371133804,0.9555556178092957,0.9555556178092957,1.0,1.0,-0.5598617792129517,0.2425049990415573,0.3173567950725555,0.08126001060009,0.0,0.0,0.0105975400656461,24.894182205200195,25.0,-2.1593921184539795,-3119.7880859375,33.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,301.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0692896693944931,0.0,0.0,0.0,0.0,1.0,0.0053662816062569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629140883684158,0.1007142439484596,-0.037800159305334,0.0,7.032020221231505e-05,0.0,0.0,3.833629608154297,0.0,0.0,0.0,0.2680950462818146,4.0,0.0,1.0
835680,293.23858642578125,297.1499938964844,293.1499938964844,0.0029162308201193,-221.5497589111328,295.1239013671875,0.5459814071655273,0.050000000745058,0.0458410792052745,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5459814071655273,0.050000000745058,0.0482728667557239,293.3562316894531,297.1499938964844,293.1499938964844,0.0050841672345995,-292.5851135253906,297.9163513183594,0.5459814071655273,0.050000000745058,0.0356541723012924,293.1339111328125,297.1499938964844,293.1499938964844,0.0630064234137535,-1699.0072021484375,304.1475830078125,0.7269145250320435,0.1130623519420623,0.1077814921736717,293.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5459814071655273,0.050000000745058,0.2289856821298599,291.1288452148437,291.1499938964844,273.5233459472656,271.4647827148437,285.6022644042969,294.8149108886719,291.1285095214844,1.0,0.1568738371133804,0.9555556178092957,0.9555556178092957,1.0,1.0,-0.5598617792129517,0.2425049990415573,0.3173567950725555,0.08126001060009,0.0,0.0,0.0105975400656461,24.894182205200195,25.0,-2.1593921184539795,-3119.7880859375,33.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,301.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0692896693944931,0.0,0.0,0.0,0.0,1.0,0.0053662816062569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629140883684158,0.1007142439484596,-0.037800159305334,0.0,7.032020221231505e-05,0.0,0.0,3.833629608154297,0.0,0.0,0.0,0.2680950462818146,4.0,0.0,1.0
835740,293.23504638671875,297.1499938964844,293.1499938964844,0.0029012046288698,-220.4454498291016,295.1009521484375,0.5460471510887146,0.050000000745058,0.045840598642826,294.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5460471510887146,0.050000000745058,0.048272356390953,293.3525085449219,297.1499938964844,293.1499938964844,0.0050330278463661,-290.0133056640625,297.8536376953125,0.5460471510887146,0.050000000745058,0.0356537997722625,293.1324768066406,297.1499938964844,293.1499938964844,0.0635870248079299,-1709.73779296875,304.1474304199219,0.7283396124839783,0.1137595102190971,0.1084352731704711,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5460471510887146,0.050000000745058,0.2289832830429077,291.1258239746094,291.1499938964844,273.4666748046875,271.42364501953125,285.5488586425781,294.767822265625,291.1246032714844,1.0,0.1569293886423111,0.955881118774414,0.955881118774414,1.0,1.0,-0.5606418251991272,0.2428800165653228,0.3177618086338043,0.0813308358192443,0.0,0.0,0.0109361056238412,24.88618850708008,25.0,-6.4030442237854,-3144.421142578125,33.745574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,301.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0697994902729988,0.0,0.0,0.0,0.0,1.0,0.0052221524529159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063918150961399,0.1007239744067192,-0.0368058271706104,0.0,7.083761011017486e-05,0.0,0.0,3.835277795791626,0.0,0.0,0.0,0.2681396305561065,4.0,0.0,1.0
835800,293.23504638671875,297.1499938964844,293.1499938964844,0.0029012046288698,-220.4454498291016,295.1009521484375,0.5460471510887146,0.050000000745058,0.045840598642826,294.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5460471510887146,0.050000000745058,0.048272356390953,293.3525085449219,297.1499938964844,293.1499938964844,0.0050330278463661,-290.0133056640625,297.8536376953125,0.5460471510887146,0.050000000745058,0.0356537997722625,293.1324768066406,297.1499938964844,293.1499938964844,0.0635870248079299,-1709.73779296875,304.1474304199219,0.7283396124839783,0.1137595102190971,0.1084352731704711,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5460471510887146,0.050000000745058,0.2289832830429077,291.1258239746094,291.1499938964844,273.4666748046875,271.42364501953125,285.5488586425781,294.767822265625,291.1246032714844,1.0,0.1569293886423111,0.955881118774414,0.955881118774414,1.0,1.0,-0.5606418251991272,0.2428800165653228,0.3177618086338043,0.0813308358192443,0.0,0.0,0.0109361056238412,24.88618850708008,25.0,-6.4030442237854,-3144.421142578125,33.745574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,301.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0697994902729988,0.0,0.0,0.0,0.0,1.0,0.0052221524529159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063918150961399,0.1007239744067192,-0.0368058271706104,0.0,7.083761011017486e-05,0.0,0.0,3.835277795791626,0.0,0.0,0.0,0.2681396305561065,4.0,0.0,1.0
835860,293.2315979003906,297.1499938964844,293.1499938964844,0.0028873432893306,-219.4600982666016,295.0760803222656,0.546109139919281,0.050000000745058,0.0458401404321193,294.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546109139919281,0.050000000745058,0.0482718758285045,293.34893798828125,297.1499938964844,293.1499938964844,0.0049838838167488,-287.57135009765625,297.78985595703125,0.546109139919281,0.050000000745058,0.0356534421443939,293.13116455078125,297.1499938964844,293.1499938964844,0.0642036870121955,-1721.2125244140625,304.1472473144531,0.7297829389572144,0.1144686937332153,0.1091031357645988,293.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546109139919281,0.050000000745058,0.228981003165245,291.1188049316406,291.1499938964844,273.4100036621094,271.3824157714844,285.491943359375,294.71307373046875,291.1170349121094,1.0,0.1569884568452835,0.9562031030654908,0.9562031030654908,1.0,1.0,-0.561439037322998,0.2432613670825958,0.3181776702404022,0.0814069807529449,0.0,0.0,0.0113977994769811,24.879093170166016,25.0,-10.332347869873049,-3173.037841796875,33.815284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259094238281,301.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0703375786542892,0.0,0.0,0.0,0.0,1.0,0.0050628413446247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651522055268287,0.1007984206080436,-0.0356462150812149,0.0,7.138369983294979e-05,0.0,0.0,3.8396787643432617,0.0,0.0,0.0,0.2681999802589416,4.0,0.0,1.0
835920,293.2315979003906,297.1499938964844,293.1499938964844,0.0028873432893306,-219.4600982666016,295.0760803222656,0.546109139919281,0.050000000745058,0.0458401404321193,294.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546109139919281,0.050000000745058,0.0482718758285045,293.34893798828125,297.1499938964844,293.1499938964844,0.0049838838167488,-287.57135009765625,297.78985595703125,0.546109139919281,0.050000000745058,0.0356534421443939,293.13116455078125,297.1499938964844,293.1499938964844,0.0642036870121955,-1721.2125244140625,304.1472473144531,0.7297829389572144,0.1144686937332153,0.1091031357645988,293.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546109139919281,0.050000000745058,0.228981003165245,291.1188049316406,291.1499938964844,273.4100036621094,271.3824157714844,285.491943359375,294.71307373046875,291.1170349121094,1.0,0.1569884568452835,0.9562031030654908,0.9562031030654908,1.0,1.0,-0.561439037322998,0.2432613670825958,0.3181776702404022,0.0814069807529449,0.0,0.0,0.0113977994769811,24.879093170166016,25.0,-10.332347869873049,-3173.037841796875,33.815284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259094238281,301.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0703375786542892,0.0,0.0,0.0,0.0,1.0,0.0050628413446247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651522055268287,0.1007984206080436,-0.0356462150812149,0.0,7.138369983294979e-05,0.0,0.0,3.8396787643432617,0.0,0.0,0.0,0.2681999802589416,4.0,0.0,1.0
835980,293.228271484375,297.1499938964844,293.1499938964844,0.0028743068687617,-218.5435028076172,295.0512390136719,0.5461673140525818,0.050000000745058,0.0458397157490253,294.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5461673140525818,0.050000000745058,0.0482714250683784,293.345458984375,297.1499938964844,293.1499938964844,0.0049359444528818,-285.1873474121094,297.7263488769531,0.5461673140525818,0.050000000745058,0.0356531105935573,293.1299743652344,297.1499938964844,293.1499938964844,0.0648343712091445,-1732.984619140625,304.1471252441406,0.73123699426651,0.1151889339089393,0.1097811013460159,293.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5461673140525818,0.050000000745058,0.2289788573980331,291.110595703125,291.1499938964844,273.35333251953125,271.3411560058594,285.4350280761719,294.6582336425781,291.1087951660156,1.0,0.1570505648851394,0.9565250873565674,0.9565250873565674,1.0,1.0,-0.5622486472129822,0.2436471879482269,0.3186014592647552,0.0814873501658439,0.0,0.0,0.0119803231209516,24.872880935668945,25.0,-11.61766529083252,-3204.441162109375,33.88713073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01873779296875,301.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.0709201470017433,0.0,0.0,0.0,0.0,1.0,0.0048890719190239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665686130523681,0.1008628606796264,-0.0342942513525486,0.0,7.19749295967631e-05,0.0,0.0,3.843991279602051,0.0,0.0,0.0,0.2682681679725647,4.0,0.0,1.0
836040,293.228271484375,297.1499938964844,293.1499938964844,0.0028743068687617,-218.5435028076172,295.0512390136719,0.5461673140525818,0.050000000745058,0.0458397157490253,294.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5461673140525818,0.050000000745058,0.0482714250683784,293.345458984375,297.1499938964844,293.1499938964844,0.0049359444528818,-285.1873474121094,297.7263488769531,0.5461673140525818,0.050000000745058,0.0356531105935573,293.1299743652344,297.1499938964844,293.1499938964844,0.0648343712091445,-1732.984619140625,304.1471252441406,0.73123699426651,0.1151889339089393,0.1097811013460159,293.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5461673140525818,0.050000000745058,0.2289788573980331,291.110595703125,291.1499938964844,273.35333251953125,271.3411560058594,285.4350280761719,294.6582336425781,291.1087951660156,1.0,0.1570505648851394,0.9565250873565674,0.9565250873565674,1.0,1.0,-0.5622486472129822,0.2436471879482269,0.3186014592647552,0.0814873501658439,0.0,0.0,0.0119803231209516,24.872880935668945,25.0,-11.61766529083252,-3204.441162109375,33.88713073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01873779296875,301.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.0709201470017433,0.0,0.0,0.0,0.0,1.0,0.0048890719190239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665686130523681,0.1008628606796264,-0.0342942513525486,0.0,7.19749295967631e-05,0.0,0.0,3.843991279602051,0.0,0.0,0.0,0.2682681679725647,4.0,0.0,1.0
836100,293.2266540527344,297.1499938964844,293.1499938964844,0.0028680574614554,-218.10536193847656,295.0391540527344,0.546195387840271,0.050000000745058,0.0458395071327686,294.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.546195387840271,0.050000000745058,0.0482712090015411,293.34375,297.1499938964844,293.1499938964844,0.0049123838543891,-284.0118103027344,297.6949157714844,0.546195387840271,0.050000000745058,0.0356529504060745,293.1294250488281,297.1499938964844,293.1499938964844,0.0651535168290138,-1738.9517822265625,304.1470642089844,0.7319702506065369,0.1155540272593498,0.1101245880126953,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.546195387840271,0.050000000745058,0.2289778292179107,291.1064758300781,291.1499938964844,273.32501220703125,271.32049560546875,285.4067077636719,294.63104248046875,291.1046447753906,1.0,0.1570826768875122,0.9566860795021056,0.9566860795021056,1.0,1.0,-0.5626589059829712,0.243842139840126,0.3188167810440063,0.0815292596817016,0.0,0.0,0.0123143019154667,24.87002754211425,25.0,-11.843292236328123,-3220.2978515625,33.923866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,301.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0712318196892738,0.0,0.0,0.0,0.0,1.0,0.0048011108301579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672952234745025,0.1008727326989173,-0.0335775129497051,0.0,7.229124457808211e-05,0.0,0.0,3.84532618522644,0.0,0.0,0.0,0.2683013081550598,4.0,0.0,1.0
836160,293.2250366210937,297.1499938964844,293.1499938964844,0.002861984539777,-217.6808624267578,295.0272827148437,0.546222984790802,0.050000000745058,0.0458393059670925,294.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.546222984790802,0.050000000745058,0.0482709966599941,293.3420715332031,297.1499938964844,293.1499938964844,0.0048890933394432,-282.8477478027344,297.6637268066406,0.546222984790802,0.050000000745058,0.0356527939438819,293.1288757324219,297.1499938964844,293.1499938964844,0.0654756650328636,-1744.982666015625,304.1470031738281,0.7327084541320801,0.1159227043390274,0.1104713305830955,293.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.546222984790802,0.050000000745058,0.2289768159389495,291.1022644042969,291.1499938964844,273.2966613769531,271.2998352050781,285.37847900390625,294.60400390625,291.1004333496094,1.0,0.1571154296398162,0.9568458199501038,0.9568458199501038,1.0,1.0,-0.5630731582641602,0.2440388649702072,0.3190342783927917,0.0815716609358787,0.0,0.0,0.0126766776666045,24.86730194091797,25.0,-12.072711944580078,-3235.84765625,33.96112823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,301.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.0715566948056221,0.0,0.0,0.0,0.0,1.0,0.0047150878235697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680087208747863,0.1008641943335533,-0.0328554771840572,0.0,7.262094732141122e-05,0.0,0.0,3.845944166183472,0.0,0.0,0.0,0.2683321237564087,4.0,0.0,1.0
836220,293.2218322753906,297.1499938964844,293.1499938964844,0.0028503905050456,-216.8775177001953,295.0038452148437,0.5462766885757446,0.050000000745058,0.0458389110863208,294.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.5462766885757446,0.050000000745058,0.0482705794274807,293.33868408203125,297.1499938964844,293.1499938964844,0.0048434268683195,-280.5638122558594,297.60186767578125,0.5462766885757446,0.050000000745058,0.0356524847447872,293.1278076171875,297.1499938964844,293.1499938964844,0.0661316588521003,-1757.2926025390625,304.1469116210937,0.7342009544372559,0.1166709810495376,0.1111749485135078,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.5462766885757446,0.050000000745058,0.228974848985672,291.0934143066406,291.1499938964844,273.239990234375,271.2584228515625,285.3221130371094,294.5502319335937,291.09130859375,1.0,0.1571827232837677,0.9571651816368104,0.9571651816368104,1.0,1.0,-0.5639138221740723,0.244440272450447,0.319473534822464,0.0816527679562568,0.0,0.0,0.0134911090135574,24.862136840820312,25.0,-13.255596160888672,-3264.889404296875,34.03719711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,301.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0722394213080406,0.0,0.0,0.0,0.0,1.0,0.0045562605373561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693209543824195,0.1007894948124885,-0.0314685404300689,0.0,7.33138294890523e-05,0.0,0.0,3.8448290824890137,0.0,0.0,0.0,0.2683833241462707,4.0,0.0,1.0
836280,293.2218322753906,297.1499938964844,293.1499938964844,0.0028503905050456,-216.8775177001953,295.0038452148437,0.5462766885757446,0.050000000745058,0.0458389110863208,294.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.5462766885757446,0.050000000745058,0.0482705794274807,293.33868408203125,297.1499938964844,293.1499938964844,0.0048434268683195,-280.5638122558594,297.60186767578125,0.5462766885757446,0.050000000745058,0.0356524847447872,293.1278076171875,297.1499938964844,293.1499938964844,0.0661316588521003,-1757.2926025390625,304.1469116210937,0.7342009544372559,0.1166709810495376,0.1111749485135078,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.5462766885757446,0.050000000745058,0.228974848985672,291.0934143066406,291.1499938964844,273.239990234375,271.2584228515625,285.3221130371094,294.5502319335937,291.09130859375,1.0,0.1571827232837677,0.9571651816368104,0.9571651816368104,1.0,1.0,-0.5639138221740723,0.244440272450447,0.319473534822464,0.0816527679562568,0.0,0.0,0.0134911090135574,24.862136840820312,25.0,-13.255596160888672,-3264.889404296875,34.03719711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,301.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0722394213080406,0.0,0.0,0.0,0.0,1.0,0.0045562605373561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693209543824195,0.1007894948124885,-0.0314685404300689,0.0,7.33138294890523e-05,0.0,0.0,3.8448290824890137,0.0,0.0,0.0,0.2683833241462707,4.0,0.0,1.0
836340,293.2186889648437,297.1499938964844,293.1499938964844,0.0028397692367434,-216.1622467041016,294.9801940917969,0.5463288426399231,0.050000000745058,0.0458385273814201,294.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5463288426399231,0.050000000745058,0.0482701770961284,293.3352966308594,297.1499938964844,293.1499938964844,0.0047993483021855,-278.3707580566406,297.5401916503906,0.5463288426399231,0.050000000745058,0.0356521904468536,293.1268310546875,297.1499938964844,293.1499938964844,0.0668118894100189,-1770.1136474609375,304.1468200683594,0.735718846321106,0.117435447871685,0.1118935719132423,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5463288426399231,0.050000000745058,0.2289729416370391,291.082763671875,291.1499938964844,273.1833190917969,271.2169494628906,285.26617431640625,294.4974365234375,291.0801086425781,1.0,0.1572524011135101,0.9574845433235168,0.9574845433235168,1.0,1.0,-0.5647726058959961,0.2448543161153793,0.3199183046817779,0.0817264765501022,0.0,0.0,0.0144581152126193,24.85726928710937,25.0,-16.338804244995117,-3289.24609375,34.11542892456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,301.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0729507282376289,0.0,0.0,0.0,0.0,1.0,0.0044269599020481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703511089086532,0.1006417572498321,-0.0302906483411788,0.0,7.403572089970112e-05,0.0,0.0,3.8405442237854,0.0,0.0,0.0,0.2684151828289032,4.0,0.0,1.0
836400,293.2186889648437,297.1499938964844,293.1499938964844,0.0028397692367434,-216.1622467041016,294.9801940917969,0.5463288426399231,0.050000000745058,0.0458385273814201,294.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5463288426399231,0.050000000745058,0.0482701770961284,293.3352966308594,297.1499938964844,293.1499938964844,0.0047993483021855,-278.3707580566406,297.5401916503906,0.5463288426399231,0.050000000745058,0.0356521904468536,293.1268310546875,297.1499938964844,293.1499938964844,0.0668118894100189,-1770.1136474609375,304.1468200683594,0.735718846321106,0.117435447871685,0.1118935719132423,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5463288426399231,0.050000000745058,0.2289729416370391,291.082763671875,291.1499938964844,273.1833190917969,271.2169494628906,285.26617431640625,294.4974365234375,291.0801086425781,1.0,0.1572524011135101,0.9574845433235168,0.9574845433235168,1.0,1.0,-0.5647726058959961,0.2448543161153793,0.3199183046817779,0.0817264765501022,0.0,0.0,0.0144581152126193,24.85726928710937,25.0,-16.338804244995117,-3289.24609375,34.11542892456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,301.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0729507282376289,0.0,0.0,0.0,0.0,1.0,0.0044269599020481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703511089086532,0.1006417572498321,-0.0302906483411788,0.0,7.403572089970112e-05,0.0,0.0,3.8405442237854,0.0,0.0,0.0,0.2684151828289032,4.0,0.0,1.0
836460,293.21551513671875,297.1499938964844,293.1499938964844,0.0028303037397563,-215.5642242431641,294.955078125,0.5463802218437195,0.050000000745058,0.0458381511270999,294.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.5463802218437195,0.050000000745058,0.0482697822153568,293.3320007324219,297.1499938964844,293.1499938964844,0.0047568082809448,-276.2864074707031,297.4775695800781,0.5463802218437195,0.050000000745058,0.03565189614892,293.1258544921875,297.1499938964844,293.1499938964844,0.0675298795104026,-1783.73046875,304.14666748046875,0.7372658848762512,0.1182173565030098,0.1126283332705497,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.5463802218437195,0.050000000745058,0.2289710640907287,291.0684814453125,291.1499938964844,273.1266784667969,271.1754150390625,285.21124267578125,294.4466857910156,291.0647277832031,1.0,0.1573243290185928,0.9578002095222472,0.9578002095222472,1.0,1.0,-0.5656508803367615,0.2452805042266845,0.3203703761100769,0.081795185804367,0.0,0.0,0.0156367700546979,24.85259056091309,25.0,-22.527273178100582,-3305.481201171875,34.19584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,301.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.073655717074871,0.0,0.0,0.0,0.0,1.0,0.0043455334380269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708750784397125,0.1004030629992485,-0.0295279826968908,0.0,7.475118763977662e-05,0.0,0.0,3.832117080688477,0.0,0.0,0.0,0.2684161961078644,4.0,0.0,1.0
836520,293.21551513671875,297.1499938964844,293.1499938964844,0.0028303037397563,-215.5642242431641,294.955078125,0.5463802218437195,0.050000000745058,0.0458381511270999,294.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.5463802218437195,0.050000000745058,0.0482697822153568,293.3320007324219,297.1499938964844,293.1499938964844,0.0047568082809448,-276.2864074707031,297.4775695800781,0.5463802218437195,0.050000000745058,0.03565189614892,293.1258544921875,297.1499938964844,293.1499938964844,0.0675298795104026,-1783.73046875,304.14666748046875,0.7372658848762512,0.1182173565030098,0.1126283332705497,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.5463802218437195,0.050000000745058,0.2289710640907287,291.0684814453125,291.1499938964844,273.1266784667969,271.1754150390625,285.21124267578125,294.4466857910156,291.0647277832031,1.0,0.1573243290185928,0.9578002095222472,0.9578002095222472,1.0,1.0,-0.5656508803367615,0.2452805042266845,0.3203703761100769,0.081795185804367,0.0,0.0,0.0156367700546979,24.85259056091309,25.0,-22.527273178100582,-3305.481201171875,34.19584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,301.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.073655717074871,0.0,0.0,0.0,0.0,1.0,0.0043455334380269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708750784397125,0.1004030629992485,-0.0295279826968908,0.0,7.475118763977662e-05,0.0,0.0,3.832117080688477,0.0,0.0,0.0,0.2684161961078644,4.0,0.0,1.0
836580,293.2122802734375,297.1499938964844,293.1499938964844,0.0028224282432347,-215.1308135986328,294.92724609375,0.546431839466095,0.050000000745058,0.0458377748727798,294.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.546431839466095,0.050000000745058,0.0482693836092948,293.32879638671875,297.1499938964844,293.1499938964844,0.0047164200805127,-274.36212158203125,297.4128112792969,0.546431839466095,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0682993382215499,-1798.432373046875,304.1465148925781,0.7388472557067871,0.1190186589956283,0.1133809462189674,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.546431839466095,0.050000000745058,0.2289691716432571,291.048583984375,291.1499938964844,273.07000732421875,271.1338195800781,285.157958984375,294.3988952636719,291.043701171875,1.0,0.1573984920978546,0.958115816116333,0.958115816116333,1.0,1.0,-0.5665504932403564,0.2457167953252792,0.3208337128162384,0.0818658545613288,0.0,0.0,0.0171187967061996,24.84799575805664,25.0,-29.730863571166992,-3320.0380859375,34.2785530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,301.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0743086487054824,0.0,0.0,0.0,0.0,1.0,0.0042919851839542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712624341249466,0.1002804189920425,-0.0290179830044507,0.0,7.541383092757314e-05,0.0,0.0,3.827807664871216,0.0,0.0,0.0,0.2684199810028076,4.0,0.0,1.0
836640,293.2122802734375,297.1499938964844,293.1499938964844,0.0028224282432347,-215.1308135986328,294.92724609375,0.546431839466095,0.050000000745058,0.0458377748727798,294.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.546431839466095,0.050000000745058,0.0482693836092948,293.32879638671875,297.1499938964844,293.1499938964844,0.0047164200805127,-274.36212158203125,297.4128112792969,0.546431839466095,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0682993382215499,-1798.432373046875,304.1465148925781,0.7388472557067871,0.1190186589956283,0.1133809462189674,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.546431839466095,0.050000000745058,0.2289691716432571,291.048583984375,291.1499938964844,273.07000732421875,271.1338195800781,285.157958984375,294.3988952636719,291.043701171875,1.0,0.1573984920978546,0.958115816116333,0.958115816116333,1.0,1.0,-0.5665504932403564,0.2457167953252792,0.3208337128162384,0.0818658545613288,0.0,0.0,0.0171187967061996,24.84799575805664,25.0,-29.730863571166992,-3320.0380859375,34.2785530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,301.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0743086487054824,0.0,0.0,0.0,0.0,1.0,0.0042919851839542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712624341249466,0.1002804189920425,-0.0290179830044507,0.0,7.541383092757314e-05,0.0,0.0,3.827807664871216,0.0,0.0,0.0,0.2684199810028076,4.0,0.0,1.0
