time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836700,293.21063232421875,297.1499938964844,293.1499938964844,0.0028190549928694,-214.96823120117188,294.9126892089844,0.5464581847190857,0.050000000745058,0.0458375811576843,294.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.5464581847190857,0.050000000745058,0.0482691787183284,293.3272399902344,297.1499938964844,293.1499938964844,0.0046967575326561,-273.4388732910156,297.3798522949219,0.5464581847190857,0.050000000745058,0.0356514528393745,293.1244506835937,297.1499938964844,293.1499938964844,0.0687000378966331,-1806.1199951171875,304.1464233398437,0.7396531105041504,0.1194274276494979,0.1137647777795791,293.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.5464581847190857,0.050000000745058,0.2289682030677795,291.0370178222656,291.1499938964844,273.0416564941406,271.1130065917969,285.1321105957031,294.3763122558594,291.0318603515625,1.0,0.1574364453554153,0.9582736492156982,0.9582736492156982,1.0,1.0,-0.5670093297958374,0.2459379583597183,0.3210713565349579,0.0819047689437866,0.0,0.0,0.0179927181452512,24.845701217651367,25.0,-32.178062438964844,-3328.130126953125,34.32083511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,301.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0746077895164489,0.0,0.0,0.0,0.0,1.0,0.0042663835920393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714932605624198,0.1002656072378158,-0.0287723466753959,0.0,7.571742025902495e-05,0.0,0.0,3.827497959136963,0.0,0.0,0.0,0.2684278488159179,4.0,0.0,1.0
836760,293.2089538574219,297.1499938964844,293.1499938964844,0.002815990243107,-214.83238220214844,294.8980712890625,0.5464850068092346,0.050000000745058,0.0458373837172985,294.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.5464850068092346,0.050000000745058,0.048268973827362,293.32568359375,297.1499938964844,293.1499938964844,0.0046774209477007,-272.53472900390625,297.3468017578125,0.5464850068092346,0.050000000745058,0.0356513001024723,293.1239929199219,297.1499938964844,293.1499938964844,0.0691077709197998,-1813.95751953125,304.1463317871094,0.7404688000679016,0.1198412701487541,0.1141533628106117,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.5464850068092346,0.050000000745058,0.2289672195911407,291.0249328613281,291.1499938964844,273.0133361816406,271.0921630859375,285.1067810058594,294.35455322265625,291.01959228515625,1.0,0.157474935054779,0.9584296941757202,0.9584296941757202,1.0,1.0,-0.567473828792572,0.2461603134870529,0.3213135004043579,0.0819474458694458,0.0,0.0,0.018948208540678,24.84339714050293,25.0,-33.90780258178711,-3336.692138671875,34.36369705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,301.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0748901143670082,0.0,0.0,0.0,0.0,1.0,0.0042399512603878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717477425932884,0.1002652868628501,-0.0285175461322069,0.0,7.600394746987149e-05,0.0,0.0,3.8277883529663086,0.0,0.0,0.0,0.2684384286403656,4.0,0.0,1.0
836820,293.20556640625,297.1499938964844,293.1499938964844,0.0028107252437621,-214.6311950683593,294.86932373046875,0.5465404391288757,0.050000000745058,0.0458369776606559,294.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5465404391288757,0.050000000745058,0.0482685454189777,293.3226623535156,297.1499938964844,293.1499938964844,0.0046394760720431,-270.7640991210937,297.2807312011719,0.5465404391288757,0.050000000745058,0.0356509834527969,293.1230773925781,297.1499938964844,293.1499938964844,0.0699409767985344,-1830.0107421875,304.1461486816406,0.7421323657035828,0.1206850111484527,0.1149458512663841,293.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5465404391288757,0.050000000745058,0.2289651930332183,290.9999694824219,291.1499938964844,272.9566650390625,271.0504455566406,285.0576171875,294.3134460449219,290.9945373535156,1.0,0.1575536280870437,0.9587418437004088,0.9587418437004088,1.0,1.0,-0.5684210062026978,0.2466073483228683,0.3218136727809906,0.0820484533905983,0.0,0.0,0.0211222115904092,24.83877944946289,25.0,-35.425621032714844,-3355.23681640625,34.451297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,301.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0754035860300064,0.0,0.0,0.0,0.0,1.0,0.004182144999504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723339691758155,0.1002901121973991,-0.0279561392962932,0.0,7.652505883015692e-05,0.0,0.0,3.829476833343506,0.0,0.0,0.0,0.2684661746025085,4.0,0.0,1.0
836880,293.20556640625,297.1499938964844,293.1499938964844,0.0028107252437621,-214.6311950683593,294.86932373046875,0.5465404391288757,0.050000000745058,0.0458369776606559,294.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5465404391288757,0.050000000745058,0.0482685454189777,293.3226623535156,297.1499938964844,293.1499938964844,0.0046394760720431,-270.7640991210937,297.2807312011719,0.5465404391288757,0.050000000745058,0.0356509834527969,293.1230773925781,297.1499938964844,293.1499938964844,0.0699409767985344,-1830.0107421875,304.1461486816406,0.7421323657035828,0.1206850111484527,0.1149458512663841,293.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5465404391288757,0.050000000745058,0.2289651930332183,290.9999694824219,291.1499938964844,272.9566650390625,271.0504455566406,285.0576171875,294.3134460449219,290.9945373535156,1.0,0.1575536280870437,0.9587418437004088,0.9587418437004088,1.0,1.0,-0.5684210062026978,0.2466073483228683,0.3218136727809906,0.0820484533905983,0.0,0.0,0.0211222115904092,24.83877944946289,25.0,-35.425621032714844,-3355.23681640625,34.451297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,301.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0754035860300064,0.0,0.0,0.0,0.0,1.0,0.004182144999504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723339691758155,0.1002901121973991,-0.0279561392962932,0.0,7.652505883015692e-05,0.0,0.0,3.829476833343506,0.0,0.0,0.0,0.2684661746025085,4.0,0.0,1.0
836940,293.2021484375,297.1499938964844,293.1499938964844,0.002806402510032,-214.500244140625,294.841796875,0.5465983748435974,0.050000000745058,0.0458365529775619,294.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.5465983748435974,0.050000000745058,0.0482680983841419,293.3196716308594,297.1499938964844,293.1499938964844,0.0046023400500416,-269.0255126953125,297.21539306640625,0.5465983748435974,0.050000000745058,0.0356506519019603,293.1221923828125,297.1499938964844,293.1499938964844,0.0707902237772941,-1846.412109375,304.1460266113281,0.7438369393348694,0.121548868715763,0.115757517516613,293.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.5465983748435974,0.050000000745058,0.2289630770683288,290.9749755859375,291.1499938964844,272.8999938964844,271.0086364746094,285.0100402832031,294.2745056152344,290.9696350097656,1.0,0.1576345562934875,0.9590539336204528,0.9590539336204528,1.0,1.0,-0.569391131401062,0.24705471098423,0.3223364055156708,0.0821749493479728,0.0,0.0,0.0236270278692245,24.83416748046875,25.0,-35.07439041137695,-3375.491455078125,34.541290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,301.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0758598521351814,0.0,0.0,0.0,0.0,1.0,0.0041162450797855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730201974511146,0.100329577922821,-0.0273093841969966,0.0,7.698810804868117e-05,0.0,0.0,3.8318800926208496,0.0,0.0,0.0,0.26850026845932,4.0,0.0,1.0
837000,293.2021484375,297.1499938964844,293.1499938964844,0.002806402510032,-214.500244140625,294.841796875,0.5465983748435974,0.050000000745058,0.0458365529775619,294.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.5465983748435974,0.050000000745058,0.0482680983841419,293.3196716308594,297.1499938964844,293.1499938964844,0.0046023400500416,-269.0255126953125,297.21539306640625,0.5465983748435974,0.050000000745058,0.0356506519019603,293.1221923828125,297.1499938964844,293.1499938964844,0.0707902237772941,-1846.412109375,304.1460266113281,0.7438369393348694,0.121548868715763,0.115757517516613,293.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.5465983748435974,0.050000000745058,0.2289630770683288,290.9749755859375,291.1499938964844,272.8999938964844,271.0086364746094,285.0100402832031,294.2745056152344,290.9696350097656,1.0,0.1576345562934875,0.9590539336204528,0.9590539336204528,1.0,1.0,-0.569391131401062,0.24705471098423,0.3223364055156708,0.0821749493479728,0.0,0.0,0.0236270278692245,24.83416748046875,25.0,-35.07439041137695,-3375.491455078125,34.541290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,301.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0758598521351814,0.0,0.0,0.0,0.0,1.0,0.0041162450797855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730201974511146,0.100329577922821,-0.0273093841969966,0.0,7.698810804868117e-05,0.0,0.0,3.8318800926208496,0.0,0.0,0.0,0.26850026845932,4.0,0.0,1.0
837060,293.1986999511719,297.1499938964844,293.1499938964844,0.0028029370587319,-214.4268341064453,294.8161315917969,0.5466588139533997,0.050000000745058,0.0458361096680164,294.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9523620605469,0.5466588139533997,0.050000000745058,0.0482676327228546,293.3166809082031,297.1499938964844,293.1499938964844,0.0045659709721803,-267.3092346191406,297.15142822265625,0.5466588139533997,0.050000000745058,0.0356503091752529,293.1213073730469,297.1499938964844,293.1499938964844,0.0716493055224418,-1863.033935546875,304.1459350585937,0.7455812692642212,0.1224317029118537,0.1165875196456909,293.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9523620605469,0.5466588139533997,0.050000000745058,0.2289608716964721,290.9507751464844,291.1499938964844,272.84332275390625,270.966796875,284.9635009765625,294.2367248535156,290.9457092285156,1.0,0.1577177047729492,0.9593627452850342,0.9593627452850342,1.0,1.0,-0.5703830122947693,0.2475010007619857,0.3228820264339447,0.0823287069797515,0.0,0.0,0.0264494605362415,24.82961082458496,25.0,-33.5195426940918,-3397.298828125,34.633628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,302.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0762726888060569,0.0,0.0,0.0,0.0,1.0,0.0040414673276245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738058313727378,0.1003734543919563,-0.0265676230192184,0.0,7.74070795159787e-05,0.0,0.0,3.8345932960510254,0.0,0.0,0.0,0.2685394287109375,4.0,0.0,1.0
837120,293.1986999511719,297.1499938964844,293.1499938964844,0.0028029370587319,-214.4268341064453,294.8161315917969,0.5466588139533997,0.050000000745058,0.0458361096680164,294.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9523620605469,0.5466588139533997,0.050000000745058,0.0482676327228546,293.3166809082031,297.1499938964844,293.1499938964844,0.0045659709721803,-267.3092346191406,297.15142822265625,0.5466588139533997,0.050000000745058,0.0356503091752529,293.1213073730469,297.1499938964844,293.1499938964844,0.0716493055224418,-1863.033935546875,304.1459350585937,0.7455812692642212,0.1224317029118537,0.1165875196456909,293.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9523620605469,0.5466588139533997,0.050000000745058,0.2289608716964721,290.9507751464844,291.1499938964844,272.84332275390625,270.966796875,284.9635009765625,294.2367248535156,290.9457092285156,1.0,0.1577177047729492,0.9593627452850342,0.9593627452850342,1.0,1.0,-0.5703830122947693,0.2475010007619857,0.3228820264339447,0.0823287069797515,0.0,0.0,0.0264494605362415,24.82961082458496,25.0,-33.5195426940918,-3397.298828125,34.633628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,302.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0762726888060569,0.0,0.0,0.0,0.0,1.0,0.0040414673276245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738058313727378,0.1003734543919563,-0.0265676230192184,0.0,7.74070795159787e-05,0.0,0.0,3.8345932960510254,0.0,0.0,0.0,0.2685394287109375,4.0,0.0,1.0
837180,293.1952209472656,297.1499938964844,293.1499938964844,0.0028001712635159,-214.3947906494141,294.7926330566406,0.5467209219932556,0.050000000745058,0.0458356551826,294.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.5467209219932556,0.050000000745058,0.0482671521604061,293.313720703125,297.1499938964844,293.1499938964844,0.0045299744233489,-265.5892639160156,297.08892822265625,0.5467209219932556,0.050000000745058,0.0356499552726745,293.1204528808594,297.1499938964844,293.1499938964844,0.0725124403834343,-1879.75830078125,304.1458435058594,0.747360110282898,0.1233306899666786,0.1174335107207298,293.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.5467209219932556,0.050000000745058,0.2289585918188095,290.9280090332031,291.1499938964844,272.7866516113281,270.92486572265625,284.9181823730469,294.200439453125,290.9233093261719,1.0,0.1578029841184616,0.9596714973449708,0.9596714973449708,1.0,1.0,-0.5713940262794495,0.247946560382843,0.3234474658966064,0.0825060531497001,0.0,0.0,0.02956367097795,24.82518577575684,25.0,-31.18182373046875,-3420.391845703125,34.7281379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,302.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0766597837209701,0.0,0.0,0.0,0.0,1.0,0.0039579444564878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746867358684539,0.1004173755645752,-0.025730637833476,0.0,7.77999302954413e-05,0.0,0.0,3.837439775466919,0.0,0.0,0.0,0.2685829997062683,4.0,0.0,1.0
837240,293.1952209472656,297.1499938964844,293.1499938964844,0.0028001712635159,-214.3947906494141,294.7926330566406,0.5467209219932556,0.050000000745058,0.0458356551826,294.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.5467209219932556,0.050000000745058,0.0482671521604061,293.313720703125,297.1499938964844,293.1499938964844,0.0045299744233489,-265.5892639160156,297.08892822265625,0.5467209219932556,0.050000000745058,0.0356499552726745,293.1204528808594,297.1499938964844,293.1499938964844,0.0725124403834343,-1879.75830078125,304.1458435058594,0.747360110282898,0.1233306899666786,0.1174335107207298,293.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.5467209219932556,0.050000000745058,0.2289585918188095,290.9280090332031,291.1499938964844,272.7866516113281,270.92486572265625,284.9181823730469,294.200439453125,290.9233093261719,1.0,0.1578029841184616,0.9596714973449708,0.9596714973449708,1.0,1.0,-0.5713940262794495,0.247946560382843,0.3234474658966064,0.0825060531497001,0.0,0.0,0.02956367097795,24.82518577575684,25.0,-31.18182373046875,-3420.391845703125,34.7281379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,302.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0766597837209701,0.0,0.0,0.0,0.0,1.0,0.0039579444564878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746867358684539,0.1004173755645752,-0.025730637833476,0.0,7.77999302954413e-05,0.0,0.0,3.837439775466919,0.0,0.0,0.0,0.2685829997062683,4.0,0.0,1.0
837300,293.1934814453125,297.1499938964844,293.1499938964844,0.0027991107199341,-214.397705078125,294.78179931640625,0.5467522144317627,0.050000000745058,0.0458354279398918,294.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.5467522144317627,0.050000000745058,0.048266913741827,293.3122863769531,297.1499938964844,293.1499938964844,0.0045122788287699,-264.7354736328125,297.0582580566406,0.5467522144317627,0.050000000745058,0.0356497764587402,293.1200561523437,297.1499938964844,293.1499938964844,0.0729437991976738,-1888.12353515625,304.14581298828125,0.7482605576515198,0.1237852871417999,0.117861695587635,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.5467522144317627,0.050000000745058,0.2289574593305587,290.91729736328125,291.1499938964844,272.7583312988281,270.9039001464844,284.89605712890625,294.18310546875,290.9128112792969,1.0,0.1578464210033416,0.959825873374939,0.959825873374939,1.0,1.0,-0.5719057321548462,0.2481695413589477,0.3237361907958984,0.0826014131307601,0.0,0.0,0.0312248542904853,24.82305908203125,25.0,-29.783689498901367,-3432.363037109375,34.776153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,302.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.0768486633896827,0.0,0.0,0.0,0.0,1.0,0.0039129201322793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751624628901481,0.1004387885332107,-0.0252763293683528,0.0,7.799162995070219e-05,0.0,0.0,3.838890552520752,0.0,0.0,0.0,0.2686063647270202,4.0,0.0,1.0
837360,293.1917724609375,297.1499938964844,293.1499938964844,0.0027981491293758,-214.404052734375,294.7716369628906,0.546783447265625,0.050000000745058,0.0458352006971836,294.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.546783447265625,0.050000000745058,0.0482666715979576,293.31085205078125,297.1499938964844,293.1499938964844,0.0044944961555302,-263.8697814941406,297.0279846191406,0.546783447265625,0.050000000745058,0.0356496013700962,293.1196594238281,297.1499938964844,293.1499938964844,0.0733740329742431,-1896.4710693359373,304.1457824707031,0.7491665482521057,0.1242425665259361,0.1182925850152969,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.546783447265625,0.050000000745058,0.2289563119411468,290.9070739746094,291.1499938964844,272.7300109863281,270.8829040527344,284.874267578125,294.1662292480469,290.90283203125,1.0,0.1578903347253799,0.9599788188934326,0.9599788188934326,1.0,1.0,-0.5724207162857056,0.2483929842710495,0.3240277171134949,0.0826994553208351,0.0,0.0,0.0329479612410068,24.821008682250977,25.0,-28.287378311157227,-3444.583251953125,34.824607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,302.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0770375728607177,0.0,0.0,0.0,0.0,1.0,0.0038658666890114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756600722670555,0.1004596725106239,-0.0247996039688587,0.0,7.818334415787831e-05,0.0,0.0,3.840350866317749,0.0,0.0,0.0,0.2686306536197662,4.0,0.0,1.0
837420,293.1883239746094,297.1499938964844,293.1499938964844,0.0027966552879661,-214.43663024902344,294.75323486328125,0.5468451380729675,0.050000000745058,0.0458347499370574,294.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5468451380729675,0.050000000745058,0.0482661984860897,293.30810546875,297.1499938964844,293.1499938964844,0.004459120798856,-262.126708984375,296.96881103515625,0.5468451380729675,0.050000000745058,0.0356492474675178,293.118896484375,297.1499938964844,293.1499938964844,0.0742294937372207,-1913.079345703125,304.1457824707031,0.750992476940155,0.1251640319824218,0.1191613376140594,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5468451380729675,0.050000000745058,0.2289540618658065,290.88824462890625,291.1499938964844,272.67333984375,270.8408508300781,284.8312683105469,294.1335144042969,290.8844909667969,1.0,0.1579795479774475,0.9602846503257751,0.9602846503257751,1.0,1.0,-0.5734590888023376,0.2488425970077514,0.3246164619922638,0.0828991904854774,0.0,0.0,0.0365666411817073,24.81715965270996,25.0,-25.17974090576172,-3469.73828125,34.92273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,302.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0774234607815742,0.0,0.0,0.0,0.0,1.0,0.0037658517248928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767185166478157,0.10049968957901,-0.0237811747938394,0.0,7.857497257646173e-05,0.0,0.0,3.843291521072388,0.0,0.0,0.0,0.2686820328235626,4.0,0.0,1.0
837480,293.1883239746094,297.1499938964844,293.1499938964844,0.0027966552879661,-214.43663024902344,294.75323486328125,0.5468451380729675,0.050000000745058,0.0458347499370574,294.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5468451380729675,0.050000000745058,0.0482661984860897,293.30810546875,297.1499938964844,293.1499938964844,0.004459120798856,-262.126708984375,296.96881103515625,0.5468451380729675,0.050000000745058,0.0356492474675178,293.118896484375,297.1499938964844,293.1499938964844,0.0742294937372207,-1913.079345703125,304.1457824707031,0.750992476940155,0.1251640319824218,0.1191613376140594,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5468451380729675,0.050000000745058,0.2289540618658065,290.88824462890625,291.1499938964844,272.67333984375,270.8408508300781,284.8312683105469,294.1335144042969,290.8844909667969,1.0,0.1579795479774475,0.9602846503257751,0.9602846503257751,1.0,1.0,-0.5734590888023376,0.2488425970077514,0.3246164619922638,0.0828991904854774,0.0,0.0,0.0365666411817073,24.81715965270996,25.0,-25.17974090576172,-3469.73828125,34.92273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,302.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0774234607815742,0.0,0.0,0.0,0.0,1.0,0.0037658517248928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767185166478157,0.10049968957901,-0.0237811747938394,0.0,7.857497257646173e-05,0.0,0.0,3.843291521072388,0.0,0.0,0.0,0.2686820328235626,4.0,0.0,1.0
837540,293.1849365234375,297.1499938964844,293.1499938964844,0.0027957283891737,-214.49514770507807,294.73748779296875,0.5469052195549011,0.050000000745058,0.0458343103528022,294.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.5469052195549011,0.050000000745058,0.0482657365500927,293.305419921875,297.1499938964844,293.1499938964844,0.0044239619746804,-260.3663024902344,296.911376953125,0.5469052195549011,0.050000000745058,0.0356489084661006,293.1181945800781,297.1499938964844,293.1499938964844,0.0750769302248954,-1929.544189453125,304.1457824707031,0.7528339624404907,0.1260938197374344,0.120038241147995,293.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.5469052195549011,0.050000000745058,0.228951871395111,290.8716125488281,291.1499938964844,272.6166687011719,270.7987365722656,284.7889099121094,294.10205078125,290.8683166503906,1.0,0.1580704897642135,0.9605905413627625,0.9605905413627625,1.0,1.0,-0.5745072960853577,0.2492983043193817,0.3252089917659759,0.0830968469381332,0.0,0.0,0.0403952226042747,24.81365394592285,25.0,-22.09618186950684,-3495.765625,35.022369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,302.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0778321698307991,0.0,0.0,0.0,0.0,1.0,0.003658173372969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778577178716659,0.1005375906825065,-0.0226798746734857,0.0,7.89897603681311e-05,0.0,0.0,3.8462634086608887,0.0,0.0,0.0,0.2687369585037231,4.0,0.0,1.0
837600,293.1849365234375,297.1499938964844,293.1499938964844,0.0027957283891737,-214.49514770507807,294.73748779296875,0.5469052195549011,0.050000000745058,0.0458343103528022,294.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.5469052195549011,0.050000000745058,0.0482657365500927,293.305419921875,297.1499938964844,293.1499938964844,0.0044239619746804,-260.3663024902344,296.911376953125,0.5469052195549011,0.050000000745058,0.0356489084661006,293.1181945800781,297.1499938964844,293.1499938964844,0.0750769302248954,-1929.544189453125,304.1457824707031,0.7528339624404907,0.1260938197374344,0.120038241147995,293.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.5469052195549011,0.050000000745058,0.228951871395111,290.8716125488281,291.1499938964844,272.6166687011719,270.7987365722656,284.7889099121094,294.10205078125,290.8683166503906,1.0,0.1580704897642135,0.9605905413627625,0.9605905413627625,1.0,1.0,-0.5745072960853577,0.2492983043193817,0.3252089917659759,0.0830968469381332,0.0,0.0,0.0403952226042747,24.81365394592285,25.0,-22.09618186950684,-3495.765625,35.022369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,302.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0778321698307991,0.0,0.0,0.0,0.0,1.0,0.003658173372969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778577178716659,0.1005375906825065,-0.0226798746734857,0.0,7.89897603681311e-05,0.0,0.0,3.8462634086608887,0.0,0.0,0.0,0.2687369585037231,4.0,0.0,1.0
837660,293.1816101074219,297.1499938964844,293.1499938964844,0.0027953372336924,-214.57785034179688,294.7242736816406,0.5469633340835571,0.050000000745058,0.0458338856697082,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.5469633340835571,0.050000000745058,0.0482652895152568,293.3028869628906,297.1499938964844,293.1499938964844,0.0043889344669878,-258.5852355957031,296.8555908203125,0.5469633340835571,0.050000000745058,0.0356485769152641,293.1175537109375,297.1499938964844,293.1499938964844,0.0759156197309494,-1945.8497314453125,304.1457824707031,0.7546883225440979,0.1270306855440139,0.1209221258759498,293.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.5469633340835571,0.050000000745058,0.2289497554302215,290.85711669921875,291.1499938964844,272.5599975585937,270.7565612792969,284.74725341796875,294.072021484375,290.854248046875,1.0,0.1581629812717437,0.960893213748932,0.960893213748932,1.0,1.0,-0.5755640864372253,0.2497620284557342,0.3258020281791687,0.0832863971590995,0.0,0.0,0.0444028675556182,24.810466766357425,25.0,-19.110593795776367,-3522.564453125,35.12335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,302.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.0782753601670265,0.0,0.0,0.0,0.0,1.0,0.003543218364939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790711864829063,0.1005740314722061,-0.02150284871459,0.0,7.943953823996708e-05,0.0,0.0,3.8492836952209473,0.0,0.0,0.0,0.2687952220439911,4.0,0.0,1.0
837720,293.1816101074219,297.1499938964844,293.1499938964844,0.0027953372336924,-214.57785034179688,294.7242736816406,0.5469633340835571,0.050000000745058,0.0458338856697082,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.5469633340835571,0.050000000745058,0.0482652895152568,293.3028869628906,297.1499938964844,293.1499938964844,0.0043889344669878,-258.5852355957031,296.8555908203125,0.5469633340835571,0.050000000745058,0.0356485769152641,293.1175537109375,297.1499938964844,293.1499938964844,0.0759156197309494,-1945.8497314453125,304.1457824707031,0.7546883225440979,0.1270306855440139,0.1209221258759498,293.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.5469633340835571,0.050000000745058,0.2289497554302215,290.85711669921875,291.1499938964844,272.5599975585937,270.7565612792969,284.74725341796875,294.072021484375,290.854248046875,1.0,0.1581629812717437,0.960893213748932,0.960893213748932,1.0,1.0,-0.5755640864372253,0.2497620284557342,0.3258020281791687,0.0832863971590995,0.0,0.0,0.0444028675556182,24.810466766357425,25.0,-19.110593795776367,-3522.564453125,35.12335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,302.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.0782753601670265,0.0,0.0,0.0,0.0,1.0,0.003543218364939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790711864829063,0.1005740314722061,-0.02150284871459,0.0,7.943953823996708e-05,0.0,0.0,3.8492836952209473,0.0,0.0,0.0,0.2687952220439911,4.0,0.0,1.0
837780,293.1783447265625,297.1499938964844,293.1499938964844,0.0027954671531915,-214.6842041015625,294.71356201171875,0.5470193028450012,0.050000000745058,0.0458334758877754,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8454284667969,0.5470193028450012,0.050000000745058,0.0482648573815822,293.30047607421875,297.1499938964844,293.1499938964844,0.0043540862388908,-256.78729248046875,296.8014221191406,0.5470193028450012,0.050000000745058,0.0356482602655887,293.1169738769531,297.1499938964844,293.1499938964844,0.076744794845581,-1961.979736328125,304.14581298828125,0.7565528750419617,0.1279734224081039,0.1218118667602539,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8454284667969,0.5470193028450012,0.050000000745058,0.228947713971138,290.8446350097656,291.1499938964844,272.5033264160156,270.71435546875,284.70611572265625,294.0433349609375,290.8421936035156,1.0,0.1582568883895874,0.9611958265304564,0.9611958265304564,1.0,1.0,-0.5766279697418213,0.2502338886260986,0.326394110918045,0.0834661722183227,0.0,0.0,0.0485635697841644,24.80759048461914,25.0,-16.272342681884766,-3550.0888671875,35.22556686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,302.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0787616893649101,0.0,0.0,0.0,0.0,1.0,0.0034211087040603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08035359531641,0.1006096675992012,-0.0202560778707265,0.0,7.993310282472521e-05,0.0,0.0,3.852372169494629,0.0,0.0,0.0,0.2688567042350769,4.0,0.0,1.0
837840,293.1783447265625,297.1499938964844,293.1499938964844,0.0027954671531915,-214.6842041015625,294.71356201171875,0.5470193028450012,0.050000000745058,0.0458334758877754,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8454284667969,0.5470193028450012,0.050000000745058,0.0482648573815822,293.30047607421875,297.1499938964844,293.1499938964844,0.0043540862388908,-256.78729248046875,296.8014221191406,0.5470193028450012,0.050000000745058,0.0356482602655887,293.1169738769531,297.1499938964844,293.1499938964844,0.076744794845581,-1961.979736328125,304.14581298828125,0.7565528750419617,0.1279734224081039,0.1218118667602539,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8454284667969,0.5470193028450012,0.050000000745058,0.228947713971138,290.8446350097656,291.1499938964844,272.5033264160156,270.71435546875,284.70611572265625,294.0433349609375,290.8421936035156,1.0,0.1582568883895874,0.9611958265304564,0.9611958265304564,1.0,1.0,-0.5766279697418213,0.2502338886260986,0.326394110918045,0.0834661722183227,0.0,0.0,0.0485635697841644,24.80759048461914,25.0,-16.272342681884766,-3550.0888671875,35.22556686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,302.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0787616893649101,0.0,0.0,0.0,0.0,1.0,0.0034211087040603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08035359531641,0.1006096675992012,-0.0202560778707265,0.0,7.993310282472521e-05,0.0,0.0,3.852372169494629,0.0,0.0,0.0,0.2688567042350769,4.0,0.0,1.0
837900,293.1767272949219,297.1499938964844,293.1499938964844,0.0027957218699157,-214.7458648681641,294.7091064453125,0.5470466017723083,0.050000000745058,0.0458332784473896,294.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83990478515625,0.5470466017723083,0.050000000745058,0.0482646487653255,293.2992858886719,297.1499938964844,293.1499938964844,0.004336891695857,-255.89114379882807,296.77496337890625,0.5470466017723083,0.050000000745058,0.0356481038033962,293.11669921875,297.1499938964844,293.1499938964844,0.0771555304527282,-1969.9725341796875,304.14581298828125,0.7574883699417114,0.1284466236829757,0.1222586184740066,293.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83990478515625,0.5470466017723083,0.050000000745058,0.228946715593338,290.83917236328125,291.1499938964844,272.4750061035156,270.6932067871094,284.68572998046875,294.0293884277344,290.8369445800781,1.0,0.1583043485879898,0.9613471627235411,0.9613471627235411,1.0,1.0,-0.5771622657775879,0.2504721581935882,0.3266901075839996,0.0835534781217575,0.0,0.0,0.0506948493421077,24.806270599365234,25.0,-14.923843383789062,-3564.124755859375,35.277095794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350952148437,302.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.0790234878659248,0.0,0.0,0.0,0.0,1.0,0.003357300767675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810194388031959,0.1006271913647651,-0.0196077525615692,0.0,8.019879896892235e-05,0.0,0.0,3.853941202163696,0.0,0.0,0.0,0.2688885927200317,4.0,0.0,1.0
837960,293.17510986328125,297.1499938964844,293.1499938964844,0.0027960853185504,-214.8125457763672,294.7052001953125,0.5470735430717468,0.050000000745058,0.0458330810070037,294.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.5470735430717468,0.050000000745058,0.0482644401490688,293.2981262207031,297.1499938964844,293.1499938964844,0.0043194368481636,-254.9750366210937,296.7489013671875,0.5470735430717468,0.050000000745058,0.0356479510664939,293.1164245605469,297.1499938964844,293.1499938964844,0.0775639712810516,-1977.92333984375,304.1458435058594,0.7584254145622253,0.1289207488298416,0.122706264257431,293.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.5470735430717468,0.050000000745058,0.2289457321166992,290.8341369628906,291.1499938964844,272.4466552734375,270.67205810546875,284.6653747558594,294.0155334472656,290.83209228515625,1.0,0.1583520621061325,0.9614965319633484,0.9614965319633484,1.0,1.0,-0.5776976346969604,0.2507111132144928,0.32698655128479,0.0836405605077743,0.0,0.0,0.052852276712656,24.80501937866211,25.0,-13.62611198425293,-3578.33056640625,35.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,302.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.079296588897705,0.0,0.0,0.0,0.0,1.0,0.0032918232027441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816995203495025,0.1006452292203903,-0.0189457070082426,0.0,8.047596202231944e-05,0.0,0.0,3.855550527572632,0.0,0.0,0.0,0.2689212560653686,4.0,0.0,1.0
838020,293.1719665527344,297.1499938964844,293.1499938964844,0.0027971912641078,-214.965087890625,294.6990051269531,0.5471264719963074,0.050000000745058,0.0458326935768127,294.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5471264719963074,0.050000000745058,0.0482640340924263,293.2952575683594,297.1499938964844,293.1499938964844,0.0042866957373917,-253.2463836669922,296.6994323730469,0.5471264719963074,0.050000000745058,0.0356476530432701,293.1159362792969,297.1499938964844,293.1499938964844,0.0783739164471626,-1993.6966552734373,304.1458740234375,0.760303795337677,0.1298714727163314,0.1236040890216827,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5471264719963074,0.050000000745058,0.2289438098669052,290.8253173828125,291.1499938964844,272.3900146484375,270.6296691894531,284.622314453125,293.98406982421875,290.8236083984375,1.0,0.1584483236074447,0.9617952704429626,0.9617952704429626,1.0,1.0,-0.5787714719772339,0.2511900961399078,0.3275814056396484,0.0838159173727035,0.0,0.0,0.0572433248162269,24.80273628234864,25.0,-11.54640769958496,-3607.6767578125,35.43305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,302.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.0798805281519889,0.0,0.0,0.0,0.0,1.0,0.0031553215812891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831026956439018,0.1006820946931839,-0.017579399049282,0.0,8.106858149403706e-05,0.0,0.0,3.858864784240722,0.0,0.0,0.0,0.2689887583255768,4.0,0.0,1.0
838080,293.1719665527344,297.1499938964844,293.1499938964844,0.0027971912641078,-214.965087890625,294.6990051269531,0.5471264719963074,0.050000000745058,0.0458326935768127,294.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5471264719963074,0.050000000745058,0.0482640340924263,293.2952575683594,297.1499938964844,293.1499938964844,0.0042866957373917,-253.2463836669922,296.6994323730469,0.5471264719963074,0.050000000745058,0.0356476530432701,293.1159362792969,297.1499938964844,293.1499938964844,0.0783739164471626,-1993.6966552734373,304.1458740234375,0.760303795337677,0.1298714727163314,0.1236040890216827,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5471264719963074,0.050000000745058,0.2289438098669052,290.8253173828125,291.1499938964844,272.3900146484375,270.6296691894531,284.622314453125,293.98406982421875,290.8236083984375,1.0,0.1584483236074447,0.9617952704429626,0.9617952704429626,1.0,1.0,-0.5787714719772339,0.2511900961399078,0.3275814056396484,0.0838159173727035,0.0,0.0,0.0572433248162269,24.80273628234864,25.0,-11.54640769958496,-3607.6767578125,35.43305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,302.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.0798805281519889,0.0,0.0,0.0,0.0,1.0,0.0031553215812891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831026956439018,0.1006820946931839,-0.017579399049282,0.0,8.106858149403706e-05,0.0,0.0,3.858864784240722,0.0,0.0,0.0,0.2689887583255768,4.0,0.0,1.0
838140,293.1688842773437,297.1499938964844,293.1499938964844,0.0027989048976451,-215.160873413086,294.6941833496094,0.547178328037262,0.050000000745058,0.0458323173224926,294.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8176574707031,0.547178328037262,0.050000000745058,0.0482636354863643,293.291259765625,297.1499938964844,293.1499938964844,0.0042571579106152,-251.6859130859375,296.65460205078125,0.547178328037262,0.050000000745058,0.0356473587453365,293.115478515625,297.1499938964844,293.1499938964844,0.0791828110814094,-2009.4754638671875,304.1459045410156,0.7621873021125793,0.1308255791664123,0.1245050355792045,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8176574707031,0.547178328037262,0.050000000745058,0.2289419174194336,290.8171081542969,291.1499938964844,272.3333435058594,270.5872497558594,284.5719909667969,293.9397277832031,290.8153076171875,1.0,0.1585455536842346,0.9620940685272216,0.9620940685272216,1.0,1.0,-0.579849123954773,0.2516703903675079,0.328178733587265,0.0839928686618805,0.0,0.0,0.0617383047938346,24.800710678100582,25.0,-11.360159873962402,-3638.6767578125,35.538116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,302.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.080516517162323,0.0,0.0,0.0,0.0,1.0,0.0030107963830232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845633298158645,0.1007224544882774,-0.0161591283977031,0.0,8.171403169399127e-05,0.0,0.0,3.862400531768799,0.0,0.0,0.0,0.2690594494342804,4.0,0.0,1.0
838200,293.1688842773437,297.1499938964844,293.1499938964844,0.0027989048976451,-215.160873413086,294.6941833496094,0.547178328037262,0.050000000745058,0.0458323173224926,294.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8176574707031,0.547178328037262,0.050000000745058,0.0482636354863643,293.291259765625,297.1499938964844,293.1499938964844,0.0042571579106152,-251.6859130859375,296.65460205078125,0.547178328037262,0.050000000745058,0.0356473587453365,293.115478515625,297.1499938964844,293.1499938964844,0.0791828110814094,-2009.4754638671875,304.1459045410156,0.7621873021125793,0.1308255791664123,0.1245050355792045,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8176574707031,0.547178328037262,0.050000000745058,0.2289419174194336,290.8171081542969,291.1499938964844,272.3333435058594,270.5872497558594,284.5719909667969,293.9397277832031,290.8153076171875,1.0,0.1585455536842346,0.9620940685272216,0.9620940685272216,1.0,1.0,-0.579849123954773,0.2516703903675079,0.328178733587265,0.0839928686618805,0.0,0.0,0.0617383047938346,24.800710678100582,25.0,-11.360159873962402,-3638.6767578125,35.538116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,302.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.080516517162323,0.0,0.0,0.0,0.0,1.0,0.0030107963830232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845633298158645,0.1007224544882774,-0.0161591283977031,0.0,8.171403169399127e-05,0.0,0.0,3.862400531768799,0.0,0.0,0.0,0.2690594494342804,4.0,0.0,1.0
838260,293.1658020019531,297.1499938964844,293.1499938964844,0.002801411319524,-215.419677734375,294.6901550292969,0.5472296476364136,0.050000000745058,0.0458319447934627,294.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5472296476364136,0.050000000745058,0.048263244330883,293.2870178222656,297.1499938964844,293.1499938964844,0.0042292103171348,-250.2119598388672,296.6116638183594,0.5472296476364136,0.050000000745058,0.0356470681726932,293.1150817871094,297.1499938964844,293.1499938964844,0.0799962654709816,-2025.3773193359373,304.1459045410156,0.7640774846076965,0.1317839622497558,0.125409796833992,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5472296476364136,0.050000000745058,0.2289400547742843,290.8085632324219,291.1499938964844,272.27667236328125,270.5447692871094,284.5203552246094,293.8926696777344,290.8067626953125,1.0,0.1586436927318573,0.9623894691467284,0.9623894691467284,1.0,1.0,-0.5809314250946045,0.2521522939205169,0.3287791311740875,0.0841716080904007,0.0,0.0,0.066350556910038,24.798864364624023,25.0,-11.52855396270752,-3670.73095703125,35.6440315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,302.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.0812060087919235,0.0,0.0,0.0,0.0,1.0,0.0028566585388034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860881507396698,0.1007702425122261,-0.014682094566524,0.0,8.241377508966252e-05,0.0,0.0,3.866319417953491,0.0,0.0,0.0,0.2691340744495392,4.0,0.0,1.0
838320,293.1658020019531,297.1499938964844,293.1499938964844,0.002801411319524,-215.419677734375,294.6901550292969,0.5472296476364136,0.050000000745058,0.0458319447934627,294.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5472296476364136,0.050000000745058,0.048263244330883,293.2870178222656,297.1499938964844,293.1499938964844,0.0042292103171348,-250.2119598388672,296.6116638183594,0.5472296476364136,0.050000000745058,0.0356470681726932,293.1150817871094,297.1499938964844,293.1499938964844,0.0799962654709816,-2025.3773193359373,304.1459045410156,0.7640774846076965,0.1317839622497558,0.125409796833992,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5472296476364136,0.050000000745058,0.2289400547742843,290.8085632324219,291.1499938964844,272.27667236328125,270.5447692871094,284.5203552246094,293.8926696777344,290.8067626953125,1.0,0.1586436927318573,0.9623894691467284,0.9623894691467284,1.0,1.0,-0.5809314250946045,0.2521522939205169,0.3287791311740875,0.0841716080904007,0.0,0.0,0.066350556910038,24.798864364624023,25.0,-11.52855396270752,-3670.73095703125,35.6440315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,302.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.0812060087919235,0.0,0.0,0.0,0.0,1.0,0.0028566585388034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860881507396698,0.1007702425122261,-0.014682094566524,0.0,8.241377508966252e-05,0.0,0.0,3.866319417953491,0.0,0.0,0.0,0.2691340744495392,4.0,0.0,1.0
838380,293.1627502441406,297.1499938964844,293.1499938964844,0.002804658608511,-215.73301696777344,294.6873474121094,0.5472806096076965,0.050000000745058,0.0458315722644329,294.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80078125,0.5472806096076965,0.050000000745058,0.0482628531754016,293.28277587890625,297.1499938964844,293.1499938964844,0.0042023579590022,-248.7923278808593,296.5702819824219,0.5472806096076965,0.050000000745058,0.0356467776000499,293.1146850585937,297.1499938964844,293.1499938964844,0.0808108001947403,-2041.323974609375,304.1459045410156,0.765975296497345,0.1327468454837799,0.1263187974691391,293.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80078125,0.5472806096076965,0.050000000745058,0.2289381921291351,290.8002319335937,291.1499938964844,272.2200012207031,270.5022277832031,284.4691772460937,293.84637451171875,290.7985534667969,1.0,0.158742681145668,0.96268492937088,0.96268492937088,1.0,1.0,-0.5820188522338867,0.2526360154151916,0.329382836818695,0.084352359175682,0.0,0.0,0.0710730776190757,24.79714584350586,25.0,-11.157819747924805,-3703.746337890625,35.75080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,302.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0819460973143577,0.0,0.0,0.0,0.0,1.0,0.0026911413297057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876788347959518,0.1008268445730209,-0.0131480116397142,0.0,8.316486491821706e-05,0.0,0.0,3.870682001113892,0.0,0.0,0.0,0.2692129015922546,4.0,0.0,1.0
838440,293.1627502441406,297.1499938964844,293.1499938964844,0.002804658608511,-215.73301696777344,294.6873474121094,0.5472806096076965,0.050000000745058,0.0458315722644329,294.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80078125,0.5472806096076965,0.050000000745058,0.0482628531754016,293.28277587890625,297.1499938964844,293.1499938964844,0.0042023579590022,-248.7923278808593,296.5702819824219,0.5472806096076965,0.050000000745058,0.0356467776000499,293.1146850585937,297.1499938964844,293.1499938964844,0.0808108001947403,-2041.323974609375,304.1459045410156,0.765975296497345,0.1327468454837799,0.1263187974691391,293.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80078125,0.5472806096076965,0.050000000745058,0.2289381921291351,290.8002319335937,291.1499938964844,272.2200012207031,270.5022277832031,284.4691772460937,293.84637451171875,290.7985534667969,1.0,0.158742681145668,0.96268492937088,0.96268492937088,1.0,1.0,-0.5820188522338867,0.2526360154151916,0.329382836818695,0.084352359175682,0.0,0.0,0.0710730776190757,24.79714584350586,25.0,-11.157819747924805,-3703.746337890625,35.75080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,302.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0819460973143577,0.0,0.0,0.0,0.0,1.0,0.0026911413297057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876788347959518,0.1008268445730209,-0.0131480116397142,0.0,8.316486491821706e-05,0.0,0.0,3.870682001113892,0.0,0.0,0.0,0.2692129015922546,4.0,0.0,1.0
