time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838500,293.1612548828125,297.1499938964844,293.1499938964844,0.0028065394144505,-215.907470703125,294.6864929199219,0.5473060011863708,0.050000000745058,0.0458313859999179,294.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7968444824219,0.5473060011863708,0.050000000745058,0.0482626594603061,293.2806701660156,297.1499938964844,293.1499938964844,0.0041892691515386,-248.09765625,296.5502014160156,0.5473060011863708,0.050000000745058,0.0356466360390186,293.114501953125,297.1499938964844,293.1499938964844,0.0812174677848815,-2049.29150390625,304.1459045410156,0.7669268250465393,0.1332298815250396,0.1267748475074768,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7968444824219,0.5473060011863708,0.050000000745058,0.2289372682571411,290.7962951660156,291.1499938964844,272.1916809082031,270.4809265136719,284.44390869140625,293.8237609863281,290.794677734375,1.0,0.1587924659252166,0.9628326296806335,0.9628326296806335,1.0,1.0,-0.5825644135475159,0.2528784871101379,0.3296859264373779,0.0844435021281242,0.0,0.0,0.0734721198678016,24.796327590942383,25.0,-10.737491607666016,-3720.615966796875,35.80451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,302.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.0823338031768798,0.0,0.0,0.0,0.0,1.0,0.0026034824550151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088498555123806,0.1008587777614593,-0.0123602235689759,0.0,8.355834143003449e-05,0.0,0.0,3.8730432987213135,0.0,0.0,0.0,0.2692539393901825,4.0,0.0,1.0
838560,293.15972900390625,297.1499938964844,293.1499938964844,0.0028085818048566,-216.09255981445312,294.68603515625,0.5473313331604004,0.050000000745058,0.0458312034606933,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5473313331604004,0.050000000745058,0.0482624620199203,293.27862548828125,297.1499938964844,293.1499938964844,0.0041764019988477,-247.4124298095703,296.5305480957031,0.5473313331604004,0.050000000745058,0.0356464907526969,293.11431884765625,297.1499938964844,293.1499938964844,0.0816232338547706,-2057.244140625,304.1459350585937,0.767879843711853,0.1337138712406158,0.1272318214178085,293.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5473313331604004,0.050000000745058,0.2289363443851471,290.7925720214844,291.1499938964844,272.163330078125,270.4596252441406,284.4188537597656,293.801513671875,290.79107666015625,1.0,0.1588424444198608,0.9629783034324646,0.9629783034324646,1.0,1.0,-0.5831111073493958,0.2531213462352752,0.3299897611141205,0.084535114467144,0.0,0.0,0.0758932903409004,24.7955379486084,25.0,-10.17082977294922,-3737.720947265625,35.8584098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,302.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.0827321410179138,0.0,0.0,0.0,0.0,1.0,0.0025122251827269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893339365720748,0.1008937805891037,-0.0115598468109965,0.0,8.396260091103613e-05,0.0,0.0,3.8755486011505127,0.0,0.0,0.0,0.2692961096763611,4.0,0.0,1.0
838620,293.15673828125,297.1499938964844,293.1499938964844,0.0028131096623837,-216.49009704589844,294.6864013671875,0.5473817586898804,0.050000000745058,0.0458308346569538,294.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.786376953125,0.5473817586898804,0.050000000745058,0.0482620783150196,293.2745666503906,297.1499938964844,293.1499938964844,0.0041511869058012,-246.0609588623047,296.49249267578125,0.5473817586898804,0.050000000745058,0.0356462076306343,293.114013671875,297.1499938964844,293.1499938964844,0.0824305415153503,-2073.07177734375,304.1459350585937,0.7697892189025879,0.1346841305494308,0.1281481385231018,293.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.786376953125,0.5473817586898804,0.050000000745058,0.2289345115423202,290.78594970703125,291.1499938964844,272.1066589355469,270.4169616699219,284.3694763183594,293.75830078125,290.7846984863281,1.0,0.1589429229497909,0.9632696509361268,0.9632696509361268,1.0,1.0,-0.58420729637146,0.2536078989505768,0.3305994272232055,0.0847197622060775,0.0,0.0,0.0807930380105972,24.79404640197754,25.0,-8.638984680175781,-3772.630859375,35.96675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,303.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0835577771067619,0.0,0.0,0.0,0.0,1.0,0.0023174497764557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910498797893524,0.1009740680456161,-0.0099241882562637,0.0,8.480052201775834e-05,0.0,0.0,3.8810338973999023,0.0,0.0,0.0,0.2693838477134704,4.0,0.0,1.0
838680,293.15673828125,297.1499938964844,293.1499938964844,0.0028131096623837,-216.49009704589844,294.6864013671875,0.5473817586898804,0.050000000745058,0.0458308346569538,294.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.786376953125,0.5473817586898804,0.050000000745058,0.0482620783150196,293.2745666503906,297.1499938964844,293.1499938964844,0.0041511869058012,-246.0609588623047,296.49249267578125,0.5473817586898804,0.050000000745058,0.0356462076306343,293.114013671875,297.1499938964844,293.1499938964844,0.0824305415153503,-2073.07177734375,304.1459350585937,0.7697892189025879,0.1346841305494308,0.1281481385231018,293.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.786376953125,0.5473817586898804,0.050000000745058,0.2289345115423202,290.78594970703125,291.1499938964844,272.1066589355469,270.4169616699219,284.3694763183594,293.75830078125,290.7846984863281,1.0,0.1589429229497909,0.9632696509361268,0.9632696509361268,1.0,1.0,-0.58420729637146,0.2536078989505768,0.3305994272232055,0.0847197622060775,0.0,0.0,0.0807930380105972,24.79404640197754,25.0,-8.638984680175781,-3772.630859375,35.96675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,303.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0835577771067619,0.0,0.0,0.0,0.0,1.0,0.0023174497764557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910498797893524,0.1009740680456161,-0.0099241882562637,0.0,8.480052201775834e-05,0.0,0.0,3.8810338973999023,0.0,0.0,0.0,0.2693838477134704,4.0,0.0,1.0
838740,293.1537780761719,297.1499938964844,293.1499938964844,0.0028182049281895,-216.9201812744141,294.6887512207031,0.5474316477775574,0.050000000745058,0.0458304733037948,294.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.781005859375,0.5474316477775574,0.050000000745058,0.0482616946101188,293.2706298828125,297.1499938964844,293.1499938964844,0.0041267024353146,-244.73483276367188,296.4563293457031,0.5474316477775574,0.050000000745058,0.0356459245085716,293.1137084960937,297.1499938964844,293.1499938964844,0.0832294300198555,-2088.73486328125,304.1459655761719,0.7717004418373108,0.1356563717126846,0.1290666610002517,293.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.781005859375,0.5474316477775574,0.050000000745058,0.2289327085018158,290.7807006835937,291.1499938964844,272.04998779296875,270.37420654296875,284.321044921875,293.7167358398437,290.7797546386719,1.0,0.1590440571308136,0.963560938835144,0.963560938835144,1.0,1.0,-0.5853062272071838,0.2540951371192932,0.3312110602855682,0.0849061459302902,0.0,0.0,0.0857556089758873,24.792709350585938,25.0,-6.67869758605957,-3808.467041015625,36.07575607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,303.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.0844185277819633,0.0,0.0,0.0,0.0,1.0,0.0021030702628195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928232297301292,0.1010710000991821,-0.0082477740943431,0.0,8.56740734889172e-05,0.0,0.0,3.887264251708984,0.0,0.0,0.0,0.269476443529129,4.0,0.0,1.0
838800,293.1537780761719,297.1499938964844,293.1499938964844,0.0028182049281895,-216.9201812744141,294.6887512207031,0.5474316477775574,0.050000000745058,0.0458304733037948,294.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.781005859375,0.5474316477775574,0.050000000745058,0.0482616946101188,293.2706298828125,297.1499938964844,293.1499938964844,0.0041267024353146,-244.73483276367188,296.4563293457031,0.5474316477775574,0.050000000745058,0.0356459245085716,293.1137084960937,297.1499938964844,293.1499938964844,0.0832294300198555,-2088.73486328125,304.1459655761719,0.7717004418373108,0.1356563717126846,0.1290666610002517,293.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.781005859375,0.5474316477775574,0.050000000745058,0.2289327085018158,290.7807006835937,291.1499938964844,272.04998779296875,270.37420654296875,284.321044921875,293.7167358398437,290.7797546386719,1.0,0.1590440571308136,0.963560938835144,0.963560938835144,1.0,1.0,-0.5853062272071838,0.2540951371192932,0.3312110602855682,0.0849061459302902,0.0,0.0,0.0857556089758873,24.792709350585938,25.0,-6.67869758605957,-3808.467041015625,36.07575607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,303.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.0844185277819633,0.0,0.0,0.0,0.0,1.0,0.0021030702628195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928232297301292,0.1010710000991821,-0.0082477740943431,0.0,8.56740734889172e-05,0.0,0.0,3.887264251708984,0.0,0.0,0.0,0.269476443529129,4.0,0.0,1.0
838860,293.1503601074219,297.1499938964844,293.1499938964844,0.0028251034673303,-217.47613525390625,294.6944580078125,0.5474961400032043,0.050000000745058,0.0458300039172172,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77716064453125,0.5474961400032043,0.050000000745058,0.0482612028717994,293.26629638671875,297.1499938964844,293.1499938964844,0.0041041844524443,-243.50274658203125,296.42352294921875,0.5474961400032043,0.050000000745058,0.0356455594301223,293.11297607421875,297.1499938964844,293.1499938964844,0.0840605422854423,-2105.03369140625,304.1459045410156,0.7737355828285217,0.1367206424474716,0.1300393044948578,293.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77716064453125,0.5474961400032043,0.050000000745058,0.2289303690195083,290.7769470214844,291.1499938964844,271.99334716796875,270.3319702148437,284.27349853515625,293.6766052246094,290.7763366699219,1.0,0.1591467708349228,0.9638497233390808,0.9638497233390808,1.0,1.0,-0.5864690542221069,0.2546088993549347,0.3318601548671722,0.0851066932082176,0.0,0.0,0.0907572954893112,24.789112091064453,25.0,-4.523443222045898,-3845.285400390625,36.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,303.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.085307203233242,0.0,0.0,0.0,0.0,1.0,0.0018643577350303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946473106741905,0.1011935472488403,-0.0065462398342788,0.0,8.657596481498331e-05,0.0,0.0,3.894583225250244,0.0,0.0,0.0,0.2695744335651397,4.0,0.0,1.0
838920,293.1503601074219,297.1499938964844,293.1499938964844,0.0028251034673303,-217.47613525390625,294.6944580078125,0.5474961400032043,0.050000000745058,0.0458300039172172,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77716064453125,0.5474961400032043,0.050000000745058,0.0482612028717994,293.26629638671875,297.1499938964844,293.1499938964844,0.0041041844524443,-243.50274658203125,296.42352294921875,0.5474961400032043,0.050000000745058,0.0356455594301223,293.11297607421875,297.1499938964844,293.1499938964844,0.0840605422854423,-2105.03369140625,304.1459045410156,0.7737355828285217,0.1367206424474716,0.1300393044948578,293.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77716064453125,0.5474961400032043,0.050000000745058,0.2289303690195083,290.7769470214844,291.1499938964844,271.99334716796875,270.3319702148437,284.27349853515625,293.6766052246094,290.7763366699219,1.0,0.1591467708349228,0.9638497233390808,0.9638497233390808,1.0,1.0,-0.5864690542221069,0.2546088993549347,0.3318601548671722,0.0851066932082176,0.0,0.0,0.0907572954893112,24.789112091064453,25.0,-4.523443222045898,-3845.285400390625,36.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,303.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.085307203233242,0.0,0.0,0.0,0.0,1.0,0.0018643577350303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946473106741905,0.1011935472488403,-0.0065462398342788,0.0,8.657596481498331e-05,0.0,0.0,3.894583225250244,0.0,0.0,0.0,0.2695744335651397,4.0,0.0,1.0
838980,293.1462707519531,297.1499938964844,293.1499938964844,0.0028340760618448,-218.17898559570312,294.7043762207031,0.5475924015045166,0.050000000745058,0.0458293072879314,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5475924015045166,0.050000000745058,0.0482604689896106,293.26129150390625,297.1499938964844,293.1499938964844,0.0040840371511876,-242.38870239257807,296.39501953125,0.5475924015045166,0.050000000745058,0.0356450192630291,293.1117248535156,297.1499938964844,293.1499938964844,0.0849820002913475,-2123.11328125,304.145751953125,0.7760569453239441,0.1379113942384719,0.1311371028423309,293.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5475924015045166,0.050000000745058,0.228926882147789,290.774658203125,291.1499938964844,271.9366760253906,270.2906799316406,284.2272644042969,293.638671875,290.7743530273437,1.0,0.1592536717653274,0.9641385078430176,0.9641385078430176,1.0,1.0,-0.5877799391746521,0.2551845014095306,0.3325954675674438,0.0853391662240028,0.0,0.0,0.0957782566547393,24.78067779541016,25.0,-2.424867868423462,-3883.11474609375,36.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0862183943390846,0.0,0.0,0.0,0.0,1.0,0.0015935599803924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965159684419632,0.101355992257595,-0.004840022418648,0.0,8.750070992391557e-05,0.0,0.0,3.903542280197144,0.0,0.0,0.0,0.2696790397167206,4.0,0.0,1.0
839040,293.1462707519531,297.1499938964844,293.1499938964844,0.0028340760618448,-218.17898559570312,294.7043762207031,0.5475924015045166,0.050000000745058,0.0458293072879314,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5475924015045166,0.050000000745058,0.0482604689896106,293.26129150390625,297.1499938964844,293.1499938964844,0.0040840371511876,-242.38870239257807,296.39501953125,0.5475924015045166,0.050000000745058,0.0356450192630291,293.1117248535156,297.1499938964844,293.1499938964844,0.0849820002913475,-2123.11328125,304.145751953125,0.7760569453239441,0.1379113942384719,0.1311371028423309,293.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.5475924015045166,0.050000000745058,0.228926882147789,290.774658203125,291.1499938964844,271.9366760253906,270.2906799316406,284.2272644042969,293.638671875,290.7743530273437,1.0,0.1592536717653274,0.9641385078430176,0.9641385078430176,1.0,1.0,-0.5877799391746521,0.2551845014095306,0.3325954675674438,0.0853391662240028,0.0,0.0,0.0957782566547393,24.78067779541016,25.0,-2.424867868423462,-3883.11474609375,36.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0862183943390846,0.0,0.0,0.0,0.0,1.0,0.0015935599803924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965159684419632,0.101355992257595,-0.004840022418648,0.0,8.750070992391557e-05,0.0,0.0,3.903542280197144,0.0,0.0,0.0,0.2696790397167206,4.0,0.0,1.0
839100,293.14404296875,297.1499938964844,293.1499938964844,0.0028392917010933,-218.5815887451172,294.7108764648437,0.5476479530334473,0.050000000745058,0.0458289086818695,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5476479530334473,0.050000000745058,0.0482600443065166,293.2585754394531,297.1499938964844,293.1499938964844,0.004074852913618,-241.8760528564453,296.38232421875,0.5476479530334473,0.050000000745058,0.035644706338644,293.1109924316406,297.1499938964844,293.1499938964844,0.0854686424136161,-2132.662109375,304.1456298828125,0.7772994041442871,0.1385423690080642,0.1317231059074401,293.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5476479530334473,0.050000000745058,0.228924885392189,290.77410888671875,291.1499938964844,271.9083251953125,270.2703857421875,284.2047424316406,293.6206970214844,290.7739562988281,1.0,0.1593091934919357,0.9642828702926636,0.9642828702926636,1.0,1.0,-0.5884794592857361,0.255490630865097,0.3329887986183166,0.0854650512337684,0.0,0.0,0.098290354013443,24.775409698486328,25.0,-1.3841160535812378,-3902.35400390625,36.37838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,303.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.0866814255714416,0.0,0.0,0.0,0.0,1.0,0.0014419684885069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097465269267559,0.101458266377449,-0.0039929961785674,0.0,8.79706276464276e-05,0.0,0.0,3.9088730812072754,0.0,0.0,0.0,0.2697345018386841,4.0,0.0,1.0
839160,293.1416931152344,297.1499938964844,293.1499938964844,0.0028449289966374,-219.0136108398437,294.7182312011719,0.5477063059806824,0.050000000745058,0.0458284877240657,294.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.5477063059806824,0.050000000745058,0.0482596009969711,293.2557983398437,297.1499938964844,293.1499938964844,0.0040661259554326,-241.38577270507807,296.3705749511719,0.5477063059806824,0.050000000745058,0.0356443785130977,293.1101989746094,297.1499938964844,293.1499938964844,0.0859671160578727,-2142.44287109375,304.1455078125,0.7785794138908386,0.1391910910606384,0.1323268860578537,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.5477063059806824,0.050000000745058,0.2289227694272995,290.7738952636719,291.1499938964844,271.8800048828125,270.25030517578125,284.1825561523437,293.6033020019531,290.7738952636719,1.0,0.1593660414218902,0.9644240736961364,0.9644240736961364,1.0,1.0,-0.5892000794410706,0.255805492401123,0.3333945572376251,0.0855956375598907,0.0,0.0,0.1008001491427421,24.7697982788086,25.0,-0.3412429690361023,-3921.776611328125,36.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,303.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.0871481746435165,0.0,0.0,0.0,0.0,1.0,0.0012770680477842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984233096241951,0.1015851944684982,-0.0031618853099644,0.0,8.844431431498379e-05,0.0,0.0,3.915181636810303,0.0,0.0,0.0,0.2697929143905639,4.0,0.0,1.0
839220,293.13677978515625,297.1499938964844,293.1499938964844,0.0028574580792337,-219.9643096923828,294.7357177734375,0.5478292107582092,0.050000000745058,0.0458276011049747,294.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745056152344,0.5478292107582092,0.050000000745058,0.0482586696743965,293.2499694824219,297.1499938964844,293.1499938964844,0.0040501193143427,-240.4759826660156,296.3498229980469,0.5478292107582092,0.050000000745058,0.0356436893343925,293.1085205078125,297.1499938964844,293.1499938964844,0.0869961455464363,-2162.63037109375,304.1452941894531,0.7812417149543762,0.1405387371778488,0.1335842907428741,293.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745056152344,0.5478292107582092,0.050000000745058,0.2289183437824249,290.7745666503906,291.1499938964844,271.8233337402344,270.21075439453125,284.1392517089844,293.5702819824219,290.77490234375,1.0,0.1594842076301574,0.9647064805030824,0.9647064805030824,1.0,1.0,-0.5907007455825806,0.2564597725868225,0.3342409431934356,0.0858704224228859,0.0,0.0,0.105802372097969,24.757932662963867,25.0,1.728967547416687,-3961.117919921875,36.5859260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,303.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.0880914628505706,0.0,0.0,0.0,0.0,1.0,0.0008893549093045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003618538379669,0.1019471287727356,-0.0015852800570428,0.0,8.940163388615474e-05,0.0,0.0,3.9320685863494873,0.0,0.0,0.0,0.2699223458766937,4.0,0.0,1.0
839280,293.13677978515625,297.1499938964844,293.1499938964844,0.0028574580792337,-219.9643096923828,294.7357177734375,0.5478292107582092,0.050000000745058,0.0458276011049747,294.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745056152344,0.5478292107582092,0.050000000745058,0.0482586696743965,293.2499694824219,297.1499938964844,293.1499938964844,0.0040501193143427,-240.4759826660156,296.3498229980469,0.5478292107582092,0.050000000745058,0.0356436893343925,293.1085205078125,297.1499938964844,293.1499938964844,0.0869961455464363,-2162.63037109375,304.1452941894531,0.7812417149543762,0.1405387371778488,0.1335842907428741,293.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745056152344,0.5478292107582092,0.050000000745058,0.2289183437824249,290.7745666503906,291.1499938964844,271.8233337402344,270.21075439453125,284.1392517089844,293.5702819824219,290.77490234375,1.0,0.1594842076301574,0.9647064805030824,0.9647064805030824,1.0,1.0,-0.5907007455825806,0.2564597725868225,0.3342409431934356,0.0858704224228859,0.0,0.0,0.105802372097969,24.757932662963867,25.0,1.728967547416687,-3961.117919921875,36.5859260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,303.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.0880914628505706,0.0,0.0,0.0,0.0,1.0,0.0008893549093045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003618538379669,0.1019471287727356,-0.0015852800570428,0.0,8.940163388615474e-05,0.0,0.0,3.9320685863494873,0.0,0.0,0.0,0.2699223458766937,4.0,0.0,1.0
839340,293.13165283203125,297.1499938964844,293.1499938964844,0.0028715410735458,-221.0217742919922,294.756591796875,0.5479571223258972,0.050000000745058,0.0458266772329807,294.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5479571223258972,0.050000000745058,0.0482576973736286,293.24395751953125,297.1499938964844,293.1499938964844,0.0040359054692089,-239.6539001464844,296.3326110839844,0.5479571223258972,0.050000000745058,0.0356429703533649,293.1067810058594,297.1499938964844,293.1499938964844,0.0880604162812233,-2183.50244140625,304.14508056640625,0.7840151786804199,0.1419441401958465,0.1348985433578491,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5479571223258972,0.050000000745058,0.228913739323616,290.7767333984375,291.1499938964844,271.76666259765625,270.1719665527344,284.09716796875,293.5393371582031,290.7773132324219,1.0,0.159608319401741,0.9649889469146729,0.9649889469146729,1.0,1.0,-0.5922693014144897,0.2571419477462768,0.3351273536682129,0.0861612558364868,0.0,0.0,0.1107661947607994,24.745723724365234,25.0,3.716526508331299,-4001.000732421875,36.73312759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,303.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.0890442505478859,0.0,0.0,0.0,0.0,1.0,0.0003684592666104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023232191801071,0.1026367247104644,-0.0003135027945972,0.0,9.03686013771221e-05,0.0,0.0,3.961782217025757,0.0,0.0,0.0,0.2700865566730499,4.0,0.0,1.0
839400,293.13165283203125,297.1499938964844,293.1499938964844,0.0028715410735458,-221.0217742919922,294.756591796875,0.5479571223258972,0.050000000745058,0.0458266772329807,294.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5479571223258972,0.050000000745058,0.0482576973736286,293.24395751953125,297.1499938964844,293.1499938964844,0.0040359054692089,-239.6539001464844,296.3326110839844,0.5479571223258972,0.050000000745058,0.0356429703533649,293.1067810058594,297.1499938964844,293.1499938964844,0.0880604162812233,-2183.50244140625,304.14508056640625,0.7840151786804199,0.1419441401958465,0.1348985433578491,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5479571223258972,0.050000000745058,0.228913739323616,290.7767333984375,291.1499938964844,271.76666259765625,270.1719665527344,284.09716796875,293.5393371582031,290.7773132324219,1.0,0.159608319401741,0.9649889469146729,0.9649889469146729,1.0,1.0,-0.5922693014144897,0.2571419477462768,0.3351273536682129,0.0861612558364868,0.0,0.0,0.1107661947607994,24.745723724365234,25.0,3.716526508331299,-4001.000732421875,36.73312759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,303.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.0890442505478859,0.0,0.0,0.0,0.0,1.0,0.0003684592666104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023232191801071,0.1026367247104644,-0.0003135027945972,0.0,9.03686013771221e-05,0.0,0.0,3.961782217025757,0.0,0.0,0.0,0.2700865566730499,4.0,0.0,1.0
839460,293.1263732910156,297.1499938964844,293.1499938964844,0.0028870883397758,-222.1797637939453,294.7806091308594,0.5480878353118896,0.050000000745058,0.0458257384598255,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799377441406,0.5480878353118896,0.050000000745058,0.0482567101716995,293.2378234863281,297.1499938964844,293.1499938964844,0.0040233838371932,-238.91519165039065,296.3186950683594,0.5480878353118896,0.050000000745058,0.0356422401964664,293.1050109863281,297.1499938964844,293.1499938964844,0.0891542360186576,-2204.94482421875,304.1448974609375,0.7868789434432983,0.1433997601270675,0.1362618654966354,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799377441406,0.5480878353118896,0.050000000745058,0.2289090454578399,290.7802124023437,291.1499938964844,271.7099914550781,270.1338806152344,284.05621337890625,293.5102844238281,290.78106689453125,1.0,0.1597383320331573,0.9652650356292723,0.9652650356292723,1.0,1.0,-0.5938965678215027,0.2578479051589966,0.3360486626625061,0.086466409265995,0.0,0.0,0.1156747937202453,24.733556747436523,25.0,5.538326263427734,-4041.2607421875,36.88679885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,303.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0900027826428413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042973101139068,0.1043015271425247,-4.215545686747646e-06,0.0,9.13413823582232e-05,0.0,0.0,4.029615879058838,0.0,0.0,0.0,0.2703495919704437,4.0,0.0,1.0
839520,293.1263732910156,297.1499938964844,293.1499938964844,0.0028870883397758,-222.1797637939453,294.7806091308594,0.5480878353118896,0.050000000745058,0.0458257384598255,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799377441406,0.5480878353118896,0.050000000745058,0.0482567101716995,293.2378234863281,297.1499938964844,293.1499938964844,0.0040233838371932,-238.91519165039065,296.3186950683594,0.5480878353118896,0.050000000745058,0.0356422401964664,293.1050109863281,297.1499938964844,293.1499938964844,0.0891542360186576,-2204.94482421875,304.1448974609375,0.7868789434432983,0.1433997601270675,0.1362618654966354,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799377441406,0.5480878353118896,0.050000000745058,0.2289090454578399,290.7802124023437,291.1499938964844,271.7099914550781,270.1338806152344,284.05621337890625,293.5102844238281,290.78106689453125,1.0,0.1597383320331573,0.9652650356292723,0.9652650356292723,1.0,1.0,-0.5938965678215027,0.2578479051589966,0.3360486626625061,0.086466409265995,0.0,0.0,0.1156747937202453,24.733556747436523,25.0,5.538326263427734,-4041.2607421875,36.88679885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,303.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0900027826428413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042973101139068,0.1043015271425247,-4.215545686747646e-06,0.0,9.13413823582232e-05,0.0,0.0,4.029615879058838,0.0,0.0,0.0,0.2703495919704437,4.0,0.0,1.0
839580,293.1210021972656,297.1499938964844,293.1499938964844,0.0029040612280368,-223.4359130859375,294.80767822265625,0.5482197403907776,0.050000000745058,0.0458247922360897,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.5482197403907776,0.050000000745058,0.0482557117938995,293.2315979003906,297.1499938964844,293.1499938964844,0.0040124980732798,-238.2580108642578,296.3078918457031,0.5482197403907776,0.050000000745058,0.0356415025889873,293.1032409667969,297.1499938964844,293.1499938964844,0.090273879468441,-2226.881103515625,304.1447448730469,0.7898176312446594,0.1449002027511596,0.1376687735319137,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.5482197403907776,0.050000000745058,0.2289043217897415,290.784912109375,291.1499938964844,271.6533203125,270.0964050292969,284.01629638671875,293.4830017089844,290.7860107421875,1.0,0.1598741263151168,0.965541124343872,0.965541124343872,1.0,1.0,-0.5955761075019836,0.2585750222206116,0.337001085281372,0.0867848545312881,0.0,0.0,0.120512418448925,24.721668243408203,25.0,7.212125778198242,-4081.939697265625,37.04657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,303.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0909635797142982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062870398163795,0.1062912568449974,-4.218541562295286e-06,0.0,9.2316469817888e-05,0.0,0.0,4.110854625701904,0.0,0.0,0.0,0.2706557512283325,4.0,0.0,1.0
839640,293.1210021972656,297.1499938964844,293.1499938964844,0.0029040612280368,-223.4359130859375,294.80767822265625,0.5482197403907776,0.050000000745058,0.0458247922360897,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.5482197403907776,0.050000000745058,0.0482557117938995,293.2315979003906,297.1499938964844,293.1499938964844,0.0040124980732798,-238.2580108642578,296.3078918457031,0.5482197403907776,0.050000000745058,0.0356415025889873,293.1032409667969,297.1499938964844,293.1499938964844,0.090273879468441,-2226.881103515625,304.1447448730469,0.7898176312446594,0.1449002027511596,0.1376687735319137,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.5482197403907776,0.050000000745058,0.2289043217897415,290.784912109375,291.1499938964844,271.6533203125,270.0964050292969,284.01629638671875,293.4830017089844,290.7860107421875,1.0,0.1598741263151168,0.965541124343872,0.965541124343872,1.0,1.0,-0.5955761075019836,0.2585750222206116,0.337001085281372,0.0867848545312881,0.0,0.0,0.120512418448925,24.721668243408203,25.0,7.212125778198242,-4081.939697265625,37.04657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,303.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0909635797142982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062870398163795,0.1062912568449974,-4.218541562295286e-06,0.0,9.2316469817888e-05,0.0,0.0,4.110854625701904,0.0,0.0,0.0,0.2706557512283325,4.0,0.0,1.0
839700,293.1182861328125,297.1499938964844,293.1499938964844,0.0029130785260349,-224.1005096435547,294.82232666015625,0.5482859015464783,0.050000000745058,0.0458243153989315,294.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.5482859015464783,0.050000000745058,0.0482552126049995,293.2284545898437,297.1499938964844,293.1499938964844,0.0040076728910207,-237.9604034423828,296.3036499023437,0.5482859015464783,0.050000000745058,0.0356411337852478,293.10235595703125,297.1499938964844,293.1499938964844,0.0908426940441131,-2238.01953125,304.1446533203125,0.7913119196891785,0.1456663012504577,0.1383876502513885,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.5482859015464783,0.050000000745058,0.2289019525051117,290.7876892089844,291.1499938964844,271.625,270.077880859375,283.9967041015625,293.469970703125,290.7889099121094,1.0,0.1599442064762115,0.965679168701172,0.965679168701172,1.0,1.0,-0.5964343547821045,0.2589460015296936,0.3374883532524109,0.0869488790631294,0.0,0.0,0.1228989586234092,24.71588134765625,25.0,7.979524612426758,-4102.37109375,37.12870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,303.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.0914439931511879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072838008403778,0.1072880178689956,-4.220105893182335e-06,0.0,9.28040244616568e-05,0.0,0.0,4.151687145233154,0.0,0.0,0.0,0.2708111405372619,4.0,0.0,1.0
839760,293.11553955078125,297.1499938964844,293.1499938964844,0.0029224611353129,-224.79054260253903,294.8376770019531,0.5483520030975342,0.050000000745058,0.0458238422870636,294.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79034423828125,0.5483520030975342,0.050000000745058,0.0482547134160995,293.225341796875,297.1499938964844,293.1499938964844,0.0040032523684203,-237.68341064453125,296.3001708984375,0.5483520030975342,0.050000000745058,0.0356407649815082,293.1014709472656,297.1499938964844,293.1499938964844,0.0914171561598777,-2249.263916015625,304.14459228515625,0.7928208112716675,0.1464423239231109,0.1391160637140274,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.79034423828125,0.5483520030975342,0.050000000745058,0.2288995832204818,290.790771484375,291.1499938964844,271.5966796875,270.0595092773437,283.97735595703125,293.45733642578125,290.7920837402344,1.0,0.1600156873464584,0.9658140540122986,0.9658140540122986,1.0,1.0,-0.597304105758667,0.2593215405941009,0.3379825353622436,0.0871159136295318,0.0,0.0,0.1252617090940475,24.71021270751953,25.0,8.686673164367676,-4122.8359375,37.21227264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,303.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.0919239819049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082802340388298,0.1082844585180282,-4.221683866489912e-06,0.0,9.3291157099884e-05,0.0,0.0,4.192569732666016,0.0,0.0,0.0,0.2709669470787048,4.0,0.0,1.0
839820,293.1100769042969,297.1499938964844,293.1499938964844,0.0029422156512737,-226.23960876464844,294.8703308105469,0.5484839677810669,0.050000000745058,0.0458228960633277,294.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.5484839677810669,0.050000000745058,0.0482537150382995,293.21905517578125,297.1499938964844,293.1499938964844,0.0039955652318894,-237.1889190673828,296.29522705078125,0.5484839677810669,0.050000000745058,0.0356400310993194,293.0997619628906,297.1499938964844,293.1499938964844,0.0925815626978874,-2272.04150390625,304.1444396972656,0.7958748936653137,0.1480209231376648,0.1405986249446869,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.5484839677810669,0.050000000745058,0.2288948595523834,290.79754638671875,291.1499938964844,271.5400085449219,270.0230712890625,283.9393310546875,293.4331970214844,290.7990417480469,1.0,0.160162553191185,0.9660837054252625,0.9660837054252625,1.0,1.0,-0.5990744233131409,0.2600848972797394,0.3389894962310791,0.0874584466218948,0.0,0.0,0.1299141496419906,24.6992416381836,25.0,9.923905372619627,-4163.828125,37.38336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124755859375,303.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.0928816199302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102702319622039,0.1102744564414024,-4.224857548251748e-06,0.0,9.426303586224094e-05,0.0,0.0,4.274393558502197,0.0,0.0,0.0,0.2712790071964264,4.0,0.0,1.0
839880,293.1100769042969,297.1499938964844,293.1499938964844,0.0029422156512737,-226.23960876464844,294.8703308105469,0.5484839677810669,0.050000000745058,0.0458228960633277,294.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.5484839677810669,0.050000000745058,0.0482537150382995,293.21905517578125,297.1499938964844,293.1499938964844,0.0039955652318894,-237.1889190673828,296.29522705078125,0.5484839677810669,0.050000000745058,0.0356400310993194,293.0997619628906,297.1499938964844,293.1499938964844,0.0925815626978874,-2272.04150390625,304.1444396972656,0.7958748936653137,0.1480209231376648,0.1405986249446869,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.5484839677810669,0.050000000745058,0.2288948595523834,290.79754638671875,291.1499938964844,271.5400085449219,270.0230712890625,283.9393310546875,293.4331970214844,290.7990417480469,1.0,0.160162553191185,0.9660837054252625,0.9660837054252625,1.0,1.0,-0.5990744233131409,0.2600848972797394,0.3389894962310791,0.0874584466218948,0.0,0.0,0.1299141496419906,24.6992416381836,25.0,9.923905372619627,-4163.828125,37.38336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124755859375,303.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.0928816199302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102702319622039,0.1102744564414024,-4.224857548251748e-06,0.0,9.426303586224094e-05,0.0,0.0,4.274393558502197,0.0,0.0,0.0,0.2712790071964264,4.0,0.0,1.0
839940,293.1045837402344,297.1499938964844,293.1499938964844,0.0029633273370563,-227.78433227539065,294.90545654296875,0.5486154556274414,0.050000000745058,0.0458219572901725,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.5486154556274414,0.050000000745058,0.0482527241110801,293.2127990722656,297.1499938964844,293.1499938964844,0.0039894212968647,-236.77525329589844,296.2929382324219,0.5486154556274414,0.050000000745058,0.0356392972171306,293.0980834960937,297.1499938964844,293.1499938964844,0.0937658995389938,-2295.185791015625,304.1443176269531,0.7989703416824341,0.149632841348648,0.1421133130788803,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.5486154556274414,0.050000000745058,0.2288901507854461,290.8051147460937,291.1499938964844,271.4833374023437,269.9870910644531,283.90216064453125,293.4104919433594,290.8067321777344,1.0,0.1603144258260727,0.9663534164428712,0.9663534164428712,1.0,1.0,-0.6008833646774292,0.2608635425567627,0.3400197923183441,0.0878118127584457,0.0,0.0,0.1344619542360305,24.688779830932617,25.0,10.92660427093506,-4204.8203125,37.55955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,303.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.0938346311450004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122517138719558,0.1122559458017349,-4.228044872434111e-06,0.0,9.523022163193672e-05,0.0,0.0,4.3560991287231445,0.0,0.0,0.0,0.2715908885002136,4.0,0.0,1.0
840000,293.1045837402344,297.1499938964844,293.1499938964844,0.0029633273370563,-227.78433227539065,294.90545654296875,0.5486154556274414,0.050000000745058,0.0458219572901725,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.5486154556274414,0.050000000745058,0.0482527241110801,293.2127990722656,297.1499938964844,293.1499938964844,0.0039894212968647,-236.77525329589844,296.2929382324219,0.5486154556274414,0.050000000745058,0.0356392972171306,293.0980834960937,297.1499938964844,293.1499938964844,0.0937658995389938,-2295.185791015625,304.1443176269531,0.7989703416824341,0.149632841348648,0.1421133130788803,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.5486154556274414,0.050000000745058,0.2288901507854461,290.8051147460937,291.1499938964844,271.4833374023437,269.9870910644531,283.90216064453125,293.4104919433594,290.8067321777344,1.0,0.1603144258260727,0.9663534164428712,0.9663534164428712,1.0,1.0,-0.6008833646774292,0.2608635425567627,0.3400197923183441,0.0878118127584457,0.0,0.0,0.1344619542360305,24.688779830932617,25.0,10.92660427093506,-4204.8203125,37.55955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,303.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.0938346311450004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122517138719558,0.1122559458017349,-4.228044872434111e-06,0.0,9.523022163193672e-05,0.0,0.0,4.3560991287231445,0.0,0.0,0.0,0.2715908885002136,4.0,0.0,1.0
840060,293.0990600585937,297.1499938964844,293.1499938964844,0.0029857831541448,-229.424545288086,294.9429931640625,0.5487462878227234,0.050000000745058,0.0458210222423076,294.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.5487462878227234,0.050000000745058,0.0482517406344413,293.20654296875,297.1499938964844,293.1499938964844,0.0039848694577813,-236.446517944336,296.29327392578125,0.5487462878227234,0.050000000745058,0.0356385707855224,293.0964660644531,297.1499938964844,293.1499938964844,0.094970665872097,-2318.701171875,304.14422607421875,0.8021020293235779,0.1512771695852279,0.1436591297388076,293.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.5487462878227234,0.050000000745058,0.2288854867219925,290.81329345703125,291.1499938964844,271.4266662597656,269.95147705078125,283.8658752441406,293.3891906738281,290.8150329589844,1.0,0.1604712754487991,0.9666159749031068,0.9666159749031068,1.0,1.0,-0.6027296781539917,0.2616568505764007,0.3410728573799133,0.0881757214665412,0.0,0.0,0.1388932466506958,24.67885971069336,25.0,11.672009468078612,-4245.69189453125,37.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,304.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.0947810411453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142174080014228,0.1142216399312019,-4.2312326513638254e-06,0.0,9.619070624466984e-05,0.0,0.0,4.437385559082031,0.0,0.0,0.0,0.2719014286994934,4.0,0.0,1.0
840120,293.0990600585937,297.1499938964844,293.1499938964844,0.0029857831541448,-229.424545288086,294.9429931640625,0.5487462878227234,0.050000000745058,0.0458210222423076,294.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.5487462878227234,0.050000000745058,0.0482517406344413,293.20654296875,297.1499938964844,293.1499938964844,0.0039848694577813,-236.446517944336,296.29327392578125,0.5487462878227234,0.050000000745058,0.0356385707855224,293.0964660644531,297.1499938964844,293.1499938964844,0.094970665872097,-2318.701171875,304.14422607421875,0.8021020293235779,0.1512771695852279,0.1436591297388076,293.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.5487462878227234,0.050000000745058,0.2288854867219925,290.81329345703125,291.1499938964844,271.4266662597656,269.95147705078125,283.8658752441406,293.3891906738281,290.8150329589844,1.0,0.1604712754487991,0.9666159749031068,0.9666159749031068,1.0,1.0,-0.6027296781539917,0.2616568505764007,0.3410728573799133,0.0881757214665412,0.0,0.0,0.1388932466506958,24.67885971069336,25.0,11.672009468078612,-4245.69189453125,37.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,304.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.0947810411453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142174080014228,0.1142216399312019,-4.2312326513638254e-06,0.0,9.619070624466984e-05,0.0,0.0,4.437385559082031,0.0,0.0,0.0,0.2719014286994934,4.0,0.0,1.0
840180,293.09356689453125,297.1499938964844,293.1499938964844,0.0030096506234258,-231.1666412353516,294.98272705078125,0.5488764047622681,0.050000000745058,0.045820090919733,294.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.5488764047622681,0.050000000745058,0.0482507646083831,293.2003173828125,297.1499938964844,293.1499938964844,0.0039818934164941,-236.2034912109375,296.2959899902344,0.5488764047622681,0.050000000745058,0.0356378480792045,293.09490966796875,297.1499938964844,293.1499938964844,0.0961949303746223,-2342.56396484375,304.14410400390625,0.8052605390548706,0.1529504358768463,0.1452327668666839,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.5488764047622681,0.050000000745058,0.2288808524608612,290.8218994140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8303527832031,293.3692321777344,290.8236999511719,1.0,0.1606326401233673,0.9668785333633424,0.9668785333633424,1.0,1.0,-0.604609489440918,0.262463241815567,0.3421462476253509,0.0885494723916053,0.0,0.0,0.1432084441184997,24.66943550109864,25.0,12.187744140625,-4286.39404296875,37.9266471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.0957196354866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161651164293289,0.1161693483591079,-4.234413609083276e-06,0.0,9.714326006360352e-05,0.0,0.0,4.518156051635742,0.0,0.0,0.0,0.2722102105617523,4.0,0.0,1.0
840240,293.09356689453125,297.1499938964844,293.1499938964844,0.0030096506234258,-231.1666412353516,294.98272705078125,0.5488764047622681,0.050000000745058,0.045820090919733,294.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.5488764047622681,0.050000000745058,0.0482507646083831,293.2003173828125,297.1499938964844,293.1499938964844,0.0039818934164941,-236.2034912109375,296.2959899902344,0.5488764047622681,0.050000000745058,0.0356378480792045,293.09490966796875,297.1499938964844,293.1499938964844,0.0961949303746223,-2342.56396484375,304.14410400390625,0.8052605390548706,0.1529504358768463,0.1452327668666839,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.5488764047622681,0.050000000745058,0.2288808524608612,290.8218994140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8303527832031,293.3692321777344,290.8236999511719,1.0,0.1606326401233673,0.9668785333633424,0.9668785333633424,1.0,1.0,-0.604609489440918,0.262463241815567,0.3421462476253509,0.0885494723916053,0.0,0.0,0.1432084441184997,24.66943550109864,25.0,12.187744140625,-4286.39404296875,37.9266471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.0957196354866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161651164293289,0.1161693483591079,-4.234413609083276e-06,0.0,9.714326006360352e-05,0.0,0.0,4.518156051635742,0.0,0.0,0.0,0.2722102105617523,4.0,0.0,1.0
