time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840300,293.0908203125,297.1499938964844,293.1499938964844,0.0030220891349017,-232.07427978515625,295.0033874511719,0.5489411950111389,0.050000000745058,0.045819628983736,294.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.5489411950111389,0.050000000745058,0.048250276595354,293.1972351074219,297.1499938964844,293.1499938964844,0.003981000278145,-236.11471557617188,296.2982177734375,0.5489411950111389,0.050000000745058,0.0356374904513359,293.0941467285156,297.1499938964844,293.1499938964844,0.096814677119255,-2354.62890625,304.14404296875,0.8068414926528931,0.1537977457046508,0.1460298299789428,293.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.5489411950111389,0.050000000745058,0.2288785427808761,290.8262939453125,291.1499938964844,271.3416748046875,269.89862060546875,283.8128967285156,293.3597717285156,290.828125,1.0,0.1607150137424469,0.9670097827911376,0.9670097827911376,1.0,1.0,-0.6055617332458496,0.2628712654113769,0.3426904380321502,0.0887400060892105,0.0,0.0,0.1453199982643127,24.664915084838867,25.0,12.362431526184082,-4306.650390625,38.02130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,304.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0961854979395866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171303838491439,0.1171346232295036,-4.235999767843168e-06,0.0,9.761605178937316e-05,0.0,0.0,4.558271884918213,0.0,0.0,0.0,0.2723636627197265,4.0,0.0,1.0
840360,293.08807373046875,297.1499938964844,293.1499938964844,0.0030348626896739,-233.00636291503903,295.0245361328125,0.5490058064460754,0.050000000745058,0.0458191707730293,294.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.83013916015625,0.5490058064460754,0.050000000745058,0.0482497923076152,293.1941223144531,297.1499938964844,293.1499938964844,0.0039804908446967,-236.0472717285156,296.3009948730469,0.5490058064460754,0.050000000745058,0.0356371328234672,293.0934143066406,297.1499938964844,293.1499938964844,0.0974391996860504,-2366.776123046875,304.1439819335937,0.8084068894386292,0.1546514630317688,0.1468330025672912,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83013916015625,0.5490058064460754,0.050000000745058,0.2288762480020523,290.8307800292969,291.1499938964844,271.3133239746094,269.881103515625,283.795654296875,293.3505859375,290.83258056640625,1.0,0.1607983857393264,0.9671381115913392,0.9671381115913392,1.0,1.0,-0.6065212488174438,0.2632820904254913,0.3432391881942749,0.0889327377080917,0.0,0.0,0.1474026888608932,24.66050338745117,25.0,12.487516403198242,-4326.84716796875,38.11702728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,304.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.096649058163166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118090346455574,0.1180945858359336,-4.237581833876902e-06,0.0,9.808650793274865e-05,0.0,0.0,4.598222732543945,0.0,0.0,0.0,0.2725165486335754,4.0,0.0,1.0
840420,293.08258056640625,297.1499938964844,293.1499938964844,0.0030614647548645,-234.9480133056641,295.0682983398437,0.5491346716880798,0.050000000745058,0.0458182543516159,294.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.5491346716880798,0.050000000745058,0.0482488274574279,293.1879577636719,297.1499938964844,293.1499938964844,0.0039806724525988,-235.97970581054688,296.3081970214844,0.5491346716880798,0.050000000745058,0.0356364175677299,293.09197998046875,297.1499938964844,293.1499938964844,0.0987035110592842,-2391.33056640625,304.1438903808594,0.8114985227584839,0.1563782095909118,0.148457869887352,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.5491346716880798,0.050000000745058,0.2288716584444046,290.8397521972656,291.1499938964844,271.25665283203125,269.84619140625,283.7616882324219,293.33319091796875,290.8415832519531,1.0,0.1609682142734527,0.9673947095870972,0.9673947095870972,1.0,1.0,-0.6084626317024231,0.2641124129295349,0.3443502485752105,0.0893250107765197,0.0,0.0,0.1514772921800613,24.65202522277832,25.0,12.596712112426758,-4367.0107421875,38.31167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,304.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.09756850451231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199912801384925,0.1199955195188522,-4.240731414029142e-06,0.0,9.901962766889484e-05,0.0,0.0,4.677502632141113,0.0,0.0,0.0,0.2728201150894165,4.0,0.0,1.0
840480,293.08258056640625,297.1499938964844,293.1499938964844,0.0030614647548645,-234.9480133056641,295.0682983398437,0.5491346716880798,0.050000000745058,0.0458182543516159,294.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.5491346716880798,0.050000000745058,0.0482488274574279,293.1879577636719,297.1499938964844,293.1499938964844,0.0039806724525988,-235.97970581054688,296.3081970214844,0.5491346716880798,0.050000000745058,0.0356364175677299,293.09197998046875,297.1499938964844,293.1499938964844,0.0987035110592842,-2391.33056640625,304.1438903808594,0.8114985227584839,0.1563782095909118,0.148457869887352,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.5491346716880798,0.050000000745058,0.2288716584444046,290.8397521972656,291.1499938964844,271.25665283203125,269.84619140625,283.7616882324219,293.33319091796875,290.8415832519531,1.0,0.1609682142734527,0.9673947095870972,0.9673947095870972,1.0,1.0,-0.6084626317024231,0.2641124129295349,0.3443502485752105,0.0893250107765197,0.0,0.0,0.1514772921800613,24.65202522277832,25.0,12.596712112426758,-4367.0107421875,38.31167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,304.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.09756850451231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199912801384925,0.1199955195188522,-4.240731414029142e-06,0.0,9.901962766889484e-05,0.0,0.0,4.677502632141113,0.0,0.0,0.0,0.2728201150894165,4.0,0.0,1.0
840540,293.0770874023437,297.1499938964844,293.1499938964844,0.0030894617084413,-236.9926147460937,295.1139221191406,0.5492630004882812,0.050000000745058,0.0458173416554927,294.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481140136719,0.5492630004882812,0.050000000745058,0.0482478663325309,293.18182373046875,297.1499938964844,293.1499938964844,0.0039824671112,-236.0033416748047,296.3175048828125,0.5492630004882812,0.050000000745058,0.0356357097625732,293.090576171875,297.1499938964844,293.1499938964844,0.0999886393547058,-2416.232421875,304.143798828125,0.8145493865013123,0.1581297218799591,0.1501064300537109,293.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481140136719,0.5492630004882812,0.050000000745058,0.2288670986890792,290.8487548828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7284851074219,293.3170471191406,290.8505859375,1.0,0.1611419916152954,0.9676513075828552,0.9676513075828552,1.0,1.0,-0.610432505607605,0.2649537920951843,0.345478743314743,0.0897260829806327,0.0,0.0,0.1554309129714965,24.64398002624512,25.0,12.532045364379885,-4406.82958984375,38.5105094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,304.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.0984770506620407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218649446964263,0.1218691915273666,-4.243858256813837e-06,0.0,9.994168794946744e-05,0.0,0.0,4.755867004394531,0.0,0.0,0.0,0.2731204330921173,4.0,0.0,1.0
840600,293.0770874023437,297.1499938964844,293.1499938964844,0.0030894617084413,-236.9926147460937,295.1139221191406,0.5492630004882812,0.050000000745058,0.0458173416554927,294.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481140136719,0.5492630004882812,0.050000000745058,0.0482478663325309,293.18182373046875,297.1499938964844,293.1499938964844,0.0039824671112,-236.0033416748047,296.3175048828125,0.5492630004882812,0.050000000745058,0.0356357097625732,293.090576171875,297.1499938964844,293.1499938964844,0.0999886393547058,-2416.232421875,304.143798828125,0.8145493865013123,0.1581297218799591,0.1501064300537109,293.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481140136719,0.5492630004882812,0.050000000745058,0.2288670986890792,290.8487548828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7284851074219,293.3170471191406,290.8505859375,1.0,0.1611419916152954,0.9676513075828552,0.9676513075828552,1.0,1.0,-0.610432505607605,0.2649537920951843,0.345478743314743,0.0897260829806327,0.0,0.0,0.1554309129714965,24.64398002624512,25.0,12.532045364379885,-4406.82958984375,38.5105094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,304.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.0984770506620407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218649446964263,0.1218691915273666,-4.243858256813837e-06,0.0,9.994168794946744e-05,0.0,0.0,4.755867004394531,0.0,0.0,0.0,0.2731204330921173,4.0,0.0,1.0
840660,293.0716247558594,297.1499938964844,293.1499938964844,0.0031188603024929,-239.14122009277344,295.16131591796875,0.549390971660614,0.050000000745058,0.0458164326846599,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.549390971660614,0.050000000745058,0.0482469089329242,293.1756896972656,297.1499938964844,293.1499938964844,0.003985864110291,-236.11846923828125,296.3288269042969,0.549390971660614,0.050000000745058,0.0356350019574165,293.0892639160156,297.1499938964844,293.1499938964844,0.1012946590781211,-2441.473388671875,304.1436767578125,0.8175709247589111,0.159904271364212,0.1517769992351532,293.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.549390971660614,0.050000000745058,0.2288625687360763,290.857666015625,291.1499938964844,271.1433410644531,269.7767028808594,283.69598388671875,293.3020935058594,290.85943603515625,1.0,0.1613194346427917,0.967901349067688,0.967901349067688,1.0,1.0,-0.6124288439750671,0.2658053338527679,0.3466235399246216,0.0901353806257247,0.0,0.0,0.1592682749032974,24.63633155822754,25.0,12.32505989074707,-4446.2900390625,38.71330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210205078125,304.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.0993743985891342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237112432718277,0.1237154901027679,-4.246959633746883e-06,0.0,0.0001008523831842,0.0,0.0,4.833303928375244,0.0,0.0,0.0,0.2734174132347107,4.0,0.0,1.0
840720,293.0716247558594,297.1499938964844,293.1499938964844,0.0031188603024929,-239.14122009277344,295.16131591796875,0.549390971660614,0.050000000745058,0.0458164326846599,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.549390971660614,0.050000000745058,0.0482469089329242,293.1756896972656,297.1499938964844,293.1499938964844,0.003985864110291,-236.11846923828125,296.3288269042969,0.549390971660614,0.050000000745058,0.0356350019574165,293.0892639160156,297.1499938964844,293.1499938964844,0.1012946590781211,-2441.473388671875,304.1436767578125,0.8175709247589111,0.159904271364212,0.1517769992351532,293.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.549390971660614,0.050000000745058,0.2288625687360763,290.857666015625,291.1499938964844,271.1433410644531,269.7767028808594,283.69598388671875,293.3020935058594,290.85943603515625,1.0,0.1613194346427917,0.967901349067688,0.967901349067688,1.0,1.0,-0.6124288439750671,0.2658053338527679,0.3466235399246216,0.0901353806257247,0.0,0.0,0.1592682749032974,24.63633155822754,25.0,12.32505989074707,-4446.2900390625,38.71330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210205078125,304.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.0993743985891342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237112432718277,0.1237154901027679,-4.246959633746883e-06,0.0,0.0001008523831842,0.0,0.0,4.833303928375244,0.0,0.0,0.0,0.2734174132347107,4.0,0.0,1.0
840780,293.066162109375,297.1499938964844,293.1499938964844,0.0031496817246079,-241.39581298828125,295.21044921875,0.5495185852050781,0.050000000745058,0.0458155274391174,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.5495185852050781,0.050000000745058,0.0482459552586078,293.16961669921875,297.1499938964844,293.1499938964844,0.0039908946491777,-236.327392578125,296.34210205078125,0.5495185852050781,0.050000000745058,0.0356342978775501,293.0879821777344,297.1499938964844,293.1499938964844,0.1026219651103019,-2467.05859375,304.1435852050781,0.8205744028091431,0.1617011427879333,0.153468832373619,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.5495185852050781,0.050000000745058,0.2288580387830734,290.8663330078125,291.1499938964844,271.086669921875,269.7419738769531,283.6642150878906,293.2882995605469,290.8680725097656,1.0,0.1615004390478134,0.9681514501571656,0.9681514501571656,1.0,1.0,-0.6144507527351379,0.2666667699813843,0.3477839827537536,0.0905527770519256,0.0,0.0,0.1629911512136459,24.62904930114746,25.0,11.994178771972656,-4485.3642578125,38.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,304.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1002601012587547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125528797507286,0.1255330443382263,-4.250032816344174e-06,0.0,0.0001017512549879,0.0,0.0,4.909748077392578,0.0,0.0,0.0,0.2737108767032623,4.0,0.0,1.0
840840,293.066162109375,297.1499938964844,293.1499938964844,0.0031496817246079,-241.39581298828125,295.21044921875,0.5495185852050781,0.050000000745058,0.0458155274391174,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.5495185852050781,0.050000000745058,0.0482459552586078,293.16961669921875,297.1499938964844,293.1499938964844,0.0039908946491777,-236.327392578125,296.34210205078125,0.5495185852050781,0.050000000745058,0.0356342978775501,293.0879821777344,297.1499938964844,293.1499938964844,0.1026219651103019,-2467.05859375,304.1435852050781,0.8205744028091431,0.1617011427879333,0.153468832373619,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.5495185852050781,0.050000000745058,0.2288580387830734,290.8663330078125,291.1499938964844,271.086669921875,269.7419738769531,283.6642150878906,293.2882995605469,290.8680725097656,1.0,0.1615004390478134,0.9681514501571656,0.9681514501571656,1.0,1.0,-0.6144507527351379,0.2666667699813843,0.3477839827537536,0.0905527770519256,0.0,0.0,0.1629911512136459,24.62904930114746,25.0,11.994178771972656,-4485.3642578125,38.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,304.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1002601012587547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125528797507286,0.1255330443382263,-4.250032816344174e-06,0.0,0.0001017512549879,0.0,0.0,4.909748077392578,0.0,0.0,0.0,0.2737108767032623,4.0,0.0,1.0
840900,293.0634460449219,297.1499938964844,293.1499938964844,0.0031656348146498,-242.56362915039065,295.2356262207031,0.549582302570343,0.050000000745058,0.0458150766789913,294.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699645996094,0.549582302570343,0.050000000745058,0.0482454821467399,293.16656494140625,297.1499938964844,293.1499938964844,0.0039940387941896,-236.4681701660156,296.3494873046875,0.549582302570343,0.050000000745058,0.035633947700262,293.0873718261719,297.1499938964844,293.1499938964844,0.1032937467098236,-2479.98291015625,304.1435241699219,0.8220726847648621,0.1626077890396118,0.1543225795030594,293.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699645996094,0.549582302570343,0.050000000745058,0.2288557887077331,290.8705749511719,291.1499938964844,271.0583190917969,269.7245788574219,283.6485595703125,293.2818298339844,290.87225341796875,1.0,0.1615922302007675,0.9682765007019044,0.9682765007019044,1.0,1.0,-0.6154710650444031,0.2671011388301849,0.3483699262142181,0.0907644480466842,0.0,0.0,0.1648105233907699,24.625537872314453,25.0,11.787201881408691,-4504.75,39.02473831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,304.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.1006984934210777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264265477657318,0.126430794596672,-4.251558038959047e-06,0.0,0.00010219617252,0.0,0.0,4.947585582733154,0.0,0.0,0.0,0.2738562226295471,4.0,0.0,1.0
840960,293.06072998046875,297.1499938964844,293.1499938964844,0.0031819536816328,-243.75880432128903,295.26123046875,0.5496460199356079,0.050000000745058,0.0458146259188652,294.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.5496460199356079,0.050000000745058,0.0482450053095817,293.1635131835937,297.1499938964844,293.1499938964844,0.0039975987747311,-236.63299560546875,296.3573608398437,0.5496460199356079,0.050000000745058,0.035633597522974,293.0867614746094,297.1499938964844,293.1499938964844,0.1039709374308586,-2492.994384765625,304.1434631347656,0.8235700726509094,0.1635197848081588,0.1551813334226608,293.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.5496460199356079,0.050000000745058,0.2288535386323928,290.8747253417969,291.1499938964844,271.0299987792969,269.7071838378906,283.6330871582031,293.275634765625,290.8764038085937,1.0,0.1616848409175872,0.96839839220047,0.96839839220047,1.0,1.0,-0.6164974570274353,0.2675378024578094,0.3489596545696258,0.0909780114889144,0.0,0.0,0.1666030138731002,24.62210273742676,25.0,11.556221961975098,-4524.037109375,39.13043594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,304.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1011339575052261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273171454668045,0.1273214071989059,-4.253075985616306e-06,0.0,0.0001026381069095,0.0,0.0,4.98517370223999,0.0,0.0,0.0,0.2740006446838379,4.0,0.0,1.0
841020,293.0552062988281,297.1499938964844,293.1499938964844,0.0032158852554857,-246.2449493408203,295.3139343261719,0.5497746467590332,0.050000000745058,0.045813713222742,294.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.5497746467590332,0.050000000745058,0.048244047909975,293.15740966796875,297.1499938964844,293.1499938964844,0.0040061008185148,-237.0415496826172,296.37469482421875,0.5497746467590332,0.050000000745058,0.0356328897178173,293.0855712890625,297.1499938964844,293.1499938964844,0.1053436696529388,-2519.318359375,304.14337158203125,0.8265737891197205,0.1653669476509094,0.1569174975156784,293.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.5497746467590332,0.050000000745058,0.2288489937782287,290.88287353515625,291.1499938964844,270.97332763671875,269.6722717285156,283.60498046875,293.2679443359375,290.884521484375,1.0,0.1618725657463073,0.968642234802246,0.968642234802246,1.0,1.0,-0.618572473526001,0.2684199512004852,0.3501525223255157,0.0914117097854614,0.0,0.0,0.170108214020729,24.615264892578125,25.0,11.433613777160645,-4561.900390625,39.34488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,304.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.1019957661628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290768384933471,0.1290811002254486,-4.256088686815929e-06,0.0,0.0001035127352224,0.0,0.0,5.059594631195068,0.0,0.0,0.0,0.2742868065834045,4.0,0.0,1.0
841080,293.0552062988281,297.1499938964844,293.1499938964844,0.0032158852554857,-246.2449493408203,295.3139343261719,0.5497746467590332,0.050000000745058,0.045813713222742,294.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.5497746467590332,0.050000000745058,0.048244047909975,293.15740966796875,297.1499938964844,293.1499938964844,0.0040061008185148,-237.0415496826172,296.37469482421875,0.5497746467590332,0.050000000745058,0.0356328897178173,293.0855712890625,297.1499938964844,293.1499938964844,0.1053436696529388,-2519.318359375,304.14337158203125,0.8265737891197205,0.1653669476509094,0.1569174975156784,293.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.5497746467590332,0.050000000745058,0.2288489937782287,290.88287353515625,291.1499938964844,270.97332763671875,269.6722717285156,283.60498046875,293.2679443359375,290.884521484375,1.0,0.1618725657463073,0.968642234802246,0.968642234802246,1.0,1.0,-0.618572473526001,0.2684199512004852,0.3501525223255157,0.0914117097854614,0.0,0.0,0.170108214020729,24.615264892578125,25.0,11.433613777160645,-4561.900390625,39.34488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,304.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.1019957661628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290768384933471,0.1290811002254486,-4.256088686815929e-06,0.0,0.0001035127352224,0.0,0.0,5.059594631195068,0.0,0.0,0.0,0.2742868065834045,4.0,0.0,1.0
841140,293.04949951171875,297.1499938964844,293.1499938964844,0.0032516818027943,-248.86447143554688,295.3691711425781,0.5499083399772644,0.050000000745058,0.0458127707242965,294.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.5499083399772644,0.050000000745058,0.0482430532574653,293.15118408203125,297.1499938964844,293.1499938964844,0.0040164487436413,-237.55099487304688,296.39459228515625,0.5499083399772644,0.050000000745058,0.0356321558356285,293.0843200683594,297.1499938964844,293.1499938964844,0.1067460998892784,-2546.135009765625,304.14324951171875,0.829618513584137,0.1672526895999908,0.1586900055408477,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.5499083399772644,0.050000000745058,0.2288442701101303,290.8912658691406,291.1499938964844,270.9166564941406,269.63720703125,283.57861328125,293.2635803222656,290.8929443359375,1.0,0.1620638966560363,0.9688860774040222,0.9688860774040222,1.0,1.0,-0.6206907629966736,0.2693196535110473,0.3513711392879486,0.0918569788336753,0.0,0.0,0.1734994798898697,24.60795211791992,25.0,11.616095542907717,-4599.265625,39.564334869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,304.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1028439179062843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308037489652633,0.1308080106973648,-4.259067736711586e-06,0.0,0.000104373502836,0.0,0.0,5.132833957672119,0.0,0.0,0.0,0.2745687365531921,4.0,0.0,1.0
841200,293.04949951171875,297.1499938964844,293.1499938964844,0.0032516818027943,-248.86447143554688,295.3691711425781,0.5499083399772644,0.050000000745058,0.0458127707242965,294.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.5499083399772644,0.050000000745058,0.0482430532574653,293.15118408203125,297.1499938964844,293.1499938964844,0.0040164487436413,-237.55099487304688,296.39459228515625,0.5499083399772644,0.050000000745058,0.0356321558356285,293.0843200683594,297.1499938964844,293.1499938964844,0.1067460998892784,-2546.135009765625,304.14324951171875,0.829618513584137,0.1672526895999908,0.1586900055408477,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.5499083399772644,0.050000000745058,0.2288442701101303,290.8912658691406,291.1499938964844,270.9166564941406,269.63720703125,283.57861328125,293.2635803222656,290.8929443359375,1.0,0.1620638966560363,0.9688860774040222,0.9688860774040222,1.0,1.0,-0.6206907629966736,0.2693196535110473,0.3513711392879486,0.0918569788336753,0.0,0.0,0.1734994798898697,24.60795211791992,25.0,11.616095542907717,-4599.265625,39.564334869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,304.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1028439179062843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308037489652633,0.1308080106973648,-4.259067736711586e-06,0.0,0.000104373502836,0.0,0.0,5.132833957672119,0.0,0.0,0.0,0.2745687365531921,4.0,0.0,1.0
841260,293.04376220703125,297.1499938964844,293.1499938964844,0.0032889624126255,-251.591796875,295.42645263671875,0.5500437617301941,0.050000000745058,0.0458118170499801,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8989562988281,0.5500437617301941,0.050000000745058,0.0482420474290847,293.1449584960937,297.1499938964844,293.1499938964844,0.0040284958668053,-238.1565399169922,296.41668701171875,0.5500437617301941,0.050000000745058,0.0356314107775688,293.0830993652344,297.1499938964844,293.1499938964844,0.1081743538379669,-2573.37109375,304.1430969238281,0.8326911926269531,0.1691638231277465,0.1604892462491989,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8989562988281,0.5500437617301941,0.050000000745058,0.2288395017385482,290.8995666503906,291.1499938964844,270.8599853515625,269.60186767578125,283.55224609375,293.25909423828125,290.90118408203125,1.0,0.1622587442398071,0.9691218137741088,0.9691218137741088,1.0,1.0,-0.6228410601615906,0.2702320516109466,0.3526090383529663,0.0923113152384758,0.0,0.0,0.1767811179161071,24.600679397583008,25.0,11.35941219329834,-4636.255859375,39.78817367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,304.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1036785468459129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324960440397262,0.1325003057718277,-4.262005859345663e-06,0.0,0.0001052205407177,0.0,0.0,5.204801559448242,0.0,0.0,0.0,0.2748460471630096,4.0,0.0,1.0
841320,293.04376220703125,297.1499938964844,293.1499938964844,0.0032889624126255,-251.591796875,295.42645263671875,0.5500437617301941,0.050000000745058,0.0458118170499801,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8989562988281,0.5500437617301941,0.050000000745058,0.0482420474290847,293.1449584960937,297.1499938964844,293.1499938964844,0.0040284958668053,-238.1565399169922,296.41668701171875,0.5500437617301941,0.050000000745058,0.0356314107775688,293.0830993652344,297.1499938964844,293.1499938964844,0.1081743538379669,-2573.37109375,304.1430969238281,0.8326911926269531,0.1691638231277465,0.1604892462491989,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8989562988281,0.5500437617301941,0.050000000745058,0.2288395017385482,290.8995666503906,291.1499938964844,270.8599853515625,269.60186767578125,283.55224609375,293.25909423828125,290.90118408203125,1.0,0.1622587442398071,0.9691218137741088,0.9691218137741088,1.0,1.0,-0.6228410601615906,0.2702320516109466,0.3526090383529663,0.0923113152384758,0.0,0.0,0.1767811179161071,24.600679397583008,25.0,11.35941219329834,-4636.255859375,39.78817367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,304.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1036785468459129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324960440397262,0.1325003057718277,-4.262005859345663e-06,0.0,0.0001052205407177,0.0,0.0,5.204801559448242,0.0,0.0,0.0,0.2748460471630096,4.0,0.0,1.0
841380,293.0380249023437,297.1499938964844,293.1499938964844,0.0033278185874223,-254.435775756836,295.48541259765625,0.5501788258552551,0.050000000745058,0.0458108633756637,294.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068908691406,0.5501788258552551,0.050000000745058,0.0482410453259944,293.1387023925781,297.1499938964844,293.1499938964844,0.0040423097088932,-238.86407470703125,296.44073486328125,0.5501788258552551,0.050000000745058,0.0356306731700897,293.0819396972656,297.1499938964844,293.1499938964844,0.109625406563282,-2600.969970703125,304.1429748535156,0.8357835412025452,0.1710945814847946,0.1623081117868423,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068908691406,0.5501788258552551,0.050000000745058,0.2288347482681274,290.9074401855469,291.1499938964844,270.8033447265625,269.5662841796875,283.5258483886719,293.25457763671875,290.9089660644531,1.0,0.1624570041894912,0.9693575501441956,0.9693575501441956,1.0,1.0,-0.6250149607658386,0.2711537182331085,0.3538612723350525,0.0927730202674865,0.0,0.0,0.179959699511528,24.593765258789062,25.0,10.765353202819824,-4672.8583984375,40.0158805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.1045000329613685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341551095247268,0.1341593712568283,-4.26490259997081e-06,0.0,0.0001060542490449,0.0,0.0,5.275544166564941,0.0,0.0,0.0,0.275118887424469,4.0,0.0,1.0
841440,293.0380249023437,297.1499938964844,293.1499938964844,0.0033278185874223,-254.435775756836,295.48541259765625,0.5501788258552551,0.050000000745058,0.0458108633756637,294.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068908691406,0.5501788258552551,0.050000000745058,0.0482410453259944,293.1387023925781,297.1499938964844,293.1499938964844,0.0040423097088932,-238.86407470703125,296.44073486328125,0.5501788258552551,0.050000000745058,0.0356306731700897,293.0819396972656,297.1499938964844,293.1499938964844,0.109625406563282,-2600.969970703125,304.1429748535156,0.8357835412025452,0.1710945814847946,0.1623081117868423,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068908691406,0.5501788258552551,0.050000000745058,0.2288347482681274,290.9074401855469,291.1499938964844,270.8033447265625,269.5662841796875,283.5258483886719,293.25457763671875,290.9089660644531,1.0,0.1624570041894912,0.9693575501441956,0.9693575501441956,1.0,1.0,-0.6250149607658386,0.2711537182331085,0.3538612723350525,0.0927730202674865,0.0,0.0,0.179959699511528,24.593765258789062,25.0,10.765353202819824,-4672.8583984375,40.0158805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.1045000329613685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341551095247268,0.1341593712568283,-4.26490259997081e-06,0.0,0.0001060542490449,0.0,0.0,5.275544166564941,0.0,0.0,0.0,0.275118887424469,4.0,0.0,1.0
841500,293.03515625,297.1499938964844,293.1499938964844,0.0033478164114058,-255.900146484375,295.51544189453125,0.5502460598945618,0.050000000745058,0.0458103902637958,294.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91064453125,0.5502460598945618,0.050000000745058,0.0482405461370945,293.1355895996094,297.1499938964844,293.1499938964844,0.004049870185554,-239.25588989257807,296.4534606933594,0.5502460598945618,0.050000000745058,0.0356303043663501,293.0813903808594,297.1499938964844,293.1499938964844,0.1103589981794357,-2614.896240234375,304.1429443359375,0.8373364806175232,0.1720662713050842,0.1632237285375595,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91064453125,0.5502460598945618,0.050000000745058,0.2288323938846588,290.91119384765625,291.1499938964844,270.7749938964844,269.54833984375,283.5126953125,293.2522888183594,290.9126281738281,1.0,0.1625573188066482,0.9694753885269164,0.9694753885269164,1.0,1.0,-0.6261093616485596,0.2716174721717834,0.3544918894767761,0.0930063351988792,0.0,0.0,0.1815134137868881,24.59046936035156,25.0,10.37679958343506,-4691.0224609375,40.13106918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,304.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.104906141757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349731981754303,0.1349774599075317,-4.266336873115506e-06,0.0,0.0001064664029399,0.0,0.0,5.310496807098389,0.0,0.0,0.0,0.2752537429332733,4.0,0.0,1.0
841560,293.0323181152344,297.1499938964844,293.1499938964844,0.0033681991044431,-257.39324951171875,295.5458679199219,0.5503130555152893,0.050000000745058,0.0458099208772182,294.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91424560546875,0.5503130555152893,0.050000000745058,0.0482400506734848,293.1324768066406,297.1499938964844,293.1499938964844,0.0040578772313892,-239.67384338378903,296.46661376953125,0.5503130555152893,0.050000000745058,0.0356299392879009,293.0808410644531,297.1499938964844,293.1499938964844,0.111097939312458,-2628.906494140625,304.14288330078125,0.8388938903808594,0.1730419248342514,0.1641431152820587,293.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91424560546875,0.5503130555152893,0.050000000745058,0.2288300395011901,290.9147644042969,291.1499938964844,270.7466735839844,269.53033447265625,283.49951171875,293.25,290.9161376953125,1.0,0.1626583933830261,0.9695905447006226,0.9695905447006226,1.0,1.0,-0.6272083520889282,0.2720829546451568,0.355125367641449,0.0932411402463913,0.0,0.0,0.1830448657274246,24.58728408813477,25.0,9.941831588745115,-4709.09912109375,40.24711608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,304.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1053093150258064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357841044664383,0.1357883661985397,-4.267762051313184e-06,0.0,0.0001068755664164,0.0,0.0,5.345187187194824,0.0,0.0,0.0,0.2753876745700836,4.0,0.0,1.0
841620,293.0266418457031,297.1499938964844,293.1499938964844,0.0034101132769137,-260.4653625488281,295.6076965332031,0.5504462718963623,0.050000000745058,0.0458089858293533,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9209289550781,0.5504462718963623,0.050000000745058,0.048239067196846,293.12628173828125,297.1499938964844,293.1499938964844,0.0040752282366156,-240.58807373046875,296.4942321777344,0.5504462718963623,0.050000000745058,0.0356292091310024,293.0798034667969,297.1499938964844,293.1499938964844,0.1125919967889785,-2657.180908203125,304.14276123046875,0.8420232534408569,0.1750044822692871,0.1659927517175674,293.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9209289550781,0.5504462718963623,0.050000000745058,0.2288253605365753,290.9214172363281,291.1499938964844,270.69000244140625,269.4939880371094,283.47314453125,293.24542236328125,290.92266845703125,1.0,0.1628627479076385,0.9698208570480348,0.9698208570480348,1.0,1.0,-0.6294192671775818,0.273019015789032,0.3564002811908722,0.0937152057886123,0.0,0.0,0.186045840382576,24.58122634887696,25.0,8.972171783447266,-4745.01123046875,40.48170852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1061073690652847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137386217713356,0.1373904794454574,-4.270586941856891e-06,0.0,0.0001076854896382,0.0,0.0,5.413856983184815,0.0,0.0,0.0,0.2756529450416565,4.0,0.0,1.0
841680,293.0266418457031,297.1499938964844,293.1499938964844,0.0034101132769137,-260.4653625488281,295.6076965332031,0.5504462718963623,0.050000000745058,0.0458089858293533,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9209289550781,0.5504462718963623,0.050000000745058,0.048239067196846,293.12628173828125,297.1499938964844,293.1499938964844,0.0040752282366156,-240.58807373046875,296.4942321777344,0.5504462718963623,0.050000000745058,0.0356292091310024,293.0798034667969,297.1499938964844,293.1499938964844,0.1125919967889785,-2657.180908203125,304.14276123046875,0.8420232534408569,0.1750044822692871,0.1659927517175674,293.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9209289550781,0.5504462718963623,0.050000000745058,0.2288253605365753,290.9214172363281,291.1499938964844,270.69000244140625,269.4939880371094,283.47314453125,293.24542236328125,290.92266845703125,1.0,0.1628627479076385,0.9698208570480348,0.9698208570480348,1.0,1.0,-0.6294192671775818,0.273019015789032,0.3564002811908722,0.0937152057886123,0.0,0.0,0.186045840382576,24.58122634887696,25.0,8.972171783447266,-4745.01123046875,40.48170852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1061073690652847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137386217713356,0.1373904794454574,-4.270586941856891e-06,0.0,0.0001076854896382,0.0,0.0,5.413856983184815,0.0,0.0,0.0,0.2756529450416565,4.0,0.0,1.0
841740,293.0210266113281,297.1499938964844,293.1499938964844,0.0034535510931164,-263.651123046875,295.6708984375,0.5505787134170532,0.050000000745058,0.0458080545067787,294.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5505787134170532,0.050000000745058,0.0482380874454975,293.1200866699219,297.1499938964844,293.1499938964844,0.004094345960766,-241.6059417724609,296.5235290527344,0.5505787134170532,0.050000000745058,0.0356284864246845,293.0788269042969,297.1499938964844,293.1499938964844,0.1141073182225227,-2685.787353515625,304.14263916015625,0.8451722264289856,0.1769810169935226,0.167855754494667,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5505787134170532,0.050000000745058,0.228820726275444,290.9273376464844,291.1499938964844,270.6333312988281,269.45721435546875,283.4468078613281,293.24078369140625,290.9284362792969,1.0,0.1630698293447494,0.9700511693954468,0.9700511693954468,1.0,1.0,-0.6316463947296143,0.2739613354206085,0.3576850593090057,0.0941948890686035,0.0,0.0,0.1889736354351043,24.5755558013916,25.0,7.927586555480957,-4780.6494140625,40.719486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,304.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1068956106901168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389659494161605,0.138970211148262,-4.273385457054246e-06,0.0,0.00010848545935,0.0,0.0,5.481740474700928,0.0,0.0,0.0,0.2759153544902801,4.0,0.0,1.0
841800,293.0210266113281,297.1499938964844,293.1499938964844,0.0034535510931164,-263.651123046875,295.6708984375,0.5505787134170532,0.050000000745058,0.0458080545067787,294.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5505787134170532,0.050000000745058,0.0482380874454975,293.1200866699219,297.1499938964844,293.1499938964844,0.004094345960766,-241.6059417724609,296.5235290527344,0.5505787134170532,0.050000000745058,0.0356284864246845,293.0788269042969,297.1499938964844,293.1499938964844,0.1141073182225227,-2685.787353515625,304.14263916015625,0.8451722264289856,0.1769810169935226,0.167855754494667,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5505787134170532,0.050000000745058,0.228820726275444,290.9273376464844,291.1499938964844,270.6333312988281,269.45721435546875,283.4468078613281,293.24078369140625,290.9284362792969,1.0,0.1630698293447494,0.9700511693954468,0.9700511693954468,1.0,1.0,-0.6316463947296143,0.2739613354206085,0.3576850593090057,0.0941948890686035,0.0,0.0,0.1889736354351043,24.5755558013916,25.0,7.927586555480957,-4780.6494140625,40.719486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,304.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1068956106901168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389659494161605,0.138970211148262,-4.273385457054246e-06,0.0,0.00010848545935,0.0,0.0,5.481740474700928,0.0,0.0,0.0,0.2759153544902801,4.0,0.0,1.0
841860,293.0154724121094,297.1499938964844,293.1499938964844,0.0034985481761395,-266.9529113769531,295.73541259765625,0.5507104992866516,0.050000000745058,0.045807134360075,294.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.5507104992866516,0.050000000745058,0.0482371151447296,293.1138916015625,297.1499938964844,293.1499938964844,0.0041152802295982,-242.7301177978516,296.55450439453125,0.5507104992866516,0.050000000745058,0.0356277711689472,293.0779113769531,297.1499938964844,293.1499938964844,0.1156442537903785,-2714.730712890625,304.1425476074219,0.8483420014381409,0.1789711564779281,0.1697316765785217,293.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.5507104992866516,0.050000000745058,0.2288161069154739,290.9324951171875,291.1499938964844,270.57666015625,269.4198913574219,283.4204406738281,293.2361145019531,290.9334411621094,1.0,0.1632795482873916,0.9702743291854858,0.9702743291854858,1.0,1.0,-0.6338890194892883,0.2749096155166626,0.3589794039726257,0.0946798771619796,0.0,0.0,0.1918369084596634,24.57024002075196,25.0,6.861696720123291,-4816.05517578125,40.96038436889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,304.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1076753512024879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405268162488937,0.1405310928821563,-4.27616259912611e-06,0.0,0.0001092767925001,0.0,0.0,5.548983097076416,0.0,0.0,0.0,0.2761754691600799,4.0,0.0,1.0
841920,293.0154724121094,297.1499938964844,293.1499938964844,0.0034985481761395,-266.9529113769531,295.73541259765625,0.5507104992866516,0.050000000745058,0.045807134360075,294.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.5507104992866516,0.050000000745058,0.0482371151447296,293.1138916015625,297.1499938964844,293.1499938964844,0.0041152802295982,-242.7301177978516,296.55450439453125,0.5507104992866516,0.050000000745058,0.0356277711689472,293.0779113769531,297.1499938964844,293.1499938964844,0.1156442537903785,-2714.730712890625,304.1425476074219,0.8483420014381409,0.1789711564779281,0.1697316765785217,293.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.5507104992866516,0.050000000745058,0.2288161069154739,290.9324951171875,291.1499938964844,270.57666015625,269.4198913574219,283.4204406738281,293.2361145019531,290.9334411621094,1.0,0.1632795482873916,0.9702743291854858,0.9702743291854858,1.0,1.0,-0.6338890194892883,0.2749096155166626,0.3589794039726257,0.0946798771619796,0.0,0.0,0.1918369084596634,24.57024002075196,25.0,6.861696720123291,-4816.05517578125,40.96038436889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,304.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1076753512024879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405268162488937,0.1405310928821563,-4.27616259912611e-06,0.0,0.0001092767925001,0.0,0.0,5.548983097076416,0.0,0.0,0.0,0.2761754691600799,4.0,0.0,1.0
841980,293.00994873046875,297.1499938964844,293.1499938964844,0.0035450914874672,-270.3688049316406,295.8012084960937,0.5508418083190918,0.050000000745058,0.0458062142133712,294.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5508418083190918,0.050000000745058,0.0482361502945423,293.10772705078125,297.1499938964844,293.1499938964844,0.004138012882322,-243.9590606689453,296.5871887207031,0.5508418083190918,0.050000000745058,0.0356270559132099,293.0770263671875,297.1499938964844,293.1499938964844,0.1172023639082908,-2744.000732421875,304.1424255371094,0.8515326976776123,0.1809741407632827,0.1716198027133941,293.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5508418083190918,0.050000000745058,0.2288115322589874,290.9369201660156,291.1499938964844,270.5199890136719,269.3820495605469,283.39410400390625,293.2314147949219,290.9377136230469,1.0,0.1634916961193084,0.97049742937088,0.97049742937088,1.0,1.0,-0.6361463665962219,0.2758636474609375,0.3602827191352844,0.0951700359582901,0.0,0.0,0.1946465820074081,24.565229415893555,25.0,5.820102691650391,-4851.2939453125,41.20428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,304.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1084484308958053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420738846063614,0.142078161239624,-4.278926553524798e-06,0.0,0.0001100613662856,0.0,0.0,5.615798473358154,0.0,0.0,0.0,0.2764341533184051,4.0,0.0,1.0
842040,293.00994873046875,297.1499938964844,293.1499938964844,0.0035450914874672,-270.3688049316406,295.8012084960937,0.5508418083190918,0.050000000745058,0.0458062142133712,294.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5508418083190918,0.050000000745058,0.0482361502945423,293.10772705078125,297.1499938964844,293.1499938964844,0.004138012882322,-243.9590606689453,296.5871887207031,0.5508418083190918,0.050000000745058,0.0356270559132099,293.0770263671875,297.1499938964844,293.1499938964844,0.1172023639082908,-2744.000732421875,304.1424255371094,0.8515326976776123,0.1809741407632827,0.1716198027133941,293.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5508418083190918,0.050000000745058,0.2288115322589874,290.9369201660156,291.1499938964844,270.5199890136719,269.3820495605469,283.39410400390625,293.2314147949219,290.9377136230469,1.0,0.1634916961193084,0.97049742937088,0.97049742937088,1.0,1.0,-0.6361463665962219,0.2758636474609375,0.3602827191352844,0.0951700359582901,0.0,0.0,0.1946465820074081,24.565229415893555,25.0,5.820102691650391,-4851.2939453125,41.20428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,304.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1084484308958053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420738846063614,0.142078161239624,-4.278926553524798e-06,0.0,0.0001100613662856,0.0,0.0,5.615798473358154,0.0,0.0,0.0,0.2764341533184051,4.0,0.0,1.0
