time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842100,293.0072021484375,297.1499938964844,293.1499938964844,0.0035689589567482,-272.1204528808594,295.8346252441406,0.5509073138237,0.050000000745058,0.0458057560026645,294.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93853759765625,0.5509073138237,0.050000000745058,0.0482356660068035,293.1046447753906,297.1499938964844,293.1499938964844,0.0041500669904053,-244.6133575439453,296.60418701171875,0.5509073138237,0.050000000745058,0.0356266982853412,293.0766296386719,297.1499938964844,293.1499938964844,0.1179893463850021,-2758.757080078125,304.1423645019531,0.853135883808136,0.1819803267717361,0.1725683510303497,293.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.93853759765625,0.5509073138237,0.050000000745058,0.2288092374801635,290.9388427734375,291.1499938964844,270.4916687011719,269.3629150390625,283.38092041015625,293.2290344238281,290.9395446777344,1.0,0.1635986566543579,0.9706090092658995,0.9706090092658995,1.0,1.0,-0.6372804045677185,0.2763427793979645,0.3609376549720764,0.0954170078039169,0.0,0.0,0.1960339546203613,24.56283187866211,25.0,5.31948184967041,-4868.86669921875,41.32734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,304.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1088330149650573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14284348487854,0.1428477615118026,-4.2803058022400364e-06,0.0,0.0001104516777559,0.0,0.0,5.649099349975586,0.0,0.0,0.0,0.2765631377696991,4.0,0.0,1.0
842160,293.00445556640625,297.1499938964844,293.1499938964844,0.0035931929014623,-273.8985900878906,295.8683776855469,0.5509727597236633,0.050000000745058,0.0458052977919578,294.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5509727597236633,0.050000000745058,0.048235185444355,293.1015625,297.1499938964844,293.1499938964844,0.0041625532321631,-245.29249572753903,296.62158203125,0.5509727597236633,0.050000000745058,0.0356263443827629,293.07623291015625,297.1499938964844,293.1499938964844,0.1187812611460685,-2773.58740234375,304.142333984375,0.8547439575195312,0.1829894483089447,0.1735196262598037,293.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5509727597236633,0.050000000745058,0.2288069576025009,290.94061279296875,291.1499938964844,270.4633483886719,269.3435974121094,283.3677673339844,293.2266540527344,290.9412536621094,1.0,0.1637061685323715,0.9707167148590088,0.9707167148590088,1.0,1.0,-0.6384177803993225,0.2768231332302093,0.3615946471691131,0.0956651121377945,0.0,0.0,0.1974118202924728,24.56049537658692,25.0,4.835887432098389,-4886.4228515625,41.45111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,304.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1092166900634765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436115354299545,0.1436158120632171,-4.281685050955275e-06,0.0,0.0001108410506276,0.0,0.0,5.682374000549316,0.0,0.0,0.0,0.2766920924186706,4.0,0.0,1.0
842220,292.9990234375,297.1499938964844,293.1499938964844,0.0036428435705602,-277.5401306152344,295.9368896484375,0.5511035323143005,0.050000000745058,0.0458043850958347,294.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.5511035323143005,0.050000000745058,0.048234224319458,293.095458984375,297.1499938964844,293.1499938964844,0.0041889022104442,-246.7295684814453,296.6576843261719,0.5511035323143005,0.050000000745058,0.0356256328523159,293.075439453125,297.1499938964844,293.1499938964844,0.1203804910182952,-2803.47900390625,304.1422119140625,0.8579753637313843,0.1850167512893676,0.1754308044910431,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.5511035323143005,0.050000000745058,0.2288023978471756,290.943603515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3414001464844,293.22186279296875,290.94415283203125,1.0,0.1639228463172912,0.970932126045227,0.970932126045227,1.0,1.0,-0.6407027840614319,0.2777879238128662,0.3629148602485657,0.0961649492383003,0.0,0.0,0.2001411467790603,24.55600357055664,25.0,3.933279037475586,-4921.49755859375,41.700809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1099821105599403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451440155506134,0.145148292183876,-4.284445822122507e-06,0.0,0.0001116178609663,0.0,0.0,5.748892784118652,0.0,0.0,0.0,0.2769500017166137,4.0,0.0,1.0
842280,292.9990234375,297.1499938964844,293.1499938964844,0.0036428435705602,-277.5401306152344,295.9368896484375,0.5511035323143005,0.050000000745058,0.0458043850958347,294.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.5511035323143005,0.050000000745058,0.048234224319458,293.095458984375,297.1499938964844,293.1499938964844,0.0041889022104442,-246.7295684814453,296.6576843261719,0.5511035323143005,0.050000000745058,0.0356256328523159,293.075439453125,297.1499938964844,293.1499938964844,0.1203804910182952,-2803.47900390625,304.1422119140625,0.8579753637313843,0.1850167512893676,0.1754308044910431,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.5511035323143005,0.050000000745058,0.2288023978471756,290.943603515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3414001464844,293.22186279296875,290.94415283203125,1.0,0.1639228463172912,0.970932126045227,0.970932126045227,1.0,1.0,-0.6407027840614319,0.2777879238128662,0.3629148602485657,0.0961649492383003,0.0,0.0,0.2001411467790603,24.55600357055664,25.0,3.933279037475586,-4921.49755859375,41.700809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1099821105599403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451440155506134,0.145148292183876,-4.284445822122507e-06,0.0,0.0001116178609663,0.0,0.0,5.748892784118652,0.0,0.0,0.0,0.2769500017166137,4.0,0.0,1.0
842340,292.99365234375,297.1499938964844,293.1499938964844,0.0036940113641321,-281.2892761230469,296.0067443847656,0.5512343645095825,0.050000000745058,0.0458034761250019,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.5512343645095825,0.050000000745058,0.0482332669198513,293.08935546875,297.1499938964844,293.1499938964844,0.0042170090600848,-248.26611328125,296.6955261230469,0.5512343645095825,0.050000000745058,0.0356249250471591,293.07470703125,297.1499938964844,293.1499938964844,0.1219988763332367,-2833.651123046875,304.1421203613281,0.8612252473831177,0.1870552450418472,0.1773525774478912,293.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.5512343645095825,0.050000000745058,0.2287978380918502,290.946044921875,291.1499938964844,270.3500061035156,269.2646789550781,283.3150634765625,293.217041015625,290.94647216796875,1.0,0.1641415953636169,0.9711475372314452,0.9711475372314452,1.0,1.0,-0.643000602722168,0.278757780790329,0.364242821931839,0.0966693609952926,0.0,0.0,0.2028430104255676,24.551713943481445,25.0,3.12410831451416,-4956.580078125,41.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,304.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1107466742396354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466757655143737,0.1466800570487976,-4.287216597731458e-06,0.0,0.0001123937981901,0.0,0.0,5.815548419952393,0.0,0.0,0.0,0.2772086262702942,4.0,0.0,1.0
842400,292.99365234375,297.1499938964844,293.1499938964844,0.0036940113641321,-281.2892761230469,296.0067443847656,0.5512343645095825,0.050000000745058,0.0458034761250019,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.5512343645095825,0.050000000745058,0.0482332669198513,293.08935546875,297.1499938964844,293.1499938964844,0.0042170090600848,-248.26611328125,296.6955261230469,0.5512343645095825,0.050000000745058,0.0356249250471591,293.07470703125,297.1499938964844,293.1499938964844,0.1219988763332367,-2833.651123046875,304.1421203613281,0.8612252473831177,0.1870552450418472,0.1773525774478912,293.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.5512343645095825,0.050000000745058,0.2287978380918502,290.946044921875,291.1499938964844,270.3500061035156,269.2646789550781,283.3150634765625,293.217041015625,290.94647216796875,1.0,0.1641415953636169,0.9711475372314452,0.9711475372314452,1.0,1.0,-0.643000602722168,0.278757780790329,0.364242821931839,0.0966693609952926,0.0,0.0,0.2028430104255676,24.551713943481445,25.0,3.12410831451416,-4956.580078125,41.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,304.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1107466742396354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466757655143737,0.1466800570487976,-4.287216597731458e-06,0.0,0.0001123937981901,0.0,0.0,5.815548419952393,0.0,0.0,0.0,0.2772086262702942,4.0,0.0,1.0
842460,292.98834228515625,297.1499938964844,293.1499938964844,0.0037466809153556,-285.1431579589844,296.0779724121094,0.5513651371002197,0.050000000745058,0.045802567154169,294.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94781494140625,0.5513651371002197,0.050000000745058,0.0482323057949543,293.083251953125,297.1499938964844,293.1499938964844,0.0042468784376978,-249.9012756347656,296.7351379394531,0.5513651371002197,0.050000000745058,0.0356242172420024,293.0740051269531,297.1499938964844,293.1499938964844,0.123635746538639,-2864.088134765625,304.1420288085937,0.8644919991493225,0.1891045719385147,0.1792846024036407,293.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94781494140625,0.5513651371002197,0.050000000745058,0.2287932932376861,290.94793701171875,291.1499938964844,270.2933654785156,269.2245178222656,283.2886962890625,293.2121887207031,290.9482727050781,1.0,0.1643623262643814,0.9713574647903442,0.9713574647903442,1.0,1.0,-0.6453106999397278,0.2797330319881439,0.3655776977539062,0.0971767529845237,0.0,0.0,0.2055233865976333,24.54761505126953,25.0,2.4177768230438232,-4991.71533203125,42.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,304.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1115122213959693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482100337743759,0.1482143253087997,-4.290005108487094e-06,0.0,0.0001131707322201,0.0,0.0,5.882484436035156,0.0,0.0,0.0,0.2774685621261596,4.0,0.0,1.0
842520,292.98834228515625,297.1499938964844,293.1499938964844,0.0037466809153556,-285.1431579589844,296.0779724121094,0.5513651371002197,0.050000000745058,0.045802567154169,294.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94781494140625,0.5513651371002197,0.050000000745058,0.0482323057949543,293.083251953125,297.1499938964844,293.1499938964844,0.0042468784376978,-249.9012756347656,296.7351379394531,0.5513651371002197,0.050000000745058,0.0356242172420024,293.0740051269531,297.1499938964844,293.1499938964844,0.123635746538639,-2864.088134765625,304.1420288085937,0.8644919991493225,0.1891045719385147,0.1792846024036407,293.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94781494140625,0.5513651371002197,0.050000000745058,0.2287932932376861,290.94793701171875,291.1499938964844,270.2933654785156,269.2245178222656,283.2886962890625,293.2121887207031,290.9482727050781,1.0,0.1643623262643814,0.9713574647903442,0.9713574647903442,1.0,1.0,-0.6453106999397278,0.2797330319881439,0.3655776977539062,0.0971767529845237,0.0,0.0,0.2055233865976333,24.54761505126953,25.0,2.4177768230438232,-4991.71533203125,42.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,304.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1115122213959693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482100337743759,0.1482143253087997,-4.290005108487094e-06,0.0,0.0001131707322201,0.0,0.0,5.882484436035156,0.0,0.0,0.0,0.2774685621261596,4.0,0.0,1.0
842580,292.9830627441406,297.1499938964844,293.1499938964844,0.0038008904084563,-289.1025695800781,296.1506652832031,0.5514957308769226,0.050000000745058,0.0458016581833362,294.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94927978515625,0.5514957308769226,0.050000000745058,0.0482313521206378,293.0771789550781,297.1499938964844,293.1499938964844,0.0042785448022186,-251.6356201171875,296.7765808105469,0.5514957308769226,0.050000000745058,0.035623513162136,293.0733337402344,297.1499938964844,293.1499938964844,0.1252902746200561,-2894.771484375,304.14190673828125,0.867773711681366,0.1911642998456955,0.1812264770269394,293.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94927978515625,0.5514957308769226,0.050000000745058,0.2287887632846832,290.9493713378906,291.1499938964844,270.2368469238281,269.1844177246094,283.2623291015625,293.2073059082031,290.9496154785156,1.0,0.1645849645137787,0.9715673327445984,0.9715673327445984,1.0,1.0,-0.6476326584815979,0.2807141840457916,0.3669184446334839,0.0976856350898742,0.0,0.0,0.2081877440214157,24.54369163513184,25.0,1.8148472309112549,-5026.94677734375,42.46627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,304.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1122805327177047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497498750686645,0.1497541666030883,-4.292816356610274e-06,0.0,0.0001139504674938,0.0,0.0,5.949838638305664,0.0,0.0,0.0,0.2777303457260132,4.0,0.0,1.0
842640,292.9830627441406,297.1499938964844,293.1499938964844,0.0038008904084563,-289.1025695800781,296.1506652832031,0.5514957308769226,0.050000000745058,0.0458016581833362,294.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94927978515625,0.5514957308769226,0.050000000745058,0.0482313521206378,293.0771789550781,297.1499938964844,293.1499938964844,0.0042785448022186,-251.6356201171875,296.7765808105469,0.5514957308769226,0.050000000745058,0.035623513162136,293.0733337402344,297.1499938964844,293.1499938964844,0.1252902746200561,-2894.771484375,304.14190673828125,0.867773711681366,0.1911642998456955,0.1812264770269394,293.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94927978515625,0.5514957308769226,0.050000000745058,0.2287887632846832,290.9493713378906,291.1499938964844,270.2368469238281,269.1844177246094,283.2623291015625,293.2073059082031,290.9496154785156,1.0,0.1645849645137787,0.9715673327445984,0.9715673327445984,1.0,1.0,-0.6476326584815979,0.2807141840457916,0.3669184446334839,0.0976856350898742,0.0,0.0,0.2081877440214157,24.54369163513184,25.0,1.8148472309112549,-5026.94677734375,42.46627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,304.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1122805327177047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497498750686645,0.1497541666030883,-4.292816356610274e-06,0.0,0.0001139504674938,0.0,0.0,5.949838638305664,0.0,0.0,0.0,0.2777303457260132,4.0,0.0,1.0
842700,292.9804382324219,297.1499938964844,293.1499938964844,0.0038285851478576,-291.1221618652344,296.18756103515625,0.5515610575675964,0.050000000745058,0.0458012036979198,294.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9498596191406,0.5515610575675964,0.050000000745058,0.0482308752834796,293.0741577148437,297.1499938964844,293.1499938964844,0.004295065999031,-252.5403747558593,296.7980041503906,0.5515610575675964,0.050000000745058,0.0356231592595577,293.0730285644531,297.1499938964844,293.1499938964844,0.1261240541934967,-2910.202880859375,304.1418762207031,0.8694197535514832,0.1921981275081634,0.1822011470794677,293.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9498596191406,0.5515610575675964,0.050000000745058,0.2287864983081817,290.949951171875,291.1499938964844,270.2086181640625,269.1643981933594,283.2491455078125,293.204833984375,290.9501647949219,1.0,0.164696991443634,0.971672296524048,0.971672296524048,1.0,1.0,-0.6487981081008911,0.2812070250511169,0.3675910532474518,0.0979406163096427,0.0,0.0,0.2095152884721756,24.54178810119629,25.0,1.5528721809387207,-5044.60986328125,42.59620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,304.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1126662790775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150522693991661,0.1505269855260849,-4.294232439860934e-06,0.0,0.0001143419503932,0.0,0.0,5.98370885848999,0.0,0.0,0.0,0.2778620719909668,4.0,0.0,1.0
842760,292.97784423828125,297.1499938964844,293.1499938964844,0.0038566449657082,-293.1658630371094,296.2248229980469,0.5516263842582703,0.050000000745058,0.0458007529377937,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95037841796875,0.5516263842582703,0.050000000745058,0.0482303984463214,293.0711364746094,297.1499938964844,293.1499938964844,0.0043120202608406,-253.4684600830078,296.8199157714844,0.5516263842582703,0.050000000745058,0.0356228053569793,293.0727233886719,297.1499938964844,293.1499938964844,0.1269618868827819,-2925.6884765625,304.1418151855469,0.8710689544677734,0.1932345479726791,0.1831781566143036,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95037841796875,0.5516263842582703,0.050000000745058,0.2287842333316803,290.950439453125,291.1499938964844,270.1803894042969,269.14434814453125,283.2359313964844,293.2023620605469,290.9506225585937,1.0,0.164809450507164,0.9717726111412048,0.9717726111412048,1.0,1.0,-0.6499663591384888,0.2817012369632721,0.3682651221752167,0.0981958657503128,0.0,0.0,0.210840567946434,24.539913177490234,25.0,1.3155288696289062,-5062.3125,42.72677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,304.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.1130532547831535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151297926902771,0.1513022184371948,-4.295656708563911e-06,0.0,0.0001147346847574,0.0,0.0,6.017729759216309,0.0,0.0,0.0,0.2779944539070129,4.0,0.0,1.0
842820,292.97265625,297.1499938964844,293.1499938964844,0.0039139576256275,-297.33160400390625,296.300537109375,0.5517573356628418,0.050000000745058,0.0457998439669609,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.5517573356628418,0.050000000745058,0.0482294410467147,293.0650634765625,297.1499938964844,293.1499938964844,0.0043473127298057,-255.39865112304688,296.8652038574219,0.5517573356628418,0.050000000745058,0.0356221012771129,293.0721130371094,297.1499938964844,293.1499938964844,0.1286502331495285,-2956.82958984375,304.1417541503906,0.8743771314620972,0.1953162401914596,0.1851400732994079,293.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.5517573356628418,0.050000000745058,0.2287797033786773,290.9512023925781,291.1499938964844,270.12408447265625,269.1043395996094,283.2099914550781,293.1980895996094,290.9513244628906,1.0,0.1650357395410537,0.971973180770874,0.971973180770874,1.0,1.0,-0.6523123383522034,0.2826943397521972,0.3696180284023285,0.0987075790762901,0.0,0.0,0.2134855687618255,24.536226272583008,25.0,0.9513828754425048,-5097.65185546875,42.98995590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1138316914439201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528564542531967,0.1528607606887817,-4.298530257074162e-06,0.0,0.0001155247009592,0.0,0.0,6.086263179779053,0.0,0.0,0.0,0.2782613337039947,4.0,0.0,1.0
842880,292.97265625,297.1499938964844,293.1499938964844,0.0039139576256275,-297.33160400390625,296.300537109375,0.5517573356628418,0.050000000745058,0.0457998439669609,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.5517573356628418,0.050000000745058,0.0482294410467147,293.0650634765625,297.1499938964844,293.1499938964844,0.0043473127298057,-255.39865112304688,296.8652038574219,0.5517573356628418,0.050000000745058,0.0356221012771129,293.0721130371094,297.1499938964844,293.1499938964844,0.1286502331495285,-2956.82958984375,304.1417541503906,0.8743771314620972,0.1953162401914596,0.1851400732994079,293.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.5517573356628418,0.050000000745058,0.2287797033786773,290.9512023925781,291.1499938964844,270.12408447265625,269.1043395996094,283.2099914550781,293.1980895996094,290.9513244628906,1.0,0.1650357395410537,0.971973180770874,0.971973180770874,1.0,1.0,-0.6523123383522034,0.2826943397521972,0.3696180284023285,0.0987075790762901,0.0,0.0,0.2134855687618255,24.536226272583008,25.0,0.9513828754425048,-5097.65185546875,42.98995590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1138316914439201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528564542531967,0.1528607606887817,-4.298530257074162e-06,0.0,0.0001155247009592,0.0,0.0,6.086263179779053,0.0,0.0,0.0,0.2782613337039947,4.0,0.0,1.0
842940,292.96728515625,297.1499938964844,293.1499938964844,0.0039732889272272,-301.62725830078125,296.3785400390625,0.5518916845321655,0.050000000745058,0.0457989163696765,294.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519348144531,0.5518916845321655,0.050000000745058,0.0482284612953662,293.05889892578125,297.1499938964844,293.1499938964844,0.0043847081251442,-257.4373474121094,296.9129943847656,0.5518916845321655,0.050000000745058,0.035621378570795,293.0714416503906,297.1499938964844,293.1499938964844,0.1303585469722747,-2988.248291015625,304.1416320800781,0.8777144551277161,0.1974224001169204,0.1871209442615509,293.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519348144531,0.5518916845321655,0.050000000745058,0.228775069117546,290.9519958496094,291.1499938964844,270.0679016113281,269.0643615722656,283.1879272460937,293.2004699707031,290.95220947265625,1.0,0.1652639657258987,0.9721736907958984,0.9721736907958984,1.0,1.0,-0.6546809077262878,0.2836979329586029,0.3709830045700073,0.0992230996489524,0.0,0.0,0.216120570898056,24.532176971435547,25.0,1.311355710029602,-5132.31005859375,43.25651168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1146140620112419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544256061315536,0.1544299125671386,-4.301441094867187e-06,0.0,0.0001163186971098,0.0,0.0,6.155454635620117,0.0,0.0,0.0,0.278531014919281,4.0,0.0,1.0
843000,292.96728515625,297.1499938964844,293.1499938964844,0.0039732889272272,-301.62725830078125,296.3785400390625,0.5518916845321655,0.050000000745058,0.0457989163696765,294.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519348144531,0.5518916845321655,0.050000000745058,0.0482284612953662,293.05889892578125,297.1499938964844,293.1499938964844,0.0043847081251442,-257.4373474121094,296.9129943847656,0.5518916845321655,0.050000000745058,0.035621378570795,293.0714416503906,297.1499938964844,293.1499938964844,0.1303585469722747,-2988.248291015625,304.1416320800781,0.8777144551277161,0.1974224001169204,0.1871209442615509,293.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519348144531,0.5518916845321655,0.050000000745058,0.228775069117546,290.9519958496094,291.1499938964844,270.0679016113281,269.0643615722656,283.1879272460937,293.2004699707031,290.95220947265625,1.0,0.1652639657258987,0.9721736907958984,0.9721736907958984,1.0,1.0,-0.6546809077262878,0.2836979329586029,0.3709830045700073,0.0992230996489524,0.0,0.0,0.216120570898056,24.532176971435547,25.0,1.311355710029602,-5132.31005859375,43.25651168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1146140620112419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544256061315536,0.1544299125671386,-4.301441094867187e-06,0.0,0.0001163186971098,0.0,0.0,6.155454635620117,0.0,0.0,0.0,0.278531014919281,4.0,0.0,1.0
843060,292.9617919921875,297.1499938964844,293.1499938964844,0.0040344004519283,-306.0229187011719,296.4593505859375,0.552030622959137,0.050000000745058,0.0457979552447795,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535522460937,0.552030622959137,0.050000000745058,0.0482274517416954,293.0525817871094,297.1499938964844,293.1499938964844,0.0044239833950996,-259.56231689453125,296.9637756347656,0.552030622959137,0.050000000745058,0.0356206335127353,293.0707702636719,297.1499938964844,293.1499938964844,0.1320810765028,-3019.8193359375,304.1415710449219,0.8810892701148987,0.1995524913072586,0.1891262531280517,293.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535522460937,0.552030622959137,0.050000000745058,0.2287702709436416,290.9537353515625,291.1499938964844,270.0118713378906,269.0244445800781,283.16607666015625,293.2033386230469,290.9542236328125,1.0,0.1654944121837616,0.9723688364028932,0.9723688364028932,1.0,1.0,-0.6570785045623779,0.2847145795822143,0.3723638951778412,0.0997438877820968,0.0,0.0,0.2187273055315017,24.5275993347168,25.0,3.000941753387451,-5170.3935546875,43.52703475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,305.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1154031008481979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559972167015075,0.1560015231370926,-4.304381945985369e-06,0.0,0.0001171194817288,0.0,0.0,6.224959373474121,0.0,0.0,0.0,0.2788022756576538,4.0,0.0,1.0
843120,292.9617919921875,297.1499938964844,293.1499938964844,0.0040344004519283,-306.0229187011719,296.4593505859375,0.552030622959137,0.050000000745058,0.0457979552447795,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535522460937,0.552030622959137,0.050000000745058,0.0482274517416954,293.0525817871094,297.1499938964844,293.1499938964844,0.0044239833950996,-259.56231689453125,296.9637756347656,0.552030622959137,0.050000000745058,0.0356206335127353,293.0707702636719,297.1499938964844,293.1499938964844,0.1320810765028,-3019.8193359375,304.1415710449219,0.8810892701148987,0.1995524913072586,0.1891262531280517,293.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535522460937,0.552030622959137,0.050000000745058,0.2287702709436416,290.9537353515625,291.1499938964844,270.0118713378906,269.0244445800781,283.16607666015625,293.2033386230469,290.9542236328125,1.0,0.1654944121837616,0.9723688364028932,0.9723688364028932,1.0,1.0,-0.6570785045623779,0.2847145795822143,0.3723638951778412,0.0997438877820968,0.0,0.0,0.2187273055315017,24.5275993347168,25.0,3.000941753387451,-5170.3935546875,43.52703475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,305.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1154031008481979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559972167015075,0.1560015231370926,-4.304381945985369e-06,0.0,0.0001171194817288,0.0,0.0,6.224959373474121,0.0,0.0,0.0,0.2788022756576538,4.0,0.0,1.0
843180,292.95623779296875,297.1499938964844,293.1499938964844,0.0040971841663122,-310.4967956542969,296.5434265136719,0.5521714091300964,0.050000000745058,0.0457969829440116,294.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.5521714091300964,0.050000000745058,0.0482264310121536,293.04620361328125,297.1499938964844,293.1499938964844,0.0044649988412857,-261.755126953125,297.0180053710937,0.5521714091300964,0.050000000745058,0.0356198772788047,293.070068359375,297.1499938964844,293.1499938964844,0.1338006108999252,-3051.20654296875,304.1415100097656,0.8844851851463318,0.2017002552747726,0.1911492645740509,293.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.5521714091300964,0.050000000745058,0.2287654131650924,290.9573974609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1444396972656,293.2065734863281,290.9582824707031,1.0,0.1657271981239318,0.9725639224052428,0.9725639224052428,1.0,1.0,-0.6594972610473633,0.2857410311698913,0.3737562000751495,0.1002684980630874,0.0,0.0,0.221271350979805,24.522924423217773,25.0,5.536435604095459,-5209.84033203125,43.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,305.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1162133514881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575520634651184,0.1575563699007034,-4.30732688982971e-06,0.0,0.0001179417740786,0.0,0.0,6.293941020965576,0.0,0.0,0.0,0.2790720164775848,4.0,0.0,1.0
843240,292.95623779296875,297.1499938964844,293.1499938964844,0.0040971841663122,-310.4967956542969,296.5434265136719,0.5521714091300964,0.050000000745058,0.0457969829440116,294.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.5521714091300964,0.050000000745058,0.0482264310121536,293.04620361328125,297.1499938964844,293.1499938964844,0.0044649988412857,-261.755126953125,297.0180053710937,0.5521714091300964,0.050000000745058,0.0356198772788047,293.070068359375,297.1499938964844,293.1499938964844,0.1338006108999252,-3051.20654296875,304.1415100097656,0.8844851851463318,0.2017002552747726,0.1911492645740509,293.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.5521714091300964,0.050000000745058,0.2287654131650924,290.9573974609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1444396972656,293.2065734863281,290.9582824707031,1.0,0.1657271981239318,0.9725639224052428,0.9725639224052428,1.0,1.0,-0.6594972610473633,0.2857410311698913,0.3737562000751495,0.1002684980630874,0.0,0.0,0.221271350979805,24.522924423217773,25.0,5.536435604095459,-5209.84033203125,43.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,305.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1162133514881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575520634651184,0.1575563699007034,-4.30732688982971e-06,0.0,0.0001179417740786,0.0,0.0,6.293941020965576,0.0,0.0,0.0,0.2790720164775848,4.0,0.0,1.0
843300,292.95343017578125,297.1499938964844,293.1499938964844,0.0041291019879281,-312.75762939453125,296.5865173339844,0.5522421598434448,0.050000000745058,0.0457964986562728,294.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.5522421598434448,0.050000000745058,0.0482259169220924,293.04302978515625,297.1499938964844,293.1499938964844,0.0044861016795039,-262.8757019042969,297.0462646484375,0.5522421598434448,0.050000000745058,0.0356194972991943,293.0697326660156,297.1499938964844,293.1499938964844,0.1346607059240341,-3066.86376953125,304.1414794921875,0.8861880898475647,0.2027798295021057,0.1921663135290146,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.5522421598434448,0.050000000745058,0.2287629842758178,290.9598083496094,291.1499938964844,269.9281311035156,268.964599609375,283.1337585449219,293.2083740234375,290.96075439453125,1.0,0.165844440460205,0.9726614952087402,0.9726614952087402,1.0,1.0,-0.660713255405426,0.2862573564052582,0.3744558691978454,0.1005319952964782,0.0,0.0,0.222514271736145,24.52060317993164,25.0,6.362207889556885,-5228.97314453125,43.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,305.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1166275814175605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583178341388702,0.1583221405744552,-4.30878890256281e-06,0.0,0.0001183621716336,0.0,0.0,6.327993869781494,0.0,0.0,0.0,0.2792053520679474,4.0,0.0,1.0
843360,292.9506530761719,297.1499938964844,293.1499938964844,0.0041614342480897,-315.0411071777344,296.630126953125,0.5523130893707275,0.050000000745058,0.0457960069179534,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619445800781,0.5523130893707275,0.050000000745058,0.0482254028320312,293.0398254394531,297.1499938964844,293.1499938964844,0.0045076580718159,-264.0174255371094,297.0751647949219,0.5523130893707275,0.050000000745058,0.0356191173195838,293.06939697265625,297.1499938964844,293.1499938964844,0.1355232149362564,-3082.541015625,304.1414794921875,0.8878933191299438,0.2038629204034805,0.1931866705417633,293.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619445800781,0.5523130893707275,0.050000000745058,0.228760540485382,290.9623413085937,291.1499938964844,269.9002990722656,268.94464111328125,283.1231994628906,293.2103271484375,290.9633178710937,1.0,0.1659622341394424,0.9727548360824584,0.9727548360824584,1.0,1.0,-0.661933183670044,0.2867754995822906,0.3751577138900757,0.1007961481809616,0.0,0.0,0.22373928129673,24.5183048248291,25.0,6.9203290939331055,-5247.93017578125,44.0786018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,305.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1170467063784599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590759605169296,0.1590802669525146,-4.3102413656015415e-06,0.0,0.0001187875313917,0.0,0.0,6.361754417419434,0.0,0.0,0.0,0.279337614774704,4.0,0.0,1.0
843420,292.945068359375,297.1499938964844,293.1499938964844,0.0042274463921785,-319.6862487792969,296.7188415527344,0.5524554252624512,0.050000000745058,0.0457950308918952,294.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5524554252624512,0.050000000745058,0.0482243709266185,293.033447265625,297.1499938964844,293.1499938964844,0.0045522260479629,-266.3722229003906,297.1346740722656,0.5524554252624512,0.050000000745058,0.035618357360363,293.0687255859375,297.1499938964844,293.1499938964844,0.1372592747211456,-3114.032470703125,304.14141845703125,0.8913091421127319,0.2060394287109375,0.1952372044324875,293.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5524554252624512,0.050000000745058,0.2287556529045105,290.96746826171875,291.1499938964844,269.84478759765625,268.9048156738281,283.1023254394531,293.2146301269531,290.9683532714844,1.0,0.1661994457244873,0.9729414582252502,0.9729414582252502,1.0,1.0,-0.6643849015235901,0.2878172397613525,0.3765676319599151,0.1013266518712043,0.0,0.0,0.226137563586235,24.51377296447754,25.0,6.721650123596191,-5282.3115234375,44.35928726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,305.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1178951114416122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605697870254516,0.1605740934610366,-4.313115368859144e-06,0.0,0.0001196485536638,0.0,0.0,6.428412437438965,0.0,0.0,0.0,0.2795990109443664,4.0,0.0,1.0
843480,292.945068359375,297.1499938964844,293.1499938964844,0.0042274463921785,-319.6862487792969,296.7188415527344,0.5524554252624512,0.050000000745058,0.0457950308918952,294.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5524554252624512,0.050000000745058,0.0482243709266185,293.033447265625,297.1499938964844,293.1499938964844,0.0045522260479629,-266.3722229003906,297.1346740722656,0.5524554252624512,0.050000000745058,0.035618357360363,293.0687255859375,297.1499938964844,293.1499938964844,0.1372592747211456,-3114.032470703125,304.14141845703125,0.8913091421127319,0.2060394287109375,0.1952372044324875,293.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5524554252624512,0.050000000745058,0.2287556529045105,290.96746826171875,291.1499938964844,269.84478759765625,268.9048156738281,283.1023254394531,293.2146301269531,290.9683532714844,1.0,0.1661994457244873,0.9729414582252502,0.9729414582252502,1.0,1.0,-0.6643849015235901,0.2878172397613525,0.3765676319599151,0.1013266518712043,0.0,0.0,0.226137563586235,24.51377296447754,25.0,6.721650123596191,-5282.3115234375,44.35928726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,305.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1178951114416122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605697870254516,0.1605740934610366,-4.313115368859144e-06,0.0,0.0001196485536638,0.0,0.0,6.428412437438965,0.0,0.0,0.0,0.2795990109443664,4.0,0.0,1.0
843540,292.9394836425781,297.1499938964844,293.1499938964844,0.0042954292148351,-324.4722595214844,296.808349609375,0.5525984168052673,0.050000000745058,0.0457940474152565,294.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5525984168052673,0.050000000745058,0.0482233390212059,293.0270080566406,297.1499938964844,293.1499938964844,0.004599031060934,-268.8587341308594,297.1954040527344,0.5525984168052673,0.050000000745058,0.0356175936758518,293.0680847167969,297.1499938964844,293.1499938964844,0.1390365064144134,-3146.22998046875,304.1413269042969,0.8947307467460632,0.2082302570343017,0.1973010003566742,293.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5525984168052673,0.050000000745058,0.2287507504224777,290.9706115722656,291.1499938964844,269.7895202636719,268.864990234375,283.0818786621094,293.2196044921875,290.97088623046875,1.0,0.1664388328790664,0.9731281399726868,0.9731281399726868,1.0,1.0,-0.6668524742126465,0.2888664007186889,0.3779860734939575,0.1018602550029754,0.0,0.0,0.2285050302743911,24.509323120117188,25.0,3.5794517993927,-5312.291015625,44.64325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,305.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1187333986163139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620486676692962,0.1620529890060424,-4.315958904044237e-06,0.0,0.0001204993095598,0.0,0.0,6.494558334350586,0.0,0.0,0.0,0.2798585295677185,4.0,0.0,1.0
843600,292.9394836425781,297.1499938964844,293.1499938964844,0.0042954292148351,-324.4722595214844,296.808349609375,0.5525984168052673,0.050000000745058,0.0457940474152565,294.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5525984168052673,0.050000000745058,0.0482233390212059,293.0270080566406,297.1499938964844,293.1499938964844,0.004599031060934,-268.8587341308594,297.1954040527344,0.5525984168052673,0.050000000745058,0.0356175936758518,293.0680847167969,297.1499938964844,293.1499938964844,0.1390365064144134,-3146.22998046875,304.1413269042969,0.8947307467460632,0.2082302570343017,0.1973010003566742,293.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5525984168052673,0.050000000745058,0.2287507504224777,290.9706115722656,291.1499938964844,269.7895202636719,268.864990234375,283.0818786621094,293.2196044921875,290.97088623046875,1.0,0.1664388328790664,0.9731281399726868,0.9731281399726868,1.0,1.0,-0.6668524742126465,0.2888664007186889,0.3779860734939575,0.1018602550029754,0.0,0.0,0.2285050302743911,24.509323120117188,25.0,3.5794517993927,-5312.291015625,44.64325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,305.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1187333986163139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620486676692962,0.1620529890060424,-4.315958904044237e-06,0.0,0.0001204993095598,0.0,0.0,6.494558334350586,0.0,0.0,0.0,0.2798585295677185,4.0,0.0,1.0
843660,292.9338684082031,297.1499938964844,293.1499938964844,0.0043661207892,-329.4481506347656,296.89862060546875,0.552742600440979,0.050000000745058,0.0457930602133274,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.552742600440979,0.050000000745058,0.0482222959399223,293.0205383300781,297.1499938964844,293.1499938964844,0.0046486123465001,-271.5038757324219,297.2572631835937,0.552742600440979,0.050000000745058,0.0356168262660503,293.06744384765625,297.1499938964844,293.1499938964844,0.1408561319112777,-3179.145263671875,304.14117431640625,0.8981576561927795,0.2104364037513733,0.1993788629770279,293.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.552742600440979,0.050000000745058,0.2287458181381225,290.971435546875,291.1499938964844,269.73443603515625,268.8251647949219,283.0619506835937,293.2253112792969,290.9714660644531,1.0,0.1666803807020187,0.973307728767395,0.973307728767395,1.0,1.0,-0.6693368554115295,0.2899231910705566,0.3794136643409729,0.1023971810936927,0.0,0.0,0.2308788448572158,24.504886627197266,25.0,0.9960470795631408,-5342.59912109375,44.93056869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.1195444390177726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635410785675048,0.1635453999042511,-4.318821538618067e-06,0.0,0.0001213224095408,0.0,0.0,6.561458110809326,0.0,0.0,0.0,0.2801209092140198,4.0,0.0,1.0
843720,292.9338684082031,297.1499938964844,293.1499938964844,0.0043661207892,-329.4481506347656,296.89862060546875,0.552742600440979,0.050000000745058,0.0457930602133274,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.552742600440979,0.050000000745058,0.0482222959399223,293.0205383300781,297.1499938964844,293.1499938964844,0.0046486123465001,-271.5038757324219,297.2572631835937,0.552742600440979,0.050000000745058,0.0356168262660503,293.06744384765625,297.1499938964844,293.1499938964844,0.1408561319112777,-3179.145263671875,304.14117431640625,0.8981576561927795,0.2104364037513733,0.1993788629770279,293.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.552742600440979,0.050000000745058,0.2287458181381225,290.971435546875,291.1499938964844,269.73443603515625,268.8251647949219,283.0619506835937,293.2253112792969,290.9714660644531,1.0,0.1666803807020187,0.973307728767395,0.973307728767395,1.0,1.0,-0.6693368554115295,0.2899231910705566,0.3794136643409729,0.1023971810936927,0.0,0.0,0.2308788448572158,24.504886627197266,25.0,0.9960470795631408,-5342.59912109375,44.93056869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.1195444390177726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635410785675048,0.1635453999042511,-4.318821538618067e-06,0.0,0.0001213224095408,0.0,0.0,6.561458110809326,0.0,0.0,0.0,0.2801209092140198,4.0,0.0,1.0
843780,292.9281921386719,297.1499938964844,293.1499938964844,0.0044390121474862,-334.56329345703125,296.9903564453125,0.5528882741928101,0.050000000745058,0.0457920618355274,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.5528882741928101,0.050000000745058,0.0482212491333484,293.0140075683594,297.1499938964844,293.1499938964844,0.0047005731612443,-274.27496337890625,297.3209228515625,0.5528882741928101,0.050000000745058,0.0356160476803779,293.0668029785156,297.1499938964844,293.1499938964844,0.1427085548639297,-3212.57958984375,304.1410217285156,0.90159010887146,0.212659016251564,0.2014719694852829,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.5528882741928101,0.050000000745058,0.2287408411502838,290.9710693359375,291.1499938964844,269.6795959472656,268.785400390625,283.04254150390625,293.2317810058594,290.970947265625,1.0,0.1669241189956665,0.973487377166748,0.973487377166748,1.0,1.0,-0.6718394756317139,0.2909882664680481,0.3808512091636657,0.1029380112886428,0.0,0.0,0.233265995979309,24.50041961669922,25.0,-0.6562854647636414,-5373.7294921875,45.22137069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1203241944313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650540083646774,0.1650583297014236,-4.321733740653144e-06,0.0,0.0001221137645188,0.0,0.0,6.629454612731934,0.0,0.0,0.0,0.2803877592086792,4.0,0.0,1.0
843840,292.9281921386719,297.1499938964844,293.1499938964844,0.0044390121474862,-334.56329345703125,296.9903564453125,0.5528882741928101,0.050000000745058,0.0457920618355274,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.5528882741928101,0.050000000745058,0.0482212491333484,293.0140075683594,297.1499938964844,293.1499938964844,0.0047005731612443,-274.27496337890625,297.3209228515625,0.5528882741928101,0.050000000745058,0.0356160476803779,293.0668029785156,297.1499938964844,293.1499938964844,0.1427085548639297,-3212.57958984375,304.1410217285156,0.90159010887146,0.212659016251564,0.2014719694852829,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.5528882741928101,0.050000000745058,0.2287408411502838,290.9710693359375,291.1499938964844,269.6795959472656,268.785400390625,283.04254150390625,293.2317810058594,290.970947265625,1.0,0.1669241189956665,0.973487377166748,0.973487377166748,1.0,1.0,-0.6718394756317139,0.2909882664680481,0.3808512091636657,0.1029380112886428,0.0,0.0,0.233265995979309,24.50041961669922,25.0,-0.6562854647636414,-5373.7294921875,45.22137069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1203241944313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650540083646774,0.1650583297014236,-4.321733740653144e-06,0.0,0.0001221137645188,0.0,0.0,6.629454612731934,0.0,0.0,0.0,0.2803877592086792,4.0,0.0,1.0
