time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843900,292.92535400390625,297.1499938964844,293.1499938964844,0.0044763637706637,-337.17401123046875,297.03692626953125,0.5529617071151733,0.050000000745058,0.0457915626466274,294.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5529617071151733,0.050000000745058,0.048220720142126,293.0107421875,297.1499938964844,293.1499938964844,0.0047274832613766,-275.70611572265625,297.3536071777344,0.5529617071151733,0.050000000745058,0.0356156602501869,293.06646728515625,297.1499938964844,293.1499938964844,0.1436436027288437,-3229.421630859375,304.1409606933594,0.9033098220825196,0.2137765139341354,0.2025243639945984,293.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5529617071151733,0.050000000745058,0.2287383377552032,290.9707336425781,291.1499938964844,269.6522827148437,268.7655029296875,283.0330505371094,293.2353210449219,290.9706420898437,1.0,0.1670468300580978,0.9735772013664246,0.9735772013664246,1.0,1.0,-0.6730977296829224,0.2915239632129669,0.3815737962722778,0.1032099723815918,0.0,0.0,0.2344648391008377,24.4981689453125,25.0,-0.8055183291435242,-5390.4345703125,45.36810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,305.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1207036823034286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658193320035934,0.1658236533403396,-4.323212124290876e-06,0.0,0.0001224988955073,0.0,0.0,6.66392183303833,0.0,0.0,0.0,0.2805231213569641,4.0,0.0,1.0
843960,292.9224853515625,297.1499938964844,293.1499938964844,0.0045141465961933,-339.8040771484375,297.0840759277344,0.5530354976654053,0.050000000745058,0.0457910560071468,294.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.5530354976654053,0.050000000745058,0.0482201874256134,293.0074462890625,297.1499938964844,293.1499938964844,0.004754866939038,-277.1567687988281,297.3869323730469,0.5530354976654053,0.050000000745058,0.0356152653694152,293.066162109375,297.1499938964844,293.1499938964844,0.1445809751749038,-3246.2763671875,304.1408996582031,0.9050597548484802,0.2148979008197784,0.2035803794860839,293.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.5530354976654053,0.050000000745058,0.2287358194589615,290.9705505371094,291.1499938964844,269.6250305175781,268.7456359863281,283.023681640625,293.2390441894531,290.9705505371094,1.0,0.1671700477600097,0.9736623167991638,0.9736623167991638,1.0,1.0,-0.6743603944778442,0.2920615375041961,0.382298856973648,0.1034828498959541,0.0,0.0,0.2356633245944976,24.49591636657715,25.0,-0.4510262608528137,-5407.9306640625,45.51570510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,305.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1210789307951927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665890216827392,0.1665933579206466,-4.324705059843836e-06,0.0,0.0001228797191288,0.0,0.0,6.698637962341309,0.0,0.0,0.0,0.2806594967842102,4.0,0.0,1.0
844020,292.916748046875,297.1499938964844,293.1499938964844,0.0045911483466625,-345.124267578125,297.1804504394531,0.553183913230896,0.050000000745058,0.0457900464534759,294.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.553183913230896,0.050000000745058,0.048219121992588,293.0008544921875,297.1499938964844,293.1499938964844,0.0048111262731254,-280.11444091796875,297.4559020996094,0.553183913230896,0.050000000745058,0.0356144793331623,293.0655212402344,297.1499938964844,293.1499938964844,0.1464566439390182,-3279.90771484375,304.14080810546875,0.9086639881134032,0.2171521186828613,0.205703392624855,293.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.553183913230896,0.050000000745058,0.2287307530641555,290.9711608886719,291.1499938964844,269.5707092285156,268.70587158203125,283.0053100585937,293.2470092773437,290.971435546875,1.0,0.1674181520938873,0.9738326072692872,0.9738326072692872,1.0,1.0,-0.676898717880249,0.2931425273418426,0.3837562203407287,0.1040316820144653,0.0,0.0,0.2380450963973999,24.491432189941406,25.0,1.1453349590301514,-5443.9833984375,45.81357192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,305.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1218239367008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681327074766159,0.1681370437145233,-4.327724127506372e-06,0.0,0.0001236358075402,0.0,0.0,6.768432140350342,0.0,0.0,0.0,0.280934065580368,4.0,0.0,1.0
844080,292.916748046875,297.1499938964844,293.1499938964844,0.0045911483466625,-345.124267578125,297.1804504394531,0.553183913230896,0.050000000745058,0.0457900464534759,294.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.553183913230896,0.050000000745058,0.048219121992588,293.0008544921875,297.1499938964844,293.1499938964844,0.0048111262731254,-280.11444091796875,297.4559020996094,0.553183913230896,0.050000000745058,0.0356144793331623,293.0655212402344,297.1499938964844,293.1499938964844,0.1464566439390182,-3279.90771484375,304.14080810546875,0.9086639881134032,0.2171521186828613,0.205703392624855,293.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.553183913230896,0.050000000745058,0.2287307530641555,290.9711608886719,291.1499938964844,269.5707092285156,268.70587158203125,283.0053100585937,293.2470092773437,290.971435546875,1.0,0.1674181520938873,0.9738326072692872,0.9738326072692872,1.0,1.0,-0.676898717880249,0.2931425273418426,0.3837562203407287,0.1040316820144653,0.0,0.0,0.2380450963973999,24.491432189941406,25.0,1.1453349590301514,-5443.9833984375,45.81357192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,305.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1218239367008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681327074766159,0.1681370437145233,-4.327724127506372e-06,0.0,0.0001236358075402,0.0,0.0,6.768432140350342,0.0,0.0,0.0,0.280934065580368,4.0,0.0,1.0
844140,292.9110107421875,297.1499938964844,293.1499938964844,0.0046700807288289,-350.5269470214844,297.2794494628906,0.5533332228660583,0.050000000745058,0.0457890294492244,294.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5533332228660583,0.050000000745058,0.0482180528342723,292.9942321777344,297.1499938964844,293.1499938964844,0.0048694028519093,-283.15087890625,297.52783203125,0.5533332228660583,0.050000000745058,0.035613689571619,293.0648803710937,297.1499938964844,293.1499938964844,0.1483366638422012,-3313.501220703125,304.1407470703125,0.9123799800872804,0.2194204479455948,0.2078399807214737,293.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5533332228660583,0.050000000745058,0.2287256717681884,290.9728698730469,291.1499938964844,269.51666259765625,268.6661376953125,282.9874267578125,293.255615234375,290.9732360839844,1.0,0.1676683872938156,0.9740029573440552,0.9740029573440552,1.0,1.0,-0.6794533729553223,0.2942307889461517,0.3852225542068481,0.1045845076441764,0.0,0.0,0.2403957992792129,24.48702621459961,25.0,2.3114173412323,-5479.1767578125,46.11492538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,305.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.122567743062973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696715205907821,0.1696758568286895,-4.330762749304995e-06,0.0,0.0001243906735908,0.0,0.0,6.838224411010742,0.0,0.0,0.0,0.2812090814113617,4.0,0.0,1.0
844200,292.9110107421875,297.1499938964844,293.1499938964844,0.0046700807288289,-350.5269470214844,297.2794494628906,0.5533332228660583,0.050000000745058,0.0457890294492244,294.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5533332228660583,0.050000000745058,0.0482180528342723,292.9942321777344,297.1499938964844,293.1499938964844,0.0048694028519093,-283.15087890625,297.52783203125,0.5533332228660583,0.050000000745058,0.035613689571619,293.0648803710937,297.1499938964844,293.1499938964844,0.1483366638422012,-3313.501220703125,304.1407470703125,0.9123799800872804,0.2194204479455948,0.2078399807214737,293.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5533332228660583,0.050000000745058,0.2287256717681884,290.9728698730469,291.1499938964844,269.51666259765625,268.6661376953125,282.9874267578125,293.255615234375,290.9732360839844,1.0,0.1676683872938156,0.9740029573440552,0.9740029573440552,1.0,1.0,-0.6794533729553223,0.2942307889461517,0.3852225542068481,0.1045845076441764,0.0,0.0,0.2403957992792129,24.48702621459961,25.0,2.3114173412323,-5479.1767578125,46.11492538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,305.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.122567743062973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696715205907821,0.1696758568286895,-4.330762749304995e-06,0.0,0.0001243906735908,0.0,0.0,6.838224411010742,0.0,0.0,0.0,0.2812090814113617,4.0,0.0,1.0
844260,292.9052734375,297.1499938964844,293.1499938964844,0.0047511630691587,-356.0315246582031,297.38067626953125,0.5534831285476685,0.050000000745058,0.0457880087196826,294.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5534831285476685,0.050000000745058,0.0482169762253761,292.9875793457031,297.1499938964844,293.1499938964844,0.0049299001693725,-286.28131103515625,297.602294921875,0.5534831285476685,0.050000000745058,0.0356128960847854,293.06427001953125,297.1499938964844,293.1499938964844,0.1502279341220855,-3347.195068359375,304.14068603515625,0.9161773920059204,0.2217016220092773,0.209988847374916,293.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5534831285476685,0.050000000745058,0.2287205904722213,290.9749450683594,291.1499938964844,269.4629211425781,268.6264343261719,282.97003173828125,293.26483154296875,290.9753723144531,1.0,0.1679207235574722,0.974166989326477,0.974166989326477,1.0,1.0,-0.6820226907730103,0.2953254878520965,0.3866972029209137,0.1051410660147667,0.0,0.0,0.2427162677049636,24.48273658752441,25.0,2.9703707695007324,-5514.056640625,46.41966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1233116313815116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171204000711441,0.1712083369493484,-4.3338086470612325e-06,0.0,0.0001251456269528,0.0,0.0,6.907934188842773,0.0,0.0,0.0,0.2814840674400329,4.0,0.0,1.0
844320,292.9052734375,297.1499938964844,293.1499938964844,0.0047511630691587,-356.0315246582031,297.38067626953125,0.5534831285476685,0.050000000745058,0.0457880087196826,294.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5534831285476685,0.050000000745058,0.0482169762253761,292.9875793457031,297.1499938964844,293.1499938964844,0.0049299001693725,-286.28131103515625,297.602294921875,0.5534831285476685,0.050000000745058,0.0356128960847854,293.06427001953125,297.1499938964844,293.1499938964844,0.1502279341220855,-3347.195068359375,304.14068603515625,0.9161773920059204,0.2217016220092773,0.209988847374916,293.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5534831285476685,0.050000000745058,0.2287205904722213,290.9749450683594,291.1499938964844,269.4629211425781,268.6264343261719,282.97003173828125,293.26483154296875,290.9753723144531,1.0,0.1679207235574722,0.974166989326477,0.974166989326477,1.0,1.0,-0.6820226907730103,0.2953254878520965,0.3866972029209137,0.1051410660147667,0.0,0.0,0.2427162677049636,24.48273658752441,25.0,2.9703707695007324,-5514.056640625,46.41966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1233116313815116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171204000711441,0.1712083369493484,-4.3338086470612325e-06,0.0,0.0001251456269528,0.0,0.0,6.907934188842773,0.0,0.0,0.0,0.2814840674400329,4.0,0.0,1.0
844380,292.8995056152344,297.1499938964844,293.1499938964844,0.0048344749957323,-361.6397705078125,297.4840393066406,0.553633451461792,0.050000000745058,0.0457869879901409,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.553633451461792,0.050000000745058,0.0482159033417701,292.9808959960937,297.1499938964844,293.1499938964844,0.0049926824867725,-289.5072937011719,297.67926025390625,0.553633451461792,0.050000000745058,0.0356121025979518,293.06365966796875,297.1499938964844,293.1499938964844,0.1521303802728653,-3380.9892578125,304.140625,0.9200299382209778,0.2239947319030761,0.2121490687131881,293.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.553633451461792,0.050000000745058,0.2287154793739318,290.977294921875,291.1499938964844,269.4095153808594,268.58673095703125,282.9530944824219,293.2746887207031,290.9777526855469,1.0,0.1681750863790512,0.9743310809135436,0.9743310809135436,1.0,1.0,-0.684605598449707,0.2964261770248413,0.3881794512271881,0.1057014092803001,0.0,0.0,0.2450034022331237,24.47858619689941,25.0,3.361769437789917,-5548.64111328125,46.72771072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,305.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1240573152899742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727282702922821,0.1727326065301895,-4.336858182796277e-06,0.0,0.0001259023993043,0.0,0.0,6.977475643157959,0.0,0.0,0.0,0.2817586958408355,4.0,0.0,1.0
844440,292.8995056152344,297.1499938964844,293.1499938964844,0.0048344749957323,-361.6397705078125,297.4840393066406,0.553633451461792,0.050000000745058,0.0457869879901409,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.553633451461792,0.050000000745058,0.0482159033417701,292.9808959960937,297.1499938964844,293.1499938964844,0.0049926824867725,-289.5072937011719,297.67926025390625,0.553633451461792,0.050000000745058,0.0356121025979518,293.06365966796875,297.1499938964844,293.1499938964844,0.1521303802728653,-3380.9892578125,304.140625,0.9200299382209778,0.2239947319030761,0.2121490687131881,293.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.553633451461792,0.050000000745058,0.2287154793739318,290.977294921875,291.1499938964844,269.4095153808594,268.58673095703125,282.9530944824219,293.2746887207031,290.9777526855469,1.0,0.1681750863790512,0.9743310809135436,0.9743310809135436,1.0,1.0,-0.684605598449707,0.2964261770248413,0.3881794512271881,0.1057014092803001,0.0,0.0,0.2450034022331237,24.47858619689941,25.0,3.361769437789917,-5548.64111328125,46.72771072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,305.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1240573152899742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727282702922821,0.1727326065301895,-4.336858182796277e-06,0.0,0.0001259023993043,0.0,0.0,6.977475643157959,0.0,0.0,0.0,0.2817586958408355,4.0,0.0,1.0
844500,292.8966369628906,297.1499938964844,293.1499938964844,0.0048769921995699,-364.4835510253906,297.5364990234375,0.5537087917327881,0.050000000745058,0.04578647762537,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5537087917327881,0.050000000745058,0.0482153668999671,292.9775695800781,297.1499938964844,293.1499938964844,0.0050249509513378,-291.1567687988281,297.7186584472656,0.5537087917327881,0.050000000745058,0.0356117039918899,293.0633850097656,297.1499938964844,293.1499938964844,0.1530860811471939,-3397.929443359375,304.1405944824219,0.9219695925712584,0.2251454889774322,0.2132332026958465,293.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5537087917327881,0.050000000745058,0.2287129312753677,290.9785461425781,291.1499938964844,269.3829040527344,268.56689453125,282.94482421875,293.27984619140625,290.97900390625,1.0,0.1683029979467392,0.9744131565093994,0.9744131565093994,1.0,1.0,-0.685901939868927,0.2969786524772644,0.3889232575893402,0.1059829965233802,0.0,0.0,0.2461339831352234,24.476566314697266,25.0,3.4768898487091064,-5565.8193359375,46.88295364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1244311556220054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734867244958877,0.1734910607337951,-4.338382950663799e-06,0.0,0.00012628181139,0.0,0.0,7.012155055999756,0.0,0.0,0.0,0.2818957865238189,4.0,0.0,1.0
844560,292.89373779296875,297.1499938964844,293.1499938964844,0.0049201063811779,-367.354736328125,297.5894775390625,0.553784191608429,0.050000000745058,0.0457859672605991,294.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.553784191608429,0.050000000745058,0.0482148267328739,292.9742126464844,297.1499938964844,293.1499938964844,0.0050578243099153,-292.8313903808594,297.7586364746094,0.553784191608429,0.050000000745058,0.035611305385828,293.0630798339844,297.1499938964844,293.1499938964844,0.154044821858406,-3414.900146484375,304.1405639648437,0.92391437292099,0.2262988984584808,0.2143198251724243,293.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.553784191608429,0.050000000745058,0.2287103831768036,290.97979736328125,291.1499938964844,269.3564147949219,268.54705810546875,282.9366455078125,293.28515625,290.98028564453125,1.0,0.1684313863515854,0.974491000175476,0.974491000175476,1.0,1.0,-0.687201201915741,0.2975323498249054,0.3896688818931579,0.1062654480338096,0.0,0.0,0.2472559213638305,24.474586486816406,25.0,3.550331115722656,-5582.92431640625,47.03899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1248057261109352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742426007986068,0.1742469370365142,-4.339907263783971e-06,0.0,0.0001266619510715,0.0,0.0,7.046766757965088,0.0,0.0,0.0,0.2820326387882232,4.0,0.0,1.0
844620,292.8879699707031,297.1499938964844,293.1499938964844,0.0050081596709787,-373.1795654296875,297.69696044921875,0.553935170173645,0.050000000745058,0.045784942805767,294.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.553935170173645,0.050000000745058,0.0482137501239776,292.9674987792969,297.1499938964844,293.1499938964844,0.0051254071295261,-296.25604248046875,297.8404541015625,0.553935170173645,0.050000000745058,0.0356105118989944,293.0625305175781,297.1499938964844,293.1499938964844,0.1559717506170272,-3448.938232421875,304.1405029296875,0.9278101325035096,0.2286132425069809,0.2165002822875976,293.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.553935170173645,0.050000000745058,0.2287052720785141,290.9823608398437,291.1499938964844,269.3036499023437,268.50738525390625,282.92071533203125,293.2962341308594,290.9828491210937,1.0,0.1686895787715912,0.974646806716919,0.974646806716919,1.0,1.0,-0.6898084282875061,0.2986434400081634,0.3911649882793426,0.1068331450223922,0.0,0.0,0.2494738399982452,24.47074317932129,25.0,3.602653980255127,-5616.921875,47.353424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.125557005405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175746351480484,0.1757506877183914,-4.342953616287559e-06,0.0,0.0001274243986699,0.0,0.0,7.115775108337402,0.0,0.0,0.0,0.2823057472705841,4.0,0.0,1.0
844680,292.8879699707031,297.1499938964844,293.1499938964844,0.0050081596709787,-373.1795654296875,297.69696044921875,0.553935170173645,0.050000000745058,0.045784942805767,294.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.553935170173645,0.050000000745058,0.0482137501239776,292.9674987792969,297.1499938964844,293.1499938964844,0.0051254071295261,-296.25604248046875,297.8404541015625,0.553935170173645,0.050000000745058,0.0356105118989944,293.0625305175781,297.1499938964844,293.1499938964844,0.1559717506170272,-3448.938232421875,304.1405029296875,0.9278101325035096,0.2286132425069809,0.2165002822875976,293.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.553935170173645,0.050000000745058,0.2287052720785141,290.9823608398437,291.1499938964844,269.3036499023437,268.50738525390625,282.92071533203125,293.2962341308594,290.9828491210937,1.0,0.1686895787715912,0.974646806716919,0.974646806716919,1.0,1.0,-0.6898084282875061,0.2986434400081634,0.3911649882793426,0.1068331450223922,0.0,0.0,0.2494738399982452,24.47074317932129,25.0,3.602653980255127,-5616.921875,47.353424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.125557005405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175746351480484,0.1757506877183914,-4.342953616287559e-06,0.0,0.0001274243986699,0.0,0.0,7.115775108337402,0.0,0.0,0.0,0.2823057472705841,4.0,0.0,1.0
844740,292.8821716308594,297.1499938964844,293.1499938964844,0.0050987256690859,-379.1158447265625,297.80645751953125,0.5540863871574402,0.050000000745058,0.0457839220762252,294.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5540863871574402,0.050000000745058,0.0482126735150814,292.9607849121094,297.1499938964844,293.1499938964844,0.0051955021917819,-299.7825622558594,297.9245910644531,0.5540863871574402,0.050000000745058,0.0356097184121608,293.06201171875,297.1499938964844,293.1499938964844,0.1579112410545349,-3483.105224609375,304.14044189453125,0.9316989183425904,0.2309368252754211,0.2186895608901977,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5540863871574402,0.050000000745058,0.2287001758813858,290.98492431640625,291.1499938964844,269.251220703125,268.4677124023437,282.9052734375,293.30792236328125,290.9853820800781,1.0,0.1689495593309402,0.974802553653717,0.974802553653717,1.0,1.0,-0.6924262046813965,0.299759030342102,0.3926672041416168,0.1074045449495315,0.0,0.0,0.2516576945781708,24.467065811157227,25.0,3.5724618434906006,-5650.65234375,47.67092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,305.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1263106912374496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772392690181732,0.1772436201572418,-4.345996330812341e-06,0.0,0.0001281892909901,0.0,0.0,7.18448543548584,0.0,0.0,0.0,0.2825779318809509,4.0,0.0,1.0
844800,292.8821716308594,297.1499938964844,293.1499938964844,0.0050987256690859,-379.1158447265625,297.80645751953125,0.5540863871574402,0.050000000745058,0.0457839220762252,294.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5540863871574402,0.050000000745058,0.0482126735150814,292.9607849121094,297.1499938964844,293.1499938964844,0.0051955021917819,-299.7825622558594,297.9245910644531,0.5540863871574402,0.050000000745058,0.0356097184121608,293.06201171875,297.1499938964844,293.1499938964844,0.1579112410545349,-3483.105224609375,304.14044189453125,0.9316989183425904,0.2309368252754211,0.2186895608901977,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5540863871574402,0.050000000745058,0.2287001758813858,290.98492431640625,291.1499938964844,269.251220703125,268.4677124023437,282.9052734375,293.30792236328125,290.9853820800781,1.0,0.1689495593309402,0.974802553653717,0.974802553653717,1.0,1.0,-0.6924262046813965,0.299759030342102,0.3926672041416168,0.1074045449495315,0.0,0.0,0.2516576945781708,24.467065811157227,25.0,3.5724618434906006,-5650.65234375,47.67092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,305.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1263106912374496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772392690181732,0.1772436201572418,-4.345996330812341e-06,0.0,0.0001281892909901,0.0,0.0,7.18448543548584,0.0,0.0,0.0,0.2825779318809509,4.0,0.0,1.0
844860,292.8763732910156,297.1499938964844,293.1499938964844,0.0051919049583375,-385.1649475097656,297.91796875,0.5542377233505249,0.050000000745058,0.0457829013466835,294.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5542377233505249,0.050000000745058,0.0482116006314754,292.9540710449219,297.1499938964844,293.1499938964844,0.0052681877277791,-303.4119873046875,298.0111083984375,0.5542377233505249,0.050000000745058,0.035608921200037,293.0614929199219,297.1499938964844,293.1499938964844,0.1598629653453827,-3517.39501953125,304.1403503417969,0.9355648159980774,0.2332687079906463,0.2208867967128753,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5542377233505249,0.050000000745058,0.2286950647830963,290.9874572753906,291.1499938964844,269.1991882324219,268.4280700683594,282.89031982421875,293.3202209472656,290.9878845214844,1.0,0.1692112386226654,0.9749500155448914,0.9749500155448914,1.0,1.0,-0.6950535774230957,0.3008784651756286,0.394175112247467,0.1079794615507125,0.0,0.0,0.2538082003593445,24.463565826416016,25.0,3.5034303665161133,-5684.13623046875,47.99139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,305.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1270658820867538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178721398115158,0.1787257343530655,-4.349034043116262e-06,0.0,0.0001289557258132,0.0,0.0,7.252896308898926,0.0,0.0,0.0,0.2828491926193237,4.0,0.0,1.0
844920,292.8763732910156,297.1499938964844,293.1499938964844,0.0051919049583375,-385.1649475097656,297.91796875,0.5542377233505249,0.050000000745058,0.0457829013466835,294.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5542377233505249,0.050000000745058,0.0482116006314754,292.9540710449219,297.1499938964844,293.1499938964844,0.0052681877277791,-303.4119873046875,298.0111083984375,0.5542377233505249,0.050000000745058,0.035608921200037,293.0614929199219,297.1499938964844,293.1499938964844,0.1598629653453827,-3517.39501953125,304.1403503417969,0.9355648159980774,0.2332687079906463,0.2208867967128753,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5542377233505249,0.050000000745058,0.2286950647830963,290.9874572753906,291.1499938964844,269.1991882324219,268.4280700683594,282.89031982421875,293.3202209472656,290.9878845214844,1.0,0.1692112386226654,0.9749500155448914,0.9749500155448914,1.0,1.0,-0.6950535774230957,0.3008784651756286,0.394175112247467,0.1079794615507125,0.0,0.0,0.2538082003593445,24.463565826416016,25.0,3.5034303665161133,-5684.13623046875,47.99139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,305.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1270658820867538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178721398115158,0.1787257343530655,-4.349034043116262e-06,0.0,0.0001289557258132,0.0,0.0,7.252896308898926,0.0,0.0,0.0,0.2828491926193237,4.0,0.0,1.0
844980,292.8705444335937,297.1499938964844,293.1499938964844,0.0052877971902489,-391.3275146484375,298.031494140625,0.5543889999389648,0.050000000745058,0.0457818806171417,294.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897155761719,0.5543889999389648,0.050000000745058,0.0482105240225791,292.9472961425781,297.1499938964844,293.1499938964844,0.0053435382433235,-307.1448669433594,298.0999450683594,0.5543889999389648,0.050000000745058,0.0356081314384937,293.0610046386719,297.1499938964844,293.1499938964844,0.1618262082338333,-3551.795166015625,304.14031982421875,0.9393936991691588,0.235607773065567,0.2230909615755081,293.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897155761719,0.5543889999389648,0.050000000745058,0.2286899834871292,290.9898986816406,291.1499938964844,269.1475524902344,268.388427734375,282.8758850097656,293.33306884765625,290.9903564453125,1.0,0.1694745421409607,0.9750974178314208,0.9750974178314208,1.0,1.0,-0.6976892948150635,0.3020012974739074,0.395687997341156,0.1085579767823219,0.0,0.0,0.2559261620044708,24.460254669189453,25.0,3.425354719161988,-5717.3896484375,48.314727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,305.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1278214454650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180192768573761,0.1801971346139907,-4.352067662694026e-06,0.0,0.0001297225098824,0.0,0.0,7.32100772857666,0.0,0.0,0.0,0.2831194996833801,4.0,0.0,1.0
845040,292.8705444335937,297.1499938964844,293.1499938964844,0.0052877971902489,-391.3275146484375,298.031494140625,0.5543889999389648,0.050000000745058,0.0457818806171417,294.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897155761719,0.5543889999389648,0.050000000745058,0.0482105240225791,292.9472961425781,297.1499938964844,293.1499938964844,0.0053435382433235,-307.1448669433594,298.0999450683594,0.5543889999389648,0.050000000745058,0.0356081314384937,293.0610046386719,297.1499938964844,293.1499938964844,0.1618262082338333,-3551.795166015625,304.14031982421875,0.9393936991691588,0.235607773065567,0.2230909615755081,293.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897155761719,0.5543889999389648,0.050000000745058,0.2286899834871292,290.9898986816406,291.1499938964844,269.1475524902344,268.388427734375,282.8758850097656,293.33306884765625,290.9903564453125,1.0,0.1694745421409607,0.9750974178314208,0.9750974178314208,1.0,1.0,-0.6976892948150635,0.3020012974739074,0.395687997341156,0.1085579767823219,0.0,0.0,0.2559261620044708,24.460254669189453,25.0,3.425354719161988,-5717.3896484375,48.314727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,305.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1278214454650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180192768573761,0.1801971346139907,-4.352067662694026e-06,0.0,0.0001297225098824,0.0,0.0,7.32100772857666,0.0,0.0,0.0,0.2831194996833801,4.0,0.0,1.0
845100,292.8676452636719,297.1499938964844,293.1499938964844,0.0053367926739156,-394.4514465332031,298.0889892578125,0.5544646382331848,0.050000000745058,0.0457813739776611,294.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5544646382331848,0.050000000745058,0.0482099913060665,292.9439392089844,297.1499938964844,293.1499938964844,0.0053822356276214,-309.0500793457031,298.145263671875,0.5544646382331848,0.050000000745058,0.0356077328324317,293.060791015625,297.1499938964844,293.1499938964844,0.1628118455410003,-3569.03125,304.1402893066406,0.941290318965912,0.2367796450853347,0.2241953313350677,293.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5544646382331848,0.050000000745058,0.228687435388565,290.9911193847656,291.1499938964844,269.12188720703125,268.3686218261719,282.86883544921875,293.3397216796875,290.9915466308594,1.0,0.1696067750453949,0.975171148777008,0.975171148777008,1.0,1.0,-0.699009895324707,0.3025638163089752,0.3964460790157318,0.1088485568761825,0.0,0.0,0.2569731175899505,24.45867347717285,25.0,3.389091968536377,-5733.93359375,48.47743606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1281989514827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809244453907013,0.1809287965297699,-4.353582426119829e-06,0.0,0.0001301056472584,0.0,0.0,7.354949951171875,0.0,0.0,0.0,0.2832542955875397,4.0,0.0,1.0
845160,292.8647155761719,297.1499938964844,293.1499938964844,0.0053865052759647,-397.6038208007813,298.1470031738281,0.55454021692276,0.050000000745058,0.0457808636128902,294.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.55454021692276,0.050000000745058,0.0482094548642635,292.9405517578125,297.1499938964844,293.1499938964844,0.0054216310381889,-310.9812927246094,298.191162109375,0.55454021692276,0.050000000745058,0.0356073379516601,293.0605773925781,297.1499938964844,293.1499938964844,0.1637999713420868,-3586.287109375,304.1402587890625,0.943173050880432,0.2379528433084488,0.22530098259449,293.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.55454021692276,0.050000000745058,0.2286849021911621,290.9923400878906,291.1499938964844,269.0963134765625,268.34881591796875,282.8619384765625,293.34649658203125,290.9927673339844,1.0,0.1697393655776977,0.9752410650253296,0.9752410650253296,1.0,1.0,-0.7003320455551147,0.3031268417835235,0.3972052037715912,0.109139934182167,0.0,0.0,0.2580121755599975,24.457149505615234,25.0,3.3571791648864746,-5750.42333984375,48.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,305.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1285760700702667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816534250974655,0.1816577762365341,-4.35509628005093e-06,0.0,0.0001304883626289,0.0,0.0,7.388816356658935,0.0,0.0,0.0,0.2833888828754425,4.0,0.0,1.0
845220,292.85888671875,297.1499938964844,293.1499938964844,0.0054881344549357,-403.9935607910156,298.2645263671875,0.5546911954879761,0.050000000745058,0.045779850333929,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5546911954879761,0.050000000745058,0.0482083857059478,292.9337463378906,297.1499938964844,293.1499938964844,0.0055025434121489,-314.9210510253906,298.2847595214844,0.5546911954879761,0.050000000745058,0.0356065519154071,293.0601501464844,297.1499938964844,293.1499938964844,0.1657830029726028,-3620.8486328125,304.14019775390625,0.9468919634819032,0.240302562713623,0.2275155931711197,293.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5546911954879761,0.050000000745058,0.2286798357963562,290.9947204589844,291.1499938964844,269.04547119140625,268.3092041015625,282.8485107421875,293.3605041503906,290.9951477050781,1.0,0.170005589723587,0.9753809571266174,0.9753809571266174,1.0,1.0,-0.7029803395271301,0.3042543530464172,0.3987259864807129,0.1097252368927002,0.0,0.0,0.2600666284561157,24.45426750183105,25.0,3.309710502624512,-5783.240234375,48.96949005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,305.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1293284147977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831032335758209,0.1831075847148895,-4.358119440439623e-06,0.0,0.0001312519016209,0.0,0.0,7.456315517425537,0.0,0.0,0.0,0.2836572527885437,4.0,0.0,1.0
845280,292.85888671875,297.1499938964844,293.1499938964844,0.0054881344549357,-403.9935607910156,298.2645263671875,0.5546911954879761,0.050000000745058,0.045779850333929,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5546911954879761,0.050000000745058,0.0482083857059478,292.9337463378906,297.1499938964844,293.1499938964844,0.0055025434121489,-314.9210510253906,298.2847595214844,0.5546911954879761,0.050000000745058,0.0356065519154071,293.0601501464844,297.1499938964844,293.1499938964844,0.1657830029726028,-3620.8486328125,304.14019775390625,0.9468919634819032,0.240302562713623,0.2275155931711197,293.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5546911954879761,0.050000000745058,0.2286798357963562,290.9947204589844,291.1499938964844,269.04547119140625,268.3092041015625,282.8485107421875,293.3605041503906,290.9951477050781,1.0,0.170005589723587,0.9753809571266174,0.9753809571266174,1.0,1.0,-0.7029803395271301,0.3042543530464172,0.3987259864807129,0.1097252368927002,0.0,0.0,0.2600666284561157,24.45426750183105,25.0,3.309710502624512,-5783.240234375,48.96949005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,305.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1293284147977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831032335758209,0.1831075847148895,-4.358119440439623e-06,0.0,0.0001312519016209,0.0,0.0,7.456315517425537,0.0,0.0,0.0,0.2836572527885437,4.0,0.0,1.0
845340,292.85302734375,297.1499938964844,293.1499938964844,0.0055928006768226,-410.4966125488281,298.38409423828125,0.5548416376113892,0.050000000745058,0.0457788407802581,294.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5548416376113892,0.050000000745058,0.0482073239982128,292.9269714355469,297.1499938964844,293.1499938964844,0.0055863605812191,-318.9640197753906,298.3807067871094,0.5548416376113892,0.050000000745058,0.0356057658791542,293.0597839355469,297.1499938964844,293.1499938964844,0.1677738577127456,-3655.453857421875,304.14013671875,0.9505408406257628,0.2426554262638092,0.2297334223985672,293.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5548416376113892,0.050000000745058,0.2286747843027115,290.9970703125,291.1499938964844,268.9950561523437,268.2696228027344,282.8355712890625,293.3750305175781,290.9974975585937,1.0,0.170273095369339,0.9755208492279052,0.9755208492279052,1.0,1.0,-0.7056325674057007,0.3053831160068512,0.4002494513988495,0.1103138178586959,0.0,0.0,0.2620896697044372,24.45163345336914,25.0,3.2852489948272705,-5815.837890625,49.30061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1300771981477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845418959856033,0.1845462620258331,-4.3611371438601054e-06,0.0,0.0001320118171861,0.0,0.0,7.523488521575928,0.0,0.0,0.0,0.2839245498180389,4.0,0.0,1.0
845400,292.85302734375,297.1499938964844,293.1499938964844,0.0055928006768226,-410.4966125488281,298.38409423828125,0.5548416376113892,0.050000000745058,0.0457788407802581,294.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5548416376113892,0.050000000745058,0.0482073239982128,292.9269714355469,297.1499938964844,293.1499938964844,0.0055863605812191,-318.9640197753906,298.3807067871094,0.5548416376113892,0.050000000745058,0.0356057658791542,293.0597839355469,297.1499938964844,293.1499938964844,0.1677738577127456,-3655.453857421875,304.14013671875,0.9505408406257628,0.2426554262638092,0.2297334223985672,293.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5548416376113892,0.050000000745058,0.2286747843027115,290.9970703125,291.1499938964844,268.9950561523437,268.2696228027344,282.8355712890625,293.3750305175781,290.9974975585937,1.0,0.170273095369339,0.9755208492279052,0.9755208492279052,1.0,1.0,-0.7056325674057007,0.3053831160068512,0.4002494513988495,0.1103138178586959,0.0,0.0,0.2620896697044372,24.45163345336914,25.0,3.2852489948272705,-5815.837890625,49.30061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1300771981477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845418959856033,0.1845462620258331,-4.3611371438601054e-06,0.0,0.0001320118171861,0.0,0.0,7.523488521575928,0.0,0.0,0.0,0.2839245498180389,4.0,0.0,1.0
845460,292.84716796875,297.1499938964844,293.1499938964844,0.0057006254792213,-417.1127624511719,298.5057067871094,0.5549913644790649,0.050000000745058,0.0457778386771678,294.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5549913644790649,0.050000000745058,0.0482062697410583,292.920166015625,297.1499938964844,293.1499938964844,0.0056731719523668,-323.1098937988281,298.47906494140625,0.5549913644790649,0.050000000745058,0.0356049835681915,293.0594482421875,297.1499938964844,293.1499938964844,0.1697709411382675,-3690.0751953125,304.1401062011719,0.9541113376617432,0.2450098097324371,0.2319529801607132,293.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5549913644790649,0.050000000745058,0.2286697775125503,290.9994506835937,291.1499938964844,268.9450988769531,268.2300720214844,282.8231506347656,293.3900451660156,290.9998779296875,1.0,0.1705417484045028,0.9756523966789246,0.9756523966789246,1.0,1.0,-0.7082868814468384,0.3065121173858642,0.4017747938632965,0.1109054163098335,0.0,0.0,0.2640812397003174,24.44927215576172,25.0,3.283275842666626,-5848.205078125,49.63400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,305.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1308212280273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859690099954605,0.1859733760356903,-4.364148026070325e-06,0.0,0.0001327669160673,0.0,0.0,7.590312480926514,0.0,0.0,0.0,0.2841907143592834,4.0,0.0,1.0
845520,292.84716796875,297.1499938964844,293.1499938964844,0.0057006254792213,-417.1127624511719,298.5057067871094,0.5549913644790649,0.050000000745058,0.0457778386771678,294.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5549913644790649,0.050000000745058,0.0482062697410583,292.920166015625,297.1499938964844,293.1499938964844,0.0056731719523668,-323.1098937988281,298.47906494140625,0.5549913644790649,0.050000000745058,0.0356049835681915,293.0594482421875,297.1499938964844,293.1499938964844,0.1697709411382675,-3690.0751953125,304.1401062011719,0.9541113376617432,0.2450098097324371,0.2319529801607132,293.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5549913644790649,0.050000000745058,0.2286697775125503,290.9994506835937,291.1499938964844,268.9450988769531,268.2300720214844,282.8231506347656,293.3900451660156,290.9998779296875,1.0,0.1705417484045028,0.9756523966789246,0.9756523966789246,1.0,1.0,-0.7082868814468384,0.3065121173858642,0.4017747938632965,0.1109054163098335,0.0,0.0,0.2640812397003174,24.44927215576172,25.0,3.283275842666626,-5848.205078125,49.63400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,305.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1308212280273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859690099954605,0.1859733760356903,-4.364148026070325e-06,0.0,0.0001327669160673,0.0,0.0,7.590312480926514,0.0,0.0,0.0,0.2841907143592834,4.0,0.0,1.0
845580,292.84130859375,297.1499938964844,293.1499938964844,0.0058117392472922,-423.8416748046875,298.6293640136719,0.5551401376724243,0.050000000745058,0.0457768440246582,294.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5551401376724243,0.050000000745058,0.0482052192091941,292.913330078125,297.1499938964844,293.1499938964844,0.0057630911469459,-327.3592529296875,298.579833984375,0.5551401376724243,0.050000000745058,0.0356042124330997,293.05914306640625,297.1499938964844,293.1499938964844,0.1717723906040191,-3724.6796875,304.1400756835937,0.9575958847999572,0.2473634183406829,0.2341724038124084,293.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5551401376724243,0.050000000745058,0.2286648154258728,291.0018310546875,291.1499938964844,268.8955993652344,268.1905212402344,282.8112487792969,293.40557861328125,291.0022277832031,1.0,0.1708114147186279,0.9757840037345886,0.9757840037345886,1.0,1.0,-0.7109411358833313,0.3076404333114624,0.4033007323741913,0.111499972641468,0.0,0.0,0.2660411298274994,24.44722366333008,25.0,3.299659252166748,-5880.32666015625,49.96943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1315594464540481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873840093612671,0.1873883754014969,-4.367150722828228e-06,0.0,0.0001335161068709,0.0,0.0,7.656757831573486,0.0,0.0,0.0,0.2844555974006653,4.0,0.0,1.0
845640,292.84130859375,297.1499938964844,293.1499938964844,0.0058117392472922,-423.8416748046875,298.6293640136719,0.5551401376724243,0.050000000745058,0.0457768440246582,294.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5551401376724243,0.050000000745058,0.0482052192091941,292.913330078125,297.1499938964844,293.1499938964844,0.0057630911469459,-327.3592529296875,298.579833984375,0.5551401376724243,0.050000000745058,0.0356042124330997,293.05914306640625,297.1499938964844,293.1499938964844,0.1717723906040191,-3724.6796875,304.1400756835937,0.9575958847999572,0.2473634183406829,0.2341724038124084,293.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.5551401376724243,0.050000000745058,0.2286648154258728,291.0018310546875,291.1499938964844,268.8955993652344,268.1905212402344,282.8112487792969,293.40557861328125,291.0022277832031,1.0,0.1708114147186279,0.9757840037345886,0.9757840037345886,1.0,1.0,-0.7109411358833313,0.3076404333114624,0.4033007323741913,0.111499972641468,0.0,0.0,0.2660411298274994,24.44722366333008,25.0,3.299659252166748,-5880.32666015625,49.96943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1315594464540481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873840093612671,0.1873883754014969,-4.367150722828228e-06,0.0,0.0001335161068709,0.0,0.0,7.656757831573486,0.0,0.0,0.0,0.2844555974006653,4.0,0.0,1.0
