time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845700,292.83837890625,297.1499938964844,293.1499938964844,0.0058685769326984,-427.2485656738281,298.69195556640625,0.555212676525116,0.050000000745058,0.0457763597369194,294.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.555212676525116,0.050000000745058,0.0482047088444232,292.9097595214844,297.1499938964844,293.1499938964844,0.0058099967427551,-329.55792236328125,298.6315002441406,0.555212676525116,0.050000000745058,0.0356038361787796,293.0591125488281,297.1499938964844,293.1499938964844,0.1727709025144577,-3741.907470703125,304.1400451660156,0.9592964053153992,0.2485222071409225,0.2352776974439621,293.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.555212676525116,0.050000000745058,0.2286623865365982,291.0030212402344,291.1499938964844,268.8710327148437,268.1707458496094,282.80548095703125,293.4135437011719,291.0034484863281,1.0,0.1709465086460113,0.975849747657776,0.975849747657776,1.0,1.0,-0.7122631072998047,0.3082020580768585,0.4040610492229461,0.1117973998188972,0.0,0.0,0.2670090794563293,24.4465389251709,25.0,3.318284034729004,-5896.267578125,50.13753509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,305.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1319260597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880867332220077,0.1880910992622375,-4.368648660602048e-06,0.0,0.0001338881702395,0.0,0.0,7.689826965332031,0.0,0.0,0.0,0.2845875024795532,4.0,0.0,1.0
845760,292.8354187011719,297.1499938964844,293.1499938964844,0.0059263058938086,-430.6841430664063,298.7550964355469,0.5552640557289124,0.050000000745058,0.0457760132849216,294.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040283203125,0.5552640557289124,0.050000000745058,0.0482043474912643,292.9053955078125,297.1499938964844,293.1499938964844,0.0058600474148988,-331.8905334472656,298.6859741210937,0.5552640557289124,0.050000000745058,0.0356035679578781,293.0595703125,297.1499938964844,293.1499938964844,0.1737196445465088,-3758.231201171875,304.14013671875,0.9608617424964904,0.2495808452367782,0.2363251447677612,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040283203125,0.5552640557289124,0.050000000745058,0.2286606729030609,291.0042419433594,291.1499938964844,268.8465576171875,268.1509704589844,282.8000183105469,293.4219665527344,291.0046691894531,1.0,0.1710806787014007,0.9759120941162108,0.9759120941162108,1.0,1.0,-0.7135170102119446,0.3087344169616699,0.4047825932502746,0.1120807528495788,0.0,0.0,0.2679686844348907,24.4489860534668,25.0,3.4522130489349365,-5911.8779296875,50.30112075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1322907358407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887861341238021,0.1887905001640319,-4.370143415144412e-06,0.0,0.0001342582836514,0.0,0.0,7.722786426544189,0.0,0.0,0.0,0.2847190201282501,4.0,0.0,1.0
845820,292.8306884765625,297.1499938964844,293.1499938964844,0.0060205818153917,-436.23626708984375,298.8573303222656,0.5552886128425598,0.050000000745058,0.0457758456468582,294.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.5552886128425598,0.050000000745058,0.04820416867733,292.8970642089844,297.1499938964844,293.1499938964844,0.0059453644789755,-335.8305053710937,298.77850341796875,0.5552886128425598,0.050000000745058,0.0356034338474273,293.0610656738281,297.1499938964844,293.1499938964844,0.1750796735286712,-3781.52734375,304.1405334472656,0.9629987478256226,0.2511141300201416,0.2378264814615249,293.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.5552886128425598,0.050000000745058,0.2286598235368728,291.0065002441406,291.1499938964844,268.8077087402344,268.1193542480469,282.7917785644531,293.4361267089844,291.007080078125,1.0,0.1712905317544937,0.9760118722915648,0.9760118722915648,1.0,1.0,-0.7153173089027405,0.3094983696937561,0.405818909406662,0.112489528954029,0.0,0.0,0.2694814205169678,24.46121597290039,25.0,4.209656715393066,-5935.98095703125,50.54727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1328683048486709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898957639932632,0.189900130033493,-4.37252765550511e-06,0.0,0.0001348444493487,0.0,0.0,7.775180339813232,0.0,0.0,0.0,0.2849282324314117,4.0,0.0,1.0
845880,292.8294982910156,297.1499938964844,293.1499938964844,0.006044487003237,-437.6319274902344,298.8831481933594,0.5552880167961121,0.050000000745058,0.0457758456468582,294.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.5552880167961121,0.050000000745058,0.0482041724026203,292.8948059082031,297.1499938964844,293.1499938964844,0.00596752949059,-336.8460693359375,298.80255126953125,0.5552880167961121,0.050000000745058,0.0356034375727176,293.0615234375,297.1499938964844,293.1499938964844,0.1753967702388763,-3786.943359375,304.140625,0.963483989238739,0.2514768540859222,0.2381778508424759,293.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.5552880167961121,0.050000000745058,0.228659838438034,291.0072021484375,291.1499938964844,268.79803466796875,268.1114807128906,282.789794921875,293.4397888183594,291.0078125,1.0,0.1713419258594513,0.9760368466377258,0.9760368466377258,1.0,1.0,-0.7157390117645264,0.3096772730350494,0.4060617387294769,0.1125856563448906,0.0,0.0,0.2698540687561035,24.46520233154297,25.0,4.478610992431641,-5941.87060546875,50.60643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1330112069845199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901705861091613,0.1901749521493911,-4.373121555545367e-06,0.0,0.0001349894737359,0.0,0.0,7.788177013397217,0.0,0.0,0.0,0.2849801480770111,4.0,0.0,1.0
845940,292.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.01385498046875,0.555267333984375,0.0,0.0457759760320186,294.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.555267333984375,0.0,0.048204306513071,292.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.92706298828125,0.555267333984375,0.0,0.0356035344302654,293.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412658691406,0.9657297134399414,0.0,0.2398433834314346,293.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.555267333984375,0.0,0.2286604642868042,291.01129150390625,294.1499938964844,268.75,268.0719909667969,282.7803955078125,293.45880126953125,291.0121154785156,0.0,0.0,0.976161539554596,0.976161539554596,1.0,1.0,-0.7177391052246094,0.3105250298976898,0.4072140753269195,0.1130439713597297,0.0,0.0,0.0,24.4873275756836,60.0,6.005016326904297,-5970.61376953125,50.89158630371094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,305.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915229111909866,0.1915272921323776,-4.3760605876741465e-06,0.0,0.0,0.0,0.0,7.85225248336792,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.01385498046875,0.555267333984375,0.0,0.0457759760320186,294.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.555267333984375,0.0,0.048204306513071,292.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.92706298828125,0.555267333984375,0.0,0.0356035344302654,293.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412658691406,0.9657297134399414,0.0,0.2398433834314346,293.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.555267333984375,0.0,0.2286604642868042,291.01129150390625,294.1499938964844,268.75,268.0719909667969,282.7803955078125,293.45880126953125,291.0121154785156,0.0,0.0,0.976161539554596,0.976161539554596,1.0,1.0,-0.7177391052246094,0.3105250298976898,0.4072140753269195,0.1130439713597297,0.0,0.0,0.0,24.4873275756836,60.0,6.005016326904297,-5970.61376953125,50.89158630371094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,305.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915229111909866,0.1915272921323776,-4.3760605876741465e-06,0.0,0.0,0.0,0.0,7.85225248336792,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6044616699219,0.0,0.0,0.0002571151999291,293.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0002707546809688,292.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5552062988281,0.0,0.0,0.0001999784872168,292.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5263366699219,0.0,0.0,0.0009729694575071,293.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0012843436561524,291.0676574707031,294.1499938964844,268.7041931152344,268.0342102050781,281.33758544921875,289.82879638671875,291.0143127441406,0.0,0.0,0.5856969356536865,0.5856969356536865,1.0,1.0,-0.0038756527937948,0.0055270567536354,-0.0016514041926711,-0.0102108102291822,0.0,0.0,0.0,-0.0211022682487964,60.0,-85.2485122680664,-0.0,-8.749623816584062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0194409956013474e-18,-4.024019853882136e-18,4.578803754721516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6044616699219,0.0,0.0,0.0002571151999291,293.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0002707546809688,292.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5552062988281,0.0,0.0,0.0001999784872168,292.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5263366699219,0.0,0.0,0.0009729694575071,293.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0012843436561524,291.0676574707031,294.1499938964844,268.7041931152344,268.0342102050781,281.33758544921875,289.82879638671875,291.0143127441406,0.0,0.0,0.5856969356536865,0.5856969356536865,1.0,1.0,-0.0038756527937948,0.0055270567536354,-0.0016514041926711,-0.0102108102291822,0.0,0.0,0.0,-0.0211022682487964,60.0,-85.2485122680664,-0.0,-8.749623816584062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.0194409956013474e-18,-4.024019853882136e-18,4.578803754721516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5624694824219,0.0,0.0,9.895206312648952e-05,293.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001042012881953,292.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5137023925781,0.0,0.0,7.696271495660767e-05,292.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4522399902344,0.0,0.0,0.0001251558278454,293.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004942860105074,291.067626953125,294.1499938964844,268.6827087402344,268.0166015625,281.144775390625,287.4022521972656,291.0127258300781,0.0,0.0,0.3904646039009094,0.3904646039009094,1.0,1.0,-0.0010794969275593,0.0024537513963878,-0.0013742545852437,-0.0126903746277093,0.0,0.0,0.0,-0.0074172285385429,60.0,-49.85448455810547,-0.0,-7.94533079329085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.511560447693566e-20,-1.818089833574849e-20,3.0652938588128387e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.53399658203125,0.0,0.0,9.41398393479176e-05,293.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.913378744386137e-05,292.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4855041503906,0.0,0.0,7.321987504838035e-05,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295654296875,0.0,0.0,9.95542577584274e-05,293.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.00047024799278,291.067626953125,294.1499938964844,268.6621398925781,267.9997863769531,281.0312805175781,285.1908264160156,291.0118408203125,0.0,0.0,0.1952323019504547,0.1952323019504547,1.0,1.0,-0.0010036187013611,0.0006168007967062,0.0003868179337587,-0.0144130289554595,0.0,0.0,0.0,-0.0076323188841342,60.0,-28.122602462768555,-0.0,-6.867099244800556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8292682280888906e-21,-7.314529551226978e-21,2.4852613231380877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060729980469,0.0,0.0,9.401138231623918e-05,293.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.899851283989848e-05,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4578857421875,0.0,0.0,7.311996159842238e-05,292.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40850830078125,0.0,0.0,9.900527220452204e-05,292.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0004696063115261,291.0675964355469,294.1499938964844,268.6424865722656,267.9837341308594,280.9208984375,283.2484741210937,291.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016178712248,2.7738506602759123e-08,0.0010015901643782,-0.0149365123361349,0.0,0.0,0.0,-0.0078180897980928,60.0,-19.948057174682617,-0.0,-6.841593602757713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805412064573049e-21,-7.338566256605033e-21,2.533154393980376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.47833251953125,0.0,0.0,9.398075053468348e-05,293.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.89662585197948e-05,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4304504394531,0.0,0.0,7.309614011319354e-05,292.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,9.896670962916688e-05,292.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004694533126894,291.0675964355469,294.1499938964844,268.6236877441406,267.96844482421875,280.8114013671875,281.5425720214844,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.0275495705752755e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,-0.007800540421158,60.0,-17.003015518188477,-0.0,-6.837029786765926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8050400756354705e-21,-7.338932994884426e-21,2.533892717300565e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.42340087890625,0.0,0.0,9.391722414875404e-05,293.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.889935608953238e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3760986328125,0.0,0.0,7.304672908503562e-05,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3462829589844,0.0,0.0,9.889965440379456e-05,292.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004691359936259,291.0675354003906,294.1499938964844,268.58856201171875,267.9400939941406,280.594970703125,278.7257995605469,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.554677963256836,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.80503078600945e-21,-7.338940265026529e-21,2.533909882913863e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.42340087890625,0.0,0.0,9.391722414875404e-05,293.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.889935608953238e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3760986328125,0.0,0.0,7.304672908503562e-05,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3462829589844,0.0,0.0,9.889965440379456e-05,292.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004691359936259,291.0675354003906,294.1499938964844,268.58856201171875,267.9400939941406,280.594970703125,278.7257995605469,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.554677963256836,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.80503078600945e-21,-7.338940265026529e-21,2.533909882913863e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3691711425781,0.0,0.0,9.384763689013198e-05,293.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.882607992039992e-05,292.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3224792480469,0.0,0.0,7.299260323634371e-05,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3054504394531,0.0,0.0,9.88263709587045e-05,292.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004687883774749,291.0674743652344,294.1499938964844,268.5566101074219,267.9144897460937,280.3819274902344,276.5457763671875,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.374709129333496,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3691711425781,0.0,0.0,9.384763689013198e-05,293.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.882607992039992e-05,292.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3224792480469,0.0,0.0,7.299260323634371e-05,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3054504394531,0.0,0.0,9.88263709587045e-05,292.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004687883774749,291.0674743652344,294.1499938964844,268.5566101074219,267.9144897460937,280.3819274902344,276.5457763671875,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.374709129333496,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.315673828125,0.0,0.0,9.377292735734954e-05,293.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.874740499071776e-05,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2695617675781,0.0,0.0,7.293449743883684e-05,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2651672363281,0.0,0.0,9.874769602902234e-05,292.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.000468415179057,291.0674133300781,294.1499938964844,268.5275573730469,267.8914794921875,280.1722717285156,274.85369873046875,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.357563018798828,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.315673828125,0.0,0.0,9.377292735734954e-05,293.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.874740499071776e-05,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2695617675781,0.0,0.0,7.293449743883684e-05,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2651672363281,0.0,0.0,9.874769602902234e-05,292.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.000468415179057,291.0674133300781,294.1499938964844,268.5275573730469,267.8914794921875,280.1722717285156,274.85369873046875,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.357563018798828,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2628479003906,0.0,0.0,9.369404142489655e-05,293.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.866434265859424e-05,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2173156738281,0.0,0.0,7.287314656423405e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22540283203125,0.0,0.0,9.86646264209412e-05,292.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004680211422964,291.0673217773437,294.1499938964844,268.5011901855469,267.870849609375,279.96600341796875,273.535888671875,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.358677864074709,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2628479003906,0.0,0.0,9.369404142489655e-05,293.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.866434265859424e-05,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2173156738281,0.0,0.0,7.287314656423405e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22540283203125,0.0,0.0,9.86646264209412e-05,292.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004680211422964,291.0673217773437,294.1499938964844,268.5011901855469,267.870849609375,279.96600341796875,273.535888671875,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.358677864074709,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2366943359375,0.0,0.0,9.36533251660876e-05,293.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.862146544037388e-05,292.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1914367675781,0.0,0.0,7.284147432073951e-05,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2056884765625,0.0,0.0,9.862174920272082e-05,292.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004678177647292,291.0672607421875,294.1499938964844,268.4889831542969,267.8613586425781,279.8641662597656,272.989501953125,290.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.359426498413086,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2107238769531,0.0,0.0,9.361190313939004e-05,293.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.857784607447684e-05,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1657409667969,0.0,0.0,7.28092563804239e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1861267089844,0.0,0.0,9.857812256086618e-05,292.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004676108364947,291.06719970703125,294.1499938964844,268.47735595703125,267.8524169921875,279.7631530761719,272.5058898925781,290.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.359697341918944,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1592712402344,0.0,0.0,9.352737833978608e-05,293.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.848883200902492e-05,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1148376464844,0.0,0.0,7.274351810337976e-05,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473999023437,0.0,0.0,9.848910849541426e-05,292.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0004671885981224,291.06707763671875,294.1499938964844,268.4557800292969,267.8360290527344,279.5636291503906,271.6966247558594,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.358560562133787,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1592712402344,0.0,0.0,9.352737833978608e-05,293.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.848883200902492e-05,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1148376464844,0.0,0.0,7.274351810337976e-05,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473999023437,0.0,0.0,9.848910849541426e-05,292.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0004671885981224,291.06707763671875,294.1499938964844,268.4557800292969,267.8360290527344,279.5636291503906,271.6966247558594,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.358560562133787,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1084899902344,0.0,0.0,9.344128193333744e-05,293.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.839816630119458e-05,292.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.06463623046875,0.0,0.0,7.267655018949881e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.109130859375,0.0,0.0,9.839844278758392e-05,292.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004667585599236,291.06695556640625,294.1499938964844,268.436279296875,267.82147216796875,279.367431640625,271.058349609375,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.355280876159668,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1084899902344,0.0,0.0,9.344128193333744e-05,293.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.839816630119458e-05,292.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.06463623046875,0.0,0.0,7.267655018949881e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.109130859375,0.0,0.0,9.839844278758392e-05,292.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004667585599236,291.06695556640625,294.1499938964844,268.436279296875,267.82147216796875,279.367431640625,271.058349609375,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.355280876159668,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0583801269531,0.0,0.0,9.335439244750889e-05,293.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.830667113419622e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0150451660156,0.0,0.0,7.260897109517828e-05,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0714111328125,0.0,0.0,9.830694034462796e-05,292.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004663245053961,291.0668029785156,294.1499938964844,268.41864013671875,267.8085632324219,279.1745910644531,270.55255126953125,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.350126266479492,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0583801269531,0.0,0.0,9.335439244750889e-05,293.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.830667113419622e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0150451660156,0.0,0.0,7.260897109517828e-05,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0714111328125,0.0,0.0,9.830694034462796e-05,292.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004663245053961,291.0668029785156,294.1499938964844,268.41864013671875,267.8085632324219,279.1745910644531,270.55255126953125,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.350126266479492,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0089111328125,0.0,0.0,9.326742292614654e-05,293.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.82150886557065e-05,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.96612548828125,0.0,0.0,7.254132651723921e-05,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0341186523437,0.0,0.0,9.82153505901806e-05,292.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004658900725189,291.0666198730469,294.1499938964844,268.4026184082031,267.797119140625,278.9849853515625,270.1494140625,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.343391418457031,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0089111328125,0.0,0.0,9.326742292614654e-05,293.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.82150886557065e-05,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.96612548828125,0.0,0.0,7.254132651723921e-05,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0341186523437,0.0,0.0,9.82153505901806e-05,292.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004658900725189,291.0666198730469,294.1499938964844,268.4026184082031,267.797119140625,278.9849853515625,270.1494140625,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.343391418457031,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98443603515625,0.0,0.0,9.322411642642692e-05,293.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.81694829533808e-05,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.94189453125,0.0,0.0,7.250764610944316e-05,292.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.01568603515625,0.0,0.0,9.81697448878549e-05,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004656737437471,291.0665283203125,294.1499938964844,268.3951721191406,267.7918701171875,278.89141845703125,269.9791259765625,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.339519500732422,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9601135253906,0.0,0.0,9.318102820543572e-05,293.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.812411008169876e-05,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9178466796875,0.0,0.0,7.247413304867223e-05,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9973449707031,0.0,0.0,9.812437201617286e-05,292.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004654585500247,291.0664367675781,294.1499938964844,268.3880310058594,267.78692626953125,278.79864501953125,269.8265075683594,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.335359573364258,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9118957519531,0.0,0.0,9.309581946581602e-05,293.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.803438297240064e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.87017822265625,0.0,0.0,7.240785635076463e-05,292.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610290527344,0.0,0.0,9.803464490687476e-05,292.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004650329065043,291.06622314453125,294.1499938964844,268.3746643066406,267.7778625488281,278.6155090332031,269.5663146972656,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.32630729675293,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9118957519531,0.0,0.0,9.309581946581602e-05,293.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.803438297240064e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.87017822265625,0.0,0.0,7.240785635076463e-05,292.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610290527344,0.0,0.0,9.803464490687476e-05,292.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004650329065043,291.06622314453125,294.1499938964844,268.3746643066406,267.7778625488281,278.6155090332031,269.5663146972656,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.32630729675293,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8643493652344,0.0,0.0,9.30123424041085e-05,293.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.794647485250608e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8231201171875,0.0,0.0,7.234293298097327e-05,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252014160156,0.0,0.0,9.794672951102255e-05,292.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004646159068215,291.0660095214844,294.1499938964844,268.3622741699219,267.7696533203125,278.4355163574219,269.35552978515625,290.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.316495895385742,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8643493652344,0.0,0.0,9.30123424041085e-05,293.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.794647485250608e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8231201171875,0.0,0.0,7.234293298097327e-05,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252014160156,0.0,0.0,9.794672951102255e-05,292.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004646159068215,291.0660095214844,294.1499938964844,268.3622741699219,267.7696533203125,278.4355163574219,269.35552978515625,290.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.316495895385742,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8173828125,0.0,0.0,9.29310845094733e-05,293.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.786090231500566e-05,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7766418457031,0.0,0.0,7.227972673717886e-05,292.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8898010253906,0.0,0.0,9.786115697352216e-05,292.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004642099956981,291.0657653808594,294.1499938964844,268.3506774902344,267.7621765136719,278.25860595703125,269.18365478515625,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.30617904663086,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
