time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847920,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8173828125,0.0,0.0,9.29310845094733e-05,293.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.786090231500566e-05,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7766418457031,0.0,0.0,7.227972673717886e-05,292.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8898010253906,0.0,0.0,9.786115697352216e-05,292.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004642099956981,291.0657653808594,294.1499938964844,268.3506774902344,267.7621765136719,278.25860595703125,269.18365478515625,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.30617904663086,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7710266113281,0.0,0.0,9.285248961532488e-05,293.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.777814557310194e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7308044433594,0.0,0.0,7.221860141726211e-05,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.0,0.0,9.777839295566082e-05,292.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004638174141291,291.06549072265625,294.1499938964844,268.3396301269531,267.7552185058594,278.08477783203125,269.0426940917969,290.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.295597076416016,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7710266113281,0.0,0.0,9.285248961532488e-05,293.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.777814557310194e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7308044433594,0.0,0.0,7.221860141726211e-05,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.0,0.0,9.777839295566082e-05,292.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004638174141291,291.06549072265625,294.1499938964844,268.3396301269531,267.7552185058594,278.08477783203125,269.0426940917969,290.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.295597076416016,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.748046875,0.0,0.0,9.281431994168088e-05,293.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.773794590728356e-05,292.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7080993652344,0.0,0.0,7.218891551019624e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375549316406,0.0,0.0,9.773819328984246e-05,292.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.000463626725832,291.0653381347656,294.1499938964844,268.3342590332031,267.7518615722656,277.9989929199219,268.98175048828125,290.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728016928592305e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.29028034210205,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7252502441406,0.0,0.0,9.277695789933205e-05,293.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.769860480446368e-05,292.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6855163574219,0.0,0.0,7.215985533548519e-05,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8203430175781,0.0,0.0,9.769885218702255e-05,292.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004634401120711,291.065185546875,294.1499938964844,268.3289489746094,267.7485656738281,277.9139709472656,268.92626953125,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103471040725,0.0,0.0,0.0,-0.007056662812829,60.0,-15.284982681274414,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6800537109375,0.0,0.0,9.270483133150265e-05,293.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.762265108292922e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.64080810546875,0.0,0.0,7.210375770227984e-05,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862548828125,0.0,0.0,9.76228984654881e-05,292.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004630798357538,291.0648803710937,294.1499938964844,268.3183898925781,267.7420959472656,277.7460632324219,268.8293762207031,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748044490814,0.0,0.0,0.0,-0.0070120943710207,60.0,-15.274558067321776,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6800537109375,0.0,0.0,9.270483133150265e-05,293.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.762265108292922e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.64080810546875,0.0,0.0,7.210375770227984e-05,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862548828125,0.0,0.0,9.76228984654881e-05,292.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004630798357538,291.0648803710937,294.1499938964844,268.3183898925781,267.7420959472656,277.7460632324219,268.8293762207031,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748044490814,0.0,0.0,0.0,-0.0070120943710207,60.0,-15.274558067321776,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6354064941406,0.0,0.0,9.263643005397172e-05,293.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.755062637850642e-05,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5966491699219,0.0,0.0,7.205055590020493e-05,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75262451171875,0.0,0.0,9.755086648510768e-05,292.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004627381567843,291.06451416015625,294.1499938964844,268.3077697753906,267.73553466796875,277.5810546875,268.7481689453125,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.26453685760498,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6354064941406,0.0,0.0,9.263643005397172e-05,293.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.755062637850642e-05,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5966491699219,0.0,0.0,7.205055590020493e-05,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75262451171875,0.0,0.0,9.755086648510768e-05,292.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004627381567843,291.06451416015625,294.1499938964844,268.3077697753906,267.73553466796875,277.5810546875,268.7481689453125,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.26453685760498,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5913391113281,0.0,0.0,9.257202327717096e-05,293.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.7482799901627e-05,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5530700683594,0.0,0.0,7.200046820798889e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193603515625,0.0,0.0,9.748304000822829e-05,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0004624164430424,291.06414794921875,294.1499938964844,268.2968444824219,267.728759765625,277.4188537597656,268.6794738769531,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.255122184753418,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5913391113281,0.0,0.0,9.257202327717096e-05,293.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.7482799901627e-05,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5530700683594,0.0,0.0,7.200046820798889e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193603515625,0.0,0.0,9.748304000822829e-05,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0004624164430424,291.06414794921875,294.1499938964844,268.2968444824219,267.728759765625,277.4188537597656,268.6794738769531,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.255122184753418,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5478210449219,0.0,0.0,9.251185838365927e-05,293.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.74194408627227e-05,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.510009765625,0.0,0.0,7.195366924861446e-05,292.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6865234375,0.0,0.0,9.741968096932396e-05,292.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004621158877853,291.0637512207031,294.1499938964844,268.285400390625,267.7215576171875,277.2593994140625,268.620849609375,290.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.24651336669922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5478210449219,0.0,0.0,9.251185838365927e-05,293.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.74194408627227e-05,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.510009765625,0.0,0.0,7.195366924861446e-05,292.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6865234375,0.0,0.0,9.741968096932396e-05,292.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004621158877853,291.0637512207031,294.1499938964844,268.285400390625,267.7215576171875,277.2593994140625,268.620849609375,290.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.24651336669922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5262451171875,0.0,0.0,9.248343849321829e-05,293.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.738951484905556e-05,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886779785156,0.0,0.0,7.193156488938257e-05,292.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,9.73897476796992e-05,292.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004619739193003,291.06353759765625,294.1499938964844,268.2794494628906,267.7177429199219,277.1806945800781,268.5946655273437,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.242572784423828,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5048217773437,0.0,0.0,9.245615365216509e-05,293.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.736078209243716e-05,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46746826171875,0.0,0.0,7.1910340921022e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.0,0.0,9.73610149230808e-05,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0004618376551661,291.0633239746094,294.1499938964844,268.27325439453125,267.7137145996094,277.1026306152344,268.5702514648437,290.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.238905906677246,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623718261719,0.0,0.0,9.24051128095016e-05,293.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.730703459354118e-05,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42547607421875,0.0,0.0,7.187064329627901e-05,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220397949219,0.0,0.0,9.73072601482272e-05,292.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004615826765075,291.0628662109375,294.1499938964844,268.2601623535156,267.705078125,276.9484558105469,268.526123046875,290.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.232484817504885,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623718261719,0.0,0.0,9.24051128095016e-05,293.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.730703459354118e-05,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42547607421875,0.0,0.0,7.187064329627901e-05,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220397949219,0.0,0.0,9.73072601482272e-05,292.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004615826765075,291.0628662109375,294.1499938964844,268.2601623535156,267.705078125,276.9484558105469,268.526123046875,290.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.232484817504885,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.42041015625,0.0,0.0,9.235891775460914e-05,293.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.725838754093274e-05,292.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.38397216796875,0.0,0.0,7.183471461758018e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59039306640625,0.0,0.0,9.725861309561878e-05,292.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004613519122358,291.0623474121094,294.1499938964844,268.2459411621094,267.6954345703125,276.7968444824219,268.487060546875,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.227435111999512,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.42041015625,0.0,0.0,9.235891775460914e-05,293.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.725838754093274e-05,292.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.38397216796875,0.0,0.0,7.183471461758018e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59039306640625,0.0,0.0,9.725861309561878e-05,292.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004613519122358,291.0623474121094,294.1499938964844,268.2459411621094,267.6954345703125,276.7968444824219,268.487060546875,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.227435111999512,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.37896728515625,0.0,0.0,9.231774311047047e-05,293.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.721503010950984e-05,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34295654296875,0.0,0.0,7.180269312812015e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,9.721525566419588e-05,292.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0004611462645698,291.06182861328125,294.1499938964844,268.2303466796875,267.6846008300781,276.6476745605469,268.4520263671875,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.223938941955566,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.37896728515625,0.0,0.0,9.231774311047047e-05,293.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.721503010950984e-05,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34295654296875,0.0,0.0,7.180269312812015e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,9.721525566419588e-05,292.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0004611462645698,291.06182861328125,294.1499938964844,268.2303466796875,267.6846008300781,276.6476745605469,268.4520263671875,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.223938941955566,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3380126953125,0.0,0.0,9.228177805198357e-05,293.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.71771514741704e-05,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3024597167969,0.0,0.0,7.177471707109362e-05,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281677246094,0.0,0.0,9.717737702885644e-05,292.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004609665775205,291.061279296875,294.1499938964844,268.2131652832031,267.6723937988281,276.5008850097656,268.4200439453125,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915413575187e-09,0.0009832752402871,-0.0092929359525442,0.0,0.0,0.0,-0.0067506311461329,60.0,-15.222175598144531,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3380126953125,0.0,0.0,9.228177805198357e-05,293.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.71771514741704e-05,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3024597167969,0.0,0.0,7.177471707109362e-05,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281677246094,0.0,0.0,9.717737702885644e-05,292.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004609665775205,291.061279296875,294.1499938964844,268.2131652832031,267.6723937988281,276.5008850097656,268.4200439453125,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915413575187e-09,0.0009832752402871,-0.0092929359525442,0.0,0.0,0.0,-0.0067506311461329,60.0,-15.222175598144531,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177185058594,0.0,0.0,9.226580004906282e-05,293.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.71603294601664e-05,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823791503906,0.0,0.0,7.17622897354886e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5128173828125,0.0,0.0,9.716054773889482e-05,292.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0004608867457136,291.0609741210937,294.1499938964844,268.20391845703125,267.66571044921875,276.4283447265625,268.40496826171875,290.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.222002983093262,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29754638671875,0.0,0.0,9.225118265021592e-05,293.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.71449408098124e-05,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2624206542969,0.0,0.0,7.175092468969524e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975891113281,0.0,0.0,9.714515908854082e-05,292.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004608137824106,291.0606689453125,294.1499938964844,268.1941833496094,267.6585998535156,276.3563842773437,268.390380859375,290.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.222329139709473,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2575378417969,0.0,0.0,9.222615335602312e-05,293.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.711858729133382e-05,292.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.22283935546875,0.0,0.0,7.173145422711968e-05,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673767089844,0.0,0.0,9.711879829410464e-05,292.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.000460688752355,291.06005859375,294.1499938964844,268.1732177734375,267.6430358886719,276.214111328125,268.3623046875,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.224555015563965,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2575378417969,0.0,0.0,9.222615335602312e-05,293.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.711858729133382e-05,292.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.22283935546875,0.0,0.0,7.173145422711968e-05,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673767089844,0.0,0.0,9.711879829410464e-05,292.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.000460688752355,291.06005859375,294.1499938964844,268.1732177734375,267.6430358886719,276.214111328125,268.3623046875,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.224555015563965,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.218017578125,0.0,0.0,9.22068938962184e-05,293.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.709830192150548e-05,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1837463378906,0.0,0.0,7.171647303039208e-05,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374694824219,0.0,0.0,9.709851292427628e-05,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0004605925350915,291.05938720703125,294.1499938964844,268.1499938964844,267.6255187988281,276.07391357421875,268.3352355957031,290.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.229063987731934,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.218017578125,0.0,0.0,9.22068938962184e-05,293.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.709830192150548e-05,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1837463378906,0.0,0.0,7.171647303039208e-05,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374694824219,0.0,0.0,9.709851292427628e-05,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0004605925350915,291.05938720703125,294.1499938964844,268.1499938964844,267.6255187988281,276.07391357421875,268.3352355957031,290.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.229063987731934,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789245605469,0.0,0.0,9.219353523803876e-05,293.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.708423021947964e-05,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14508056640625,0.0,0.0,7.170608296291903e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079284667969,0.0,0.0,9.708444122225046e-05,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004605258000083,291.05865478515625,294.1499938964844,268.124267578125,267.6058654785156,275.935791015625,268.3087158203125,290.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.236058235168455,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789245605469,0.0,0.0,9.219353523803876e-05,293.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.708423021947964e-05,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14508056640625,0.0,0.0,7.170608296291903e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079284667969,0.0,0.0,9.708444122225046e-05,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004605258000083,291.05865478515625,294.1499938964844,268.124267578125,267.6058654785156,275.935791015625,268.3087158203125,290.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.236058235168455,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,9.2185873654671e-05,293.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.707616845844314e-05,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,7.170012395363301e-05,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,9.707637218525632e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004604875575751,291.05792236328125,294.1499938964844,268.0959777832031,267.58416748046875,275.7996520996094,268.2821960449219,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.245661735534668,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,9.2185873654671e-05,293.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.707616845844314e-05,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,7.170012395363301e-05,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,9.707637218525632e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004604875575751,291.05792236328125,294.1499938964844,268.0959777832031,267.58416748046875,275.7996520996094,268.2821960449219,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.245661735534668,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12115478515625,0.0,0.0,9.218409832101317e-05,293.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.707429126137868e-05,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0879211425781,0.0,0.0,7.169874152168632e-05,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,9.707450226414947e-05,292.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004604786518029,291.0575256347656,294.1499938964844,268.0809631347656,267.5726013183594,275.7322692871094,268.2688293457031,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.25143051147461,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,9.218364721164107e-05,293.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.707381832413375e-05,292.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.069091796875,0.0,0.0,7.169839227572083e-05,292.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,9.707402205094696e-05,292.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0004604763817042,291.05712890625,294.1499938964844,268.0653381347656,267.560546875,275.6653747558594,268.2553405761719,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.25779914855957,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643615722656,0.0,0.0,9.218662307830527e-05,293.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.707695426186548e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.03173828125,0.0,0.0,7.170070603024215e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,9.707715798867866e-05,292.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004604912828654,291.0563049316406,294.1499938964844,268.03253173828125,267.53515625,275.53289794921875,268.227783203125,290.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816413819789,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.272279739379885,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643615722656,0.0,0.0,9.218662307830527e-05,293.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.707695426186548e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.03173828125,0.0,0.0,7.170070603024215e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,9.707715798867866e-05,292.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004604912828654,291.0563049316406,294.1499938964844,268.03253173828125,267.53515625,275.53289794921875,268.227783203125,290.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816413819789,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.272279739379885,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270080566406,0.0,0.0,9.219465573551132e-05,293.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.708541620057076e-05,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9947814941406,0.0,0.0,7.170695607783273e-05,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,9.708561265142636e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0004605314170476,291.055419921875,294.1499938964844,267.99774169921875,267.50811767578125,275.4021301269531,268.1993408203125,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077714994549,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.288955688476562,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270080566406,0.0,0.0,9.219465573551132e-05,293.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.708541620057076e-05,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9947814941406,0.0,0.0,7.170695607783273e-05,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,9.708561265142636e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0004605314170476,291.055419921875,294.1499938964844,267.99774169921875,267.50811767578125,275.4021301269531,268.1993408203125,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077714994549,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.288955688476562,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
