time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850260,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900817871094,0.0,0.0,9.220762876793742e-05,293.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.709907317301258e-05,292.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.958251953125,0.0,0.0,7.171704055508599e-05,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,9.709926962386815e-05,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004605961730703,291.05450439453125,294.1499938964844,267.9611511230469,267.4795837402344,275.27301025390625,268.1697998046875,290.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.307697296142578,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900817871094,0.0,0.0,9.220762876793742e-05,293.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.709907317301258e-05,292.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.958251953125,0.0,0.0,7.171704055508599e-05,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,9.709926962386815e-05,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004605961730703,291.05450439453125,294.1499938964844,267.9611511230469,267.4795837402344,275.27301025390625,268.1697998046875,290.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.307697296142578,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9535827636719,0.0,0.0,9.222545486409216e-05,293.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.711784514365718e-05,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.922119140625,0.0,0.0,7.173090853029862e-05,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,9.711804159451276e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0004606852307915,291.05352783203125,294.1499938964844,267.9230041503906,267.4496765136719,275.1454772949219,268.1390075683594,290.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.8383802802854924e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.32835865020752,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9535827636719,0.0,0.0,9.222545486409216e-05,293.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.711784514365718e-05,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.922119140625,0.0,0.0,7.173090853029862e-05,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,9.711804159451276e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0004606852307915,291.05352783203125,294.1499938964844,267.9230041503906,267.4496765136719,275.1454772949219,268.1390075683594,290.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.8383802802854924e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.32835865020752,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354553222656,0.0,0.0,9.22362378332764e-05,293.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.71291956375353e-05,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042053222656,0.0,0.0,7.173929770942777e-05,292.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,9.712939208839087e-05,292.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004607391019817,291.05303955078125,294.1499938964844,267.90338134765625,267.43426513671875,275.08233642578125,268.1230773925781,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982790486887,3.851794883047432e-09,0.0009827866451814,-0.0091432724148035,0.0,0.0,0.0,-0.0067223133519291,60.0,-15.339395523071287,-0.0,-6.585389655811015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9174499511719,0.0,0.0,9.224813402397558e-05,293.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.714172483654691e-05,292.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88641357421875,0.0,0.0,7.17485454515554e-05,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,9.71419140114449e-05,292.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0004607985320035,291.0525207519531,294.1499938964844,267.8834228515625,267.4185791015625,275.01953125,268.1068115234375,290.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829171467572,3.866599040946994e-09,0.0009829131886363,-0.0091820610687136,0.0,0.0,0.0,-0.0067296521738171,60.0,-15.350839614868164,-0.0,-6.58708643186401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817138671875,0.0,0.0,9.227556438418104e-05,293.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.717061038827524e-05,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510437011719,0.0,0.0,7.17698858352378e-05,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,9.71707995631732e-05,292.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004609355528373,291.05145263671875,294.1499938964844,267.8426513671875,267.3863830566406,274.8949890136719,268.0732421875,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900742395757106e-09,0.0009832051582634,-0.009271522052586,0.0,0.0,0.0,-0.0067465784959495,60.0,-15.374902725219728,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817138671875,0.0,0.0,9.227556438418104e-05,293.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.717061038827524e-05,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510437011719,0.0,0.0,7.17698858352378e-05,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,9.71707995631732e-05,292.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004609355528373,291.05145263671875,294.1499938964844,267.8426513671875,267.3863830566406,274.8949890136719,268.0732421875,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900742395757106e-09,0.0009832051582634,-0.009271522052586,0.0,0.0,0.0,-0.0067465784959495,60.0,-15.374902725219728,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.84637451171875,0.0,0.0,9.23078550840728e-05,293.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.720461821416392e-05,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8160705566406,0.0,0.0,7.179500244092196e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,9.72048073890619e-05,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004610968753695,291.05035400390625,294.1499938964844,267.8008728027344,267.353271484375,274.7718811035156,268.0382385253906,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940945347835623e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-15.400529861450195,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.84637451171875,0.0,0.0,9.23078550840728e-05,293.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.720461821416392e-05,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8160705566406,0.0,0.0,7.179500244092196e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,9.72048073890619e-05,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004610968753695,291.05035400390625,294.1499938964844,267.8008728027344,267.353271484375,274.7718811035156,268.0382385253906,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940945347835623e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-15.400529861450195,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,9.234503522748128e-05,293.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.724377014208584e-05,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814636230469,0.0,0.0,7.182391709648073e-05,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,9.72439520410262e-05,292.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004612825578078,291.0491943359375,294.1499938964844,267.7582702636719,267.3193359375,274.650146484375,268.00177001953125,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.427574157714844,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,9.234503522748128e-05,293.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.724377014208584e-05,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814636230469,0.0,0.0,7.182391709648073e-05,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,9.72439520410262e-05,292.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004612825578078,291.0491943359375,294.1499938964844,267.7582702636719,267.3193359375,274.650146484375,268.00177001953125,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.427574157714844,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,9.23871630220674e-05,293.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.728813165565953e-05,292.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,7.18566807336174e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,9.728831355459988e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0004614930076058,291.0479736328125,294.1499938964844,267.7150573730469,267.2847900390625,274.5297241210937,267.9638671875,290.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.455918312072754,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,9.23871630220674e-05,293.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.728813165565953e-05,292.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,7.18566807336174e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,9.728831355459988e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0004614930076058,291.0479736328125,294.1499938964844,267.7150573730469,267.2847900390625,274.5297241210937,267.9638671875,290.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.455918312072754,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596130371094,0.0,0.0,9.241023508366196e-05,293.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.731242607813329e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.730224609375,0.0,0.0,7.187462324509397e-05,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,9.731260797707364e-05,292.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004616082587745,291.04736328125,294.1499938964844,267.6932678222656,267.267333984375,274.47003173828125,267.9443664550781,290.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068411385560466e-09,0.000984638929367,-0.0097108343616127,0.0,0.0,0.0,-0.0068296990357339,60.0,-15.47056770324707,-0.0,-6.610239466908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7425537109375,0.0,0.0,9.243434033123776e-05,293.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.733781189424916e-05,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7133178710937,0.0,0.0,7.189338066382334e-05,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.733799379318953e-05,292.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004617286904249,291.0467224121094,294.1499938964844,267.67138671875,267.2497253417969,274.4106140136719,267.9245300292969,290.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984353688600095e-09,0.0009848956251516,-0.0097895003855228,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.485466003417969,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7086486816406,0.0,0.0,9.248664719052611e-05,293.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.739289089338854e-05,292.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,7.193406054284424e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.73930727923289e-05,292.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0004619899555109,291.04541015625,294.1499938964844,267.62750244140625,267.2143249511719,274.2927551269531,267.8839111328125,290.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-15.516064643859863,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7086486816406,0.0,0.0,9.248664719052611e-05,293.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.739289089338854e-05,292.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,7.193406054284424e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.73930727923289e-05,292.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0004619899555109,291.04541015625,294.1499938964844,267.62750244140625,267.2143249511719,274.2927551269531,267.8839111328125,290.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-15.516064643859863,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750793457031,0.0,0.0,9.254422911908478e-05,293.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.745352872414514e-05,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,7.197884406195953e-05,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,9.74537106230855e-05,292.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004622775886673,291.0440368652344,294.1499938964844,267.58355712890625,267.1787109375,274.1761169433594,267.8420104980469,290.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-15.547652244567873,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750793457031,0.0,0.0,9.254422911908478e-05,293.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.745352872414514e-05,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,7.197884406195953e-05,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,9.74537106230855e-05,292.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004622775886673,291.0440368652344,294.1499938964844,267.58355712890625,267.1787109375,274.1761169433594,267.8420104980469,290.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-15.547652244567873,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418762207031,0.0,0.0,9.26072389120236e-05,293.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.751987818162888e-05,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137084960937,0.0,0.0,7.202784763649106e-05,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,9.752005280461162e-05,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004625923174899,291.0426330566406,294.1499938964844,267.5397644042969,267.1430358886719,274.0606689453125,267.79901123046875,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867410408332,4.313747137274504e-09,0.0009867367334663,-0.0103536322712898,0.0,0.0,0.0,-0.0069513227790594,60.0,-15.58011245727539,-0.0,-6.63844090809107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418762207031,0.0,0.0,9.26072389120236e-05,293.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.751987818162888e-05,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137084960937,0.0,0.0,7.202784763649106e-05,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,9.752005280461162e-05,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004625923174899,291.0426330566406,294.1499938964844,267.5397644042969,267.1430358886719,274.0606689453125,267.79901123046875,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867410408332,4.313747137274504e-09,0.0009867367334663,-0.0103536322712898,0.0,0.0,0.0,-0.0069513227790594,60.0,-15.58011245727539,-0.0,-6.63844090809107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,9.267576388083398e-05,293.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.759204112924635e-05,292.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,7.208115130197257e-05,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,9.75922157522291e-05,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0004629346367437,291.0411376953125,294.1499938964844,267.4963073730469,267.1074523925781,273.9464111328125,267.7550048828125,290.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874709649011,4.399093089801909e-09,0.0009874665411189,-0.0105772418901324,0.0,0.0,0.0,-0.0069936322979629,60.0,-15.613336563110352,-0.0,-6.648265582498425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,9.267576388083398e-05,293.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.759204112924635e-05,292.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,7.208115130197257e-05,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,9.75922157522291e-05,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0004629346367437,291.0411376953125,294.1499938964844,267.4963073730469,267.1074523925781,273.9464111328125,267.7550048828125,290.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874709649011,4.399093089801909e-09,0.0009874665411189,-0.0105772418901324,0.0,0.0,0.0,-0.0069936322979629,60.0,-15.613336563110352,-0.0,-6.648265582498425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926513671875,0.0,0.0,9.271227463614196e-05,293.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.76304872892797e-05,292.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,7.210954936454073e-05,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,9.763066191226244e-05,292.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0004631170013453,291.0403747558594,294.1499938964844,267.4747619628906,267.0897521972656,273.8897399902344,267.732666015625,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878599084913,4.444568268979765e-09,0.0009878553682938,-0.0106963887810707,0.0,0.0,0.0,-0.0070161763578653,60.0,-15.63021755218506,-0.0,-6.653503703546448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.576416015625,0.0,0.0,9.27499568206258e-05,293.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.767017036210746e-05,292.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5489501953125,0.0,0.0,7.213884964585304e-05,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,9.767033770913258e-05,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0004633052158169,291.03961181640625,294.1499938964844,267.453369140625,267.0721130371094,273.83331298828125,267.71014404296875,290.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.4914965080522515e-09,0.0009882566519081,-0.0108193419873714,0.0,0.0,0.0,-0.0070394403301179,60.0,-15.64723014831543,-0.0,-6.658910933765584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5441589355469,0.0,0.0,9.28300796658732e-05,293.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.775454236660153e-05,292.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170288085937,0.0,0.0,7.220117549877614e-05,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,9.775470971362664e-05,292.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0004637054516933,291.0380249023437,294.1499938964844,267.4111633300781,267.0371398925781,273.72137451171875,267.6646423339844,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098911463283,4.591293123468176e-09,0.0009891100926324,-0.011080808006227,0.0,0.0,0.0,-0.0070889140479266,60.0,-15.68168830871582,-0.0,-6.670417462828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5441589355469,0.0,0.0,9.28300796658732e-05,293.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.775454236660153e-05,292.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170288085937,0.0,0.0,7.220117549877614e-05,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,9.775470971362664e-05,292.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0004637054516933,291.0380249023437,294.1499938964844,267.4111633300781,267.0371398925781,273.72137451171875,267.6646423339844,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098911463283,4.591293123468176e-09,0.0009891100926324,-0.011080808006227,0.0,0.0,0.0,-0.0070889140479266,60.0,-15.68168830871582,-0.0,-6.670417462828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121765136719,0.0,0.0,9.29159577935934e-05,293.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.78449752437882e-05,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,7.226796151371673e-05,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019470214844,0.0,0.0,9.784514259081334e-05,292.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004641344421543,291.036376953125,294.1499938964844,267.369873046875,267.0027160644531,273.61041259765625,267.6186828613281,290.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.716574668884276,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121765136719,0.0,0.0,9.29159577935934e-05,293.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.78449752437882e-05,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,7.226796151371673e-05,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019470214844,0.0,0.0,9.784514259081334e-05,292.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004641344421543,291.036376953125,294.1499938964844,267.369873046875,267.0027160644531,273.61041259765625,267.6186828613281,290.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.716574668884276,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,9.300804958911613e-05,293.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.794194920687004e-05,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,7.233959331642836e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,9.794211655389518e-05,292.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004645944572985,291.0346984863281,294.1499938964844,267.3297119140625,266.968994140625,273.50054931640625,267.57244873046875,290.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.751850128173828,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,9.300804958911613e-05,293.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.794194920687004e-05,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,7.233959331642836e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,9.794211655389518e-05,292.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004645944572985,291.0346984863281,294.1499938964844,267.3297119140625,266.968994140625,273.50054931640625,267.57244873046875,290.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.751850128173828,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,9.310636232839896e-05,293.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.804548608371988e-05,292.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,7.241605635499582e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,9.80456461547874e-05,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004650855553336,291.0329284667969,294.1499938964844,267.29083251953125,266.93609619140625,273.391845703125,267.52618408203125,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.787383079528809,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,9.310636232839896e-05,293.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.804548608371988e-05,292.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,7.241605635499582e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,9.80456461547874e-05,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004650855553336,291.0329284667969,294.1499938964844,267.29083251953125,266.93609619140625,273.391845703125,267.52618408203125,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.787383079528809,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,9.315789793618023e-05,293.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.809975017560646e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075927734375,0.0,0.0,7.245614688144997e-05,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,9.80999175226316e-05,292.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.000465342978714,291.03204345703125,294.1499938964844,267.2719421386719,266.91998291015625,273.3379211425781,267.50311279296875,290.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996198292490135e-09,0.0009926016209647,-0.0121506014838814,0.0,0.0,0.0,-0.0072913393378257,60.0,-15.805212020874023,-0.0,-6.717600342653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,9.321107063442469e-05,293.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.815574594540522e-05,292.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,7.249749614857137e-05,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,9.815590601647271e-05,292.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0004656086093746,291.0311279296875,294.1499938964844,267.25347900390625,266.9041748046875,273.2843322753906,267.4801330566406,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.0658521821844715e-09,0.0009931679815053,-0.0123241227120161,0.0,0.0,0.0,-0.0073241735808551,60.0,-15.823060035705566,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,9.332210174761713e-05,293.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.827266330830751e-05,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,7.258385448949412e-05,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,9.827282337937504e-05,292.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004661632119677,291.0292358398437,294.1499938964844,267.2178039550781,266.8734130859375,273.1779479980469,267.4345703125,290.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.858757019042969,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,9.332210174761713e-05,293.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.827266330830751e-05,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,7.258385448949412e-05,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,9.827282337937504e-05,292.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004661632119677,291.0292358398437,294.1499938964844,267.2178039550781,266.8734130859375,273.1779479980469,267.4345703125,290.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.858757019042969,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567810058594,0.0,0.0,9.343968849861994e-05,293.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.839649283094332e-05,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,7.26753132767044e-05,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,9.83966456260532e-05,292.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.000466750585474,291.0273132324219,294.1499938964844,267.1839904785156,266.84393310546875,273.0726928710937,267.3897705078125,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350629717071342e-09,0.0009956031572073,-0.0130701949819922,0.0,0.0,0.0,-0.0074653499759733,60.0,-15.894370079040527,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
