time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852600,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567810058594,0.0,0.0,9.343968849861994e-05,293.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.839649283094332e-05,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,7.26753132767044e-05,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,9.83966456260532e-05,292.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.000466750585474,291.0273132324219,294.1499938964844,267.1839904785156,266.84393310546875,273.0726928710937,267.3897705078125,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350629717071342e-09,0.0009956031572073,-0.0130701949819922,0.0,0.0,0.0,-0.0074653499759733,60.0,-15.894370079040527,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,9.356383816339076e-05,293.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.852722723735496e-05,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.277187251020223e-05,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601013183594,0.0,0.0,9.852738003246486e-05,292.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004673707298934,291.0252990722656,294.1499938964844,267.1522827148437,266.81591796875,272.9685974121094,267.3460693359375,290.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505278899420318e-09,0.000996925518848,-0.0134753426536917,0.0,0.0,0.0,-0.0075420164503157,60.0,-15.929774284362791,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,9.356383816339076e-05,293.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.852722723735496e-05,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.277187251020223e-05,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601013183594,0.0,0.0,9.852738003246486e-05,292.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004673707298934,291.0252990722656,294.1499938964844,267.1522827148437,266.81591796875,272.9685974121094,267.3460693359375,290.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505278899420318e-09,0.000996925518848,-0.0134753426536917,0.0,0.0,0.0,-0.0075420164503157,60.0,-15.929774284362791,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.36945725698024e-05,293.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.866489563137292e-05,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,7.287355401786044e-05,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,9.866504842648284e-05,292.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.000468023790745,291.02325439453125,294.1499938964844,267.122802734375,266.7894897460937,272.8656311035156,267.3037109375,290.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227495446801,60.0,-15.96484375,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.36945725698024e-05,293.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.866489563137292e-05,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,7.287355401786044e-05,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,9.866504842648284e-05,292.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.000468023790745,291.02325439453125,294.1499938964844,267.122802734375,266.7894897460937,272.8656311035156,267.3037109375,290.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227495446801,60.0,-15.96484375,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817077636719,0.0,0.0,9.37624936341308e-05,293.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.873641829472037e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.292638474609703e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,9.873657108983024e-05,292.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0004683630540966,291.0221862792969,294.1499938964844,267.1090087890625,266.77691650390625,272.81463623046875,267.2831726074219,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990473045036,5.7527391739142786e-09,0.0009990416001528,-0.0141236213967204,0.0,0.0,0.0,-0.0076646930538117,60.0,-15.982202529907228,-0.0,-6.80506033745587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,9.383197902934626e-05,293.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.88095926004462e-05,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,7.298042328329757e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71441650390625,0.0,0.0,9.880974539555608e-05,292.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0004687101463787,291.0211181640625,294.1499938964844,267.0958251953125,266.7648010253906,272.763916015625,267.2631225585937,290.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997875895351,5.839297934073784e-09,0.0009997816523537,-0.0143503779545426,0.0,0.0,0.0,-0.0077076037414371,60.0,-15.999425888061523,-0.0,-6.815149333760928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,9.397574467584492e-05,293.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.896098345052452e-05,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,7.309224747586995e-05,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,9.89611362456344e-05,292.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.000469428312499,291.0189208984375,294.1499938964844,267.0715026855469,266.7420349121094,272.6633605957031,267.2244873046875,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.033432006835938,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,9.397574467584492e-05,293.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.896098345052452e-05,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,7.309224747586995e-05,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,9.89611362456344e-05,292.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.000469428312499,291.0189208984375,294.1499938964844,267.0715026855469,266.7420349121094,272.6633605957031,267.2244873046875,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.033432006835938,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.41266043810174e-05,293.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.91198467090726e-05,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,7.320957956835628e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66943359375,0.0,0.0,9.911999950418247e-05,292.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.000470181897981,291.01666259765625,294.1499938964844,267.04998779296875,266.7213134765625,272.56402587890625,267.1881408691406,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029263794422,6.206325231516985e-09,0.0010029202094301,-0.0153118474408984,0.0,0.0,0.0,-0.0078895548358559,60.0,-16.066667556762695,-0.0,-6.858008561039243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.41266043810174e-05,293.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.91198467090726e-05,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,7.320957956835628e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66943359375,0.0,0.0,9.911999950418247e-05,292.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.000470181897981,291.01666259765625,294.1499938964844,267.04998779296875,266.7213134765625,272.56402587890625,267.1881408691406,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029263794422,6.206325231516985e-09,0.0010029202094301,-0.0153118474408984,0.0,0.0,0.0,-0.0078895548358559,60.0,-16.066667556762695,-0.0,-6.858008561039243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.429941565031186e-05,293.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.930182568496092e-05,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.334398833336309e-05,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.930197120411322e-05,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004710451175924,291.01434326171875,294.1499938964844,267.0375061035156,266.70904541015625,272.4659118652344,267.15484619140625,290.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047672549262,6.421602805062321e-09,0.0010047608520835,-0.0158757735043764,0.0,0.0,0.0,-0.0079962769523262,60.0,-16.098552703857422,-0.0,-6.883210090791182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.429941565031186e-05,293.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.930182568496092e-05,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.334398833336309e-05,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.930197120411322e-05,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004710451175924,291.01434326171875,294.1499938964844,267.0375061035156,266.70904541015625,272.4659118652344,267.15484619140625,290.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047672549262,6.421602805062321e-09,0.0010047608520835,-0.0158757735043764,0.0,0.0,0.0,-0.0079962769523262,60.0,-16.098552703857422,-0.0,-6.883210090791182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.451434743823484e-05,293.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.952815889846534e-05,292.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.351116073550656e-05,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,9.952830441761762e-05,292.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004721187287941,291.011962890625,294.1499938964844,267.039306640625,266.7108154296875,272.369384765625,267.12774658203125,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070570278912,6.689361065070898e-09,0.0010070503922179,-0.0165771506726741,0.0,0.0,0.0,-0.0081290155649185,60.0,-16.12769317626953,-0.0,-6.914619632425456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.451434743823484e-05,293.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.952815889846534e-05,292.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.351116073550656e-05,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,9.952830441761762e-05,292.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004721187287941,291.011962890625,294.1499938964844,267.039306640625,266.7108154296875,272.369384765625,267.12774658203125,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070570278912,6.689361065070898e-09,0.0010070503922179,-0.0165771506726741,0.0,0.0,0.0,-0.0081290155649185,60.0,-16.12769317626953,-0.0,-6.914619632425456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,9.463828610023484e-05,293.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.965867502614856e-05,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,7.360755262197927e-05,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,9.965882054530084e-05,292.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004727378254756,291.0107421875,294.1499938964844,267.0452575683594,266.7166748046875,272.3217163085937,267.116943359375,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083774104714,6.843763777908407e-09,0.0010083705419674,-0.0169815905392169,0.0,0.0,0.0,-0.008205559104681,60.0,-16.141454696655273,-0.0,-6.932764762268563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.477361891185863e-05,293.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.980118920793755e-05,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.371281390078366e-05,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,9.980133472708984e-05,292.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004734138783533,291.0094909667969,294.1499938964844,267.0544128417969,266.72564697265625,272.27447509765625,267.1081848144531,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098192142322,7.012368463676921e-09,0.0010098122293129,-0.0174232199788093,0.0,0.0,0.0,-0.0082891434431076,60.0,-16.154817581176758,-0.0,-6.952605247079191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,9.507922368356958e-05,293.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001001230048132,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,7.395051216008142e-05,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001001231503323,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004749404324684,291.0069580078125,294.1499938964844,267.0817565917969,266.75250244140625,272.1812438964844,267.0979919433594,290.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130751179531,7.393099910046885e-09,0.0010130676673725,-0.0184204392135143,0.0,0.0,0.0,-0.0084778871387243,60.0,-16.180803298950195,-0.0,-6.997512969064702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,9.507922368356958e-05,293.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001001230048132,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,7.395051216008142e-05,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001001231503323,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004749404324684,291.0069580078125,294.1499938964844,267.0817565917969,266.75250244140625,272.1812438964844,267.0979919433594,290.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130751179531,7.393099910046885e-09,0.0010130676673725,-0.0184204392135143,0.0,0.0,0.0,-0.0084778871387243,60.0,-16.180803298950195,-0.0,-6.997512969064702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,9.5436473202426e-05,293.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001004992009256,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433654785156,0.0,0.0,7.422836642945185e-05,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0001004993391688,292.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004767249338328,291.0043640136719,294.1499938964844,267.120361328125,266.7904052734375,272.090087890625,267.0998840332031,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838171001139926e-09,0.0010168734006583,-0.0195861123502254,0.0,0.0,0.0,-0.008698527701199,60.0,-16.20677375793457,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,9.5436473202426e-05,293.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001004992009256,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433654785156,0.0,0.0,7.422836642945185e-05,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0001004993391688,292.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004767249338328,291.0043640136719,294.1499938964844,267.120361328125,266.7904052734375,272.090087890625,267.0998840332031,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838171001139926e-09,0.0010168734006583,-0.0195861123502254,0.0,0.0,0.0,-0.008698527701199,60.0,-16.20677375793457,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.584836516296492e-05,293.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001009329425869,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,7.454872684320435e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,0.0001009330808301,292.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000478782429127,291.0016784667969,294.1499938964844,267.169189453125,266.8383483886719,272.0010986328125,267.1145324707031,290.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351331182154809e-09,0.0010212612105533,-0.0209300145506858,0.0,0.0,0.0,-0.0089529221877455,60.0,-16.234041213989258,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.584836516296492e-05,293.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001009329425869,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,7.454872684320435e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,0.0001009330808301,292.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000478782429127,291.0016784667969,294.1499938964844,267.169189453125,266.8383483886719,272.0010986328125,267.1145324707031,290.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351331182154809e-09,0.0010212612105533,-0.0209300145506858,0.0,0.0,0.0,-0.0089529221877455,60.0,-16.234041213989258,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097961425781,0.0,0.0,9.631853754399344e-05,293.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001014280569506,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,7.491441647289321e-05,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0001014281951938,292.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0004811310500372,290.9989318847656,294.1499938964844,267.22723388671875,266.89532470703125,271.9142761230469,267.1421203613281,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937111495299632e-09,0.0010262699797749,-0.0224639642983675,0.0,0.0,0.0,-0.0092433178797364,60.0,-16.263671875,-0.0,-7.181110106557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097961425781,0.0,0.0,9.631853754399344e-05,293.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001014280569506,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,7.491441647289321e-05,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0001014281951938,292.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0004811310500372,290.9989318847656,294.1499938964844,267.22723388671875,266.89532470703125,271.9142761230469,267.1421203613281,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937111495299632e-09,0.0010262699797749,-0.0224639642983675,0.0,0.0,0.0,-0.0092433178797364,60.0,-16.263671875,-0.0,-7.181110106557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,9.657815826358274e-05,293.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.000101701451058,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,7.511634612455964e-05,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,0.0001017015893012,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004824278876185,290.9975280761719,294.1499938964844,267.2593688964844,266.9268798828125,271.8717346191406,267.1611328125,290.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290449718013,9.260567424007604e-09,0.0010290356585755,-0.0233109146356582,0.0,0.0,0.0,-0.0094036683440208,60.0,-16.279821395874023,-0.0,-7.21987305496441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.685030818218364e-05,293.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001019880364765,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,7.532801828347147e-05,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952697753906,0.0,0.0,0.0001019881819956,292.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.000483787356643,290.99609375,294.1499938964844,267.2934265136719,266.9603271484375,271.8297119140625,267.1828918457031,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031944528222,9.599639305690744e-09,0.0010319348657503,-0.0241986997425556,0.0,0.0,0.0,-0.0095717599615454,60.0,-16.29679298400879,-0.0,-7.260619128146575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,9.744592534843832e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001026152458507,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,7.579127122880891e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001026153840939,292.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004867625539191,290.9931640625,294.1499938964844,267.3667907714844,267.0323486328125,271.7474670410156,267.236328125,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341714151707038e-08,0.0010382799664512,-0.0261414609849452,0.0,0.0,0.0,-0.0099396361038088,60.0,-16.334440231323242,-0.0,-7.35019369813017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,9.744592534843832e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001026152458507,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,7.579127122880891e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001026153840939,292.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004867625539191,290.9931640625,294.1499938964844,267.3667907714844,267.0323486328125,271.7474670410156,267.236328125,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341714151707038e-08,0.0010382799664512,-0.0261414609849452,0.0,0.0,0.0,-0.0099396361038088,60.0,-16.334440231323242,-0.0,-7.35019369813017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,9.81063858489506e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001033107473631,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,7.630496838828549e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001033108856063,292.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.000490061705932,290.9901428222656,294.1499938964844,267.4462890625,267.1103820800781,271.6676330566406,267.30206298828125,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164597246704488e-08,0.0010453161085024,-0.0282954387366771,0.0,0.0,0.0,-0.0103475730866193,60.0,-16.377487182617188,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,9.81063858489506e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001033107473631,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,7.630496838828549e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001033108856063,292.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.000490061705932,290.9901428222656,294.1499938964844,267.4462890625,267.1103820800781,271.6676330566406,267.30206298828125,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164597246704488e-08,0.0010453161085024,-0.0282954387366771,0.0,0.0,0.0,-0.0103475730866193,60.0,-16.377487182617188,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995666503906,0.0,0.0,9.883074380923064e-05,293.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001040735369315,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,7.686836033826694e-05,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0001040736678987,292.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004936800687573,290.987060546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5901184082031,267.37811279296875,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.426137924194336,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995666503906,0.0,0.0,9.883074380923064e-05,293.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001040735369315,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,7.686836033826694e-05,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0001040736678987,292.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004936800687573,290.987060546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5901184082031,267.37811279296875,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.426137924194336,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722229003906,0.0,0.0,9.961430623661728e-05,293.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001048986596288,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,7.747779454803094e-05,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,0.000104898797872,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004975940682925,290.9838562011719,294.1499938964844,267.6195983886719,267.280517578125,271.51513671875,267.46392822265625,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.481014251708984,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722229003906,0.0,0.0,9.961430623661728e-05,293.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001048986596288,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,7.747779454803094e-05,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,0.000104898797872,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004975940682925,290.9838562011719,294.1499938964844,267.6195983886719,267.280517578125,271.51513671875,267.46392822265625,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.481014251708984,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585510253906,0.0,0.0,0.0001000267002382,293.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001053329324349,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384094238281,0.0,0.0,7.779854058753699e-05,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001053330634022,292.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004996540956199,290.9822082519531,294.1499938964844,267.6651611328125,267.3252258300781,271.4786376953125,267.50994873046875,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.355718559636898e-08,0.0010657736565917,-0.0345559641718864,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.51066017150879,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84490966796875,0.0,0.0,0.0001004494624794,293.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0001057781191775,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,7.812735566403717e-05,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38897705078125,0.0,0.0,0.0001057782501447,292.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0005017658695578,290.9805603027344,294.1499938964844,267.7113647460937,267.3705749511719,271.4427185058594,267.5573425292969,290.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083928689956338e-08,0.0010702775325626,-0.035933744162321,0.0,0.0,0.0,-0.0117948027327656,60.0,-16.541357040405273,-0.0,-7.810266566821157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001013221190078,293.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0001066970726242,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,7.880609337007627e-05,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0001066972035914,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.000506124983076,290.9771728515625,294.1499938964844,267.80517578125,267.462646484375,271.3727111816406,267.65594482421875,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123671135323e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.60592269897461,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001013221190078,293.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0001066970726242,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,7.880609337007627e-05,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0001066972035914,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.000506124983076,290.9771728515625,294.1499938964844,267.80517578125,267.462646484375,271.3727111816406,267.65594482421875,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123671135323e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.60592269897461,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
