time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854940,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903747558594,0.0,0.0,0.0001022156720864,293.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001076380212907,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708740234375,0.0,0.0,7.950107828946784e-05,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0001076381595339,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0005105884629301,290.9736633300781,294.1499938964844,267.8999938964844,267.55572509765625,271.30535888671875,267.7580261230469,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.67306137084961,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903747558594,0.0,0.0,0.0001022156720864,293.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001076380212907,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708740234375,0.0,0.0,7.950107828946784e-05,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0001076381595339,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0005105884629301,290.9736633300781,294.1499938964844,267.8999938964844,267.55572509765625,271.30535888671875,267.7580261230469,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.67306137084961,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0001031086067087,293.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.000108578329673,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7439270019531,0.0,0.0,8.019558299565688e-05,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,0.0001085784606402,292.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0005150488577783,290.9700622558594,294.1499938964844,267.9948425292969,267.6487731933594,271.240478515625,267.86151123046875,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397180585021488e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.740222930908203,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0001031086067087,293.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.000108578329673,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7439270019531,0.0,0.0,8.019558299565688e-05,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,0.0001085784606402,292.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0005150488577783,290.9700622558594,294.1499938964844,267.9948425292969,267.6487731933594,271.240478515625,267.86151123046875,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397180585021488e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.740222930908203,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,0.0001039821581798,293.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001094982144422,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,8.087501191766933e-05,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,0.0001094983526854,292.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0005194123950786,290.9663391113281,294.1499938964844,268.088623046875,267.7408447265625,271.17828369140625,267.9646301269531,290.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079314863309,1.8485630803866115e-08,0.0011079129762947,-0.0474385097622871,0.0,0.0,0.0,-0.0139768999069929,60.0,-16.804628372192383,-0.0,-8.36926830061202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,0.0001039821581798,293.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001094982144422,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,8.087501191766933e-05,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,0.0001094983526854,292.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0005194123950786,290.9663391113281,294.1499938964844,268.088623046875,267.7408447265625,271.17828369140625,267.9646301269531,290.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079314863309,1.8485630803866115e-08,0.0011079129762947,-0.0474385097622871,0.0,0.0,0.0,-0.0139768999069929,60.0,-16.804628372192383,-0.0,-8.36926830061202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,0.000104426726466,293.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.000109966371383,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035827636719,0.0,0.0,8.122078725136817e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,0.0001099665023502,292.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0005216331337578,290.9644470214844,294.1499938964844,268.13482666015625,267.7861633300781,271.1481018066406,268.0156555175781,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126681929454,1.9039571697021532e-08,0.0011126491008326,-0.0488851331174373,0.0,0.0,0.0,-0.0142515106126666,60.0,-16.83635711669922,-0.0,-8.440984089475023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.0001048702179105,293.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001104333932744,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6901550292969,0.0,0.0,8.156572584994137e-05,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830810546875,0.0,0.0,0.0001104335242416,292.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0005238484591245,290.9625244140625,294.1499938964844,268.1803894042969,267.83087158203125,271.1185607910156,268.0661315917969,290.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173936072736,1.9592178546190563e-08,0.0011173740494996,-0.0503279715776443,0.0,0.0,0.0,-0.0145254591479897,60.0,-16.868749618530273,-0.0,-8.512831328744144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,0.0001056507317116,293.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001112553072744,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,8.217279537348077e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0001112554382416,292.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0005277472664602,290.9585876464844,294.1499938964844,268.26910400390625,267.9179077148437,271.06121826171875,268.1646728515625,290.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125710317865,2.0564725033978e-08,0.0011256898287683,-0.0528664998710155,0.0,0.0,0.0,-0.0150075899437069,60.0,-16.927122116088867,-0.0,-8.64001492573152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,0.0001056507317116,293.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001112553072744,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,8.217279537348077e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0001112554382416,292.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0005277472664602,290.9585876464844,294.1499938964844,268.26910400390625,267.9179077148437,271.06121826171875,268.1646728515625,290.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125710317865,2.0564725033978e-08,0.0011256898287683,-0.0528664998710155,0.0,0.0,0.0,-0.0150075899437069,60.0,-16.927122116088867,-0.0,-8.64001492573152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,0.000106232932012,293.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001118683940148,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365966796875,0.0,0.0,8.262561459559947e-05,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408142089844,0.0,0.0,0.0001118685249821,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0005306554958224,290.9545593261719,294.1499938964844,268.35369873046875,268.0009155273437,271.0064392089844,268.25836181640625,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319139739498,2.1290162521836464e-08,0.0011318926699459,-0.0547593832015991,0.0,0.0,0.0,-0.0153672201558947,60.0,-16.961185455322266,-0.0,-8.735496948020227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,0.000106232932012,293.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001118683940148,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365966796875,0.0,0.0,8.262561459559947e-05,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408142089844,0.0,0.0,0.0001118685249821,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0005306554958224,290.9545593261719,294.1499938964844,268.35369873046875,268.0009155273437,271.0064392089844,268.25836181640625,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319139739498,2.1290162521836464e-08,0.0011318926699459,-0.0547593832015991,0.0,0.0,0.0,-0.0153672201558947,60.0,-16.961185455322266,-0.0,-8.735496948020227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0001066343247657,293.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001122910762205,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,8.293780410895124e-05,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0001122912071878,292.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0005326605169102,290.9504089355469,294.1499938964844,268.4331970214844,268.07891845703125,270.9541931152344,268.3463439941406,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361910728737,2.1790301119040123e-08,0.0011361693032085,-0.0560640506446361,0.0,0.0,0.0,-0.0156151596456766,60.0,-16.969074249267578,-0.0,-8.801629292065628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0001066343247657,293.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001122910762205,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,8.293780410895124e-05,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0001122912071878,292.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0005326605169102,290.9504089355469,294.1499938964844,268.4331970214844,268.07891845703125,270.9541931152344,268.3463439941406,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361910728737,2.1790301119040123e-08,0.0011361693032085,-0.0560640506446361,0.0,0.0,0.0,-0.0156151596456766,60.0,-16.969074249267578,-0.0,-8.801629292065628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0001068510973709,293.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001125193521147,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,8.310640987474471e-05,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,0.000112519475806,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0005337433540262,290.9461975097656,294.1499938964844,268.5065612792969,268.1509094238281,270.9043273925781,268.4278259277344,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385011021047,2.206038729468673e-08,0.0011384789831936,-0.0567684918642044,0.0,0.0,0.0,-0.0157490540295839,60.0,-16.951303482055664,-0.0,-8.837446330289823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0001068510973709,293.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001125193521147,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,8.310640987474471e-05,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,0.000112519475806,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0005337433540262,290.9461975097656,294.1499938964844,268.5065612792969,268.1509094238281,270.9043273925781,268.4278259277344,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385011021047,2.206038729468673e-08,0.0011384789831936,-0.0567684918642044,0.0,0.0,0.0,-0.0157490540295839,60.0,-16.951303482055664,-0.0,-8.837446330289823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.000106916311779,293.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0001125880226027,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57049560546875,0.0,0.0,8.315713057527319e-05,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.000112588146294,292.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0005340690840967,290.9440612792969,294.1499938964844,268.5406188964844,268.184326171875,270.8803405761719,268.4657592773437,290.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391957523301,2.2141634303807223e-08,0.0011391736334189,-0.0569803826510906,0.0,0.0,0.0,-0.0157893318682909,60.0,-16.93446922302246,-0.0,-8.84823450064687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0001069728314178,293.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.000112647539936,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,8.320109191117808e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.0001126476636272,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0005343514494597,290.94189453125,294.1499938964844,268.5727844238281,268.2158508300781,270.85693359375,268.50164794921875,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212045536207373e-08,0.0011397757334634,-0.0571640096604824,0.0,0.0,0.0,-0.0158242378383874,60.0,-16.915414810180664,-0.0,-8.857590216848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0001070698272087,293.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0001127496798289,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.327652903972194e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001127498035202,292.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0005348359700292,290.9375,294.1499938964844,268.6307983398437,268.2727966308594,270.8114929199219,268.5685119628906,290.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.233288398656441e-08,0.0011408089194446,-0.057479128241539,0.0,0.0,0.0,-0.0158841405063867,60.0,-16.87628173828125,-0.0,-8.873656298646895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0001070698272087,293.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0001127496798289,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.327652903972194e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001127498035202,292.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0005348359700292,290.9375,294.1499938964844,268.6307983398437,268.2727966308594,270.8114929199219,268.5685119628906,290.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.233288398656441e-08,0.0011408089194446,-0.057479128241539,0.0,0.0,0.0,-0.0158841405063867,60.0,-16.87628173828125,-0.0,-8.873656298646895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226745605469,0.0,0.0,0.0001071139267878,293.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001127961222664,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057678222656,0.0,0.0,8.33108279039152e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,0.0001127962386817,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0005350562278181,290.9330139160156,294.1499938964844,268.6796264648437,268.3207092285156,270.76812744140625,268.6261901855469,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387803610968152e-08,0.0011412786552682,-0.057622343301773,0.0,0.0,0.0,-0.0159113686531782,60.0,-16.836605072021484,-0.0,-8.880962809598716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226745605469,0.0,0.0,0.0001071139267878,293.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001127961222664,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057678222656,0.0,0.0,8.33108279039152e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,0.0001127962386817,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0005350562278181,290.9330139160156,294.1499938964844,268.6796264648437,268.3207092285156,270.76812744140625,268.6261901855469,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387803610968152e-08,0.0011412786552682,-0.057622343301773,0.0,0.0,0.0,-0.0159113686531782,60.0,-16.836605072021484,-0.0,-8.880962809598716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0001071188526111,293.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001128013100242,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,8.331466233357787e-05,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0001128014337155,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005350808496586,290.928466796875,294.1499938964844,268.7182312011719,268.35858154296875,270.7264709472656,268.6746826171875,290.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393916054852525e-08,0.001141331042163,-0.0576382838189601,0.0,0.0,0.0,-0.015914399176836,60.0,-16.797149658203125,-0.0,-8.88177638103116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0001071188526111,293.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001128013100242,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,8.331466233357787e-05,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0001128014337155,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005350808496586,290.928466796875,294.1499938964844,268.7182312011719,268.35858154296875,270.7264709472656,268.6746826171875,290.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393916054852525e-08,0.001141331042163,-0.0576382838189601,0.0,0.0,0.0,-0.015914399176836,60.0,-16.797149658203125,-0.0,-8.88177638103116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001071055885404,293.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001127873401856,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,8.330434502568096e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0001127874638768,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005350146093405,290.923828125,294.1499938964844,268.74560546875,268.3854064941406,270.6863098144531,268.7124938964844,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.23773550800388e-08,0.0011411894811317,-0.0575951002538204,0.0,0.0,0.0,-0.0159061886370182,60.0,-16.76155662536621,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001071055885404,293.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001127873401856,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,8.330434502568096e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0001127874638768,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005350146093405,290.923828125,294.1499938964844,268.74560546875,268.3854064941406,270.6863098144531,268.7124938964844,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.23773550800388e-08,0.0011411894811317,-0.0575951002538204,0.0,0.0,0.0,-0.0159061886370182,60.0,-16.76155662536621,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,0.0001070979415089,293.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001127792929764,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,8.329840056831017e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0001127794093918,292.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0005349763669073,290.9214782714844,294.1499938964844,268.7547302246094,268.3943786621094,270.6667175292969,268.7272644042969,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411302257329,2.23678107147407e-08,0.0011411077575758,-0.0575702115893363,0.0,0.0,0.0,-0.0159014575183391,60.0,-16.746295928955078,-0.0,-8.878303248138766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0001070935904863,293.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001127747091231,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300537109375,0.0,0.0,8.329501724801958e-05,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0001127748255385,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0005349546554498,290.91912841796875,294.1499938964844,268.7606811523437,268.40020751953125,270.6474304199219,268.73883056640625,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410836596041,2.236237328645529e-08,0.0011410613078624,-0.0575560294091701,0.0,0.0,0.0,-0.0158987622708082,60.0,-16.733684539794922,-0.0,-8.877579205091025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,0.0001071000951924,293.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001127815557993,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,8.330007403856143e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,0.0001127816722146,292.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0005349871353246,290.9143371582031,294.1499938964844,268.76251220703125,268.4020080566406,270.6094055175781,268.7538146972656,290.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.71628761291504,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,0.0001071000951924,293.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001127815557993,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,8.330007403856143e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,0.0001127816722146,292.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0005349871353246,290.9143371582031,294.1499938964844,268.76251220703125,268.4020080566406,270.6094055175781,268.7538146972656,290.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.71628761291504,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965148925781,0.0,0.0,0.0001071413280442,293.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001128249787143,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807678222656,0.0,0.0,8.333213918376714e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0001128250878537,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0005351931322365,290.9094543457031,294.1499938964844,268.75,268.3897399902344,270.5720520019531,268.75469970703125,290.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.242179952816059e-08,0.0011415692279115,-0.0577109940350055,0.0,0.0,0.0,-0.0159282200038433,60.0,-16.714496612548828,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965148925781,0.0,0.0,0.0001071413280442,293.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001128249787143,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807678222656,0.0,0.0,8.333213918376714e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0001128250878537,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0005351931322365,290.9094543457031,294.1499938964844,268.75,268.3897399902344,270.5720520019531,268.75469970703125,290.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.242179952816059e-08,0.0011415692279115,-0.0577109940350055,0.0,0.0,0.0,-0.0159282200038433,60.0,-16.714496612548828,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0001072242885129,293.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001129123411374,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564453125,0.0,0.0,8.339666965184733e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001129124502767,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0005356075125746,290.9045104980469,294.1499938964844,268.7300109863281,268.3701171875,270.5350646972656,268.7440795898437,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.726926803588867,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0001072242885129,293.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001129123411374,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564453125,0.0,0.0,8.339666965184733e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001129124502767,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0005356075125746,290.9045104980469,294.1499938964844,268.7300109863281,268.3701171875,270.5350646972656,268.7440795898437,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.726926803588867,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,0.0001073477251338,293.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001130423188442,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,8.349267591256648e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.0001130424279836,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0005362241063266,290.8995056152344,294.1499938964844,268.7099914550781,268.3504943847656,270.4983825683594,268.7274780273437,290.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.74867820739746,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,0.0001073477251338,293.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001130423188442,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,8.349267591256648e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.0001130424279836,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0005362241063266,290.8995056152344,294.1499938964844,268.7099914550781,268.3504943847656,270.4983825683594,268.7274780273437,290.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.74867820739746,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,0.0001074242318281,293.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001131228927988,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,8.355217869393528e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,0.0001131230019382,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0005366062978282,290.8969421386719,294.1499938964844,268.70001220703125,268.3406677246094,270.4801330566406,268.71826171875,290.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446051066741,2.277425892316387e-08,0.001144582289271,-0.0586300045251846,0.0,0.0,0.0,-0.0161029454320669,60.0,-16.761974334716797,-0.0,-8.932464368172077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.323486328125,0.0,0.0,0.0001075100008165,293.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0001132132092607,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,8.361889194929972e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0001132133184,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,0.0005370347062125,290.8943786621094,294.1499938964844,268.69000244140625,268.33087158203125,270.46197509765625,268.70867919921875,290.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455187341198,2.28811245506222e-08,0.0011454959167167,-0.0589086189866066,0.0,0.0,0.0,-0.0161559227854013,60.0,-16.776885986328125,-0.0,-8.94673206630614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,0.0001077060442185,293.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.000113419657282,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,8.377136691706255e-05,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,0.0001134197591454,292.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0005380139918997,290.8891906738281,294.1499938964844,268.6700134277344,268.3112487792969,270.42584228515625,268.68902587890625,290.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125387826894442e-08,0.0011475841747596,-0.0595454014837741,0.0,0.0,0.0,-0.0162770133465528,60.0,-16.810646057128906,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
