time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857280,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,0.0001077060442185,293.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.000113419657282,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,8.377136691706255e-05,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,0.0001134197591454,292.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0005380139918997,290.8891906738281,294.1499938964844,268.6700134277344,268.3112487792969,270.42584228515625,268.68902587890625,290.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125387826894442e-08,0.0011475841747596,-0.0595454014837741,0.0,0.0,0.0,-0.0162770133465528,60.0,-16.810646057128906,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756652832031,0.0,0.0,0.0001079313951777,293.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001136569553636,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,8.394664473598823e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.000113657064503,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0005391396698541,290.8839111328125,294.1499938964844,268.6499938964844,268.2916259765625,270.3899841308594,268.6690368652344,290.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.3406171223427922e-08,0.0011499846586957,-0.0602773018181324,0.0,0.0,0.0,-0.0164162069559097,60.0,-16.849613189697266,-0.0,-9.01699692690272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756652832031,0.0,0.0,0.0001079313951777,293.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001136569553636,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,8.394664473598823e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.000113657064503,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0005391396698541,290.8839111328125,294.1499938964844,268.6499938964844,268.2916259765625,270.3899841308594,268.6690368652344,290.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.3406171223427922e-08,0.0011499846586957,-0.0602773018181324,0.0,0.0,0.0,-0.0164162069559097,60.0,-16.849613189697266,-0.0,-9.01699692690272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.0001081787631846,293.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001139174419222,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,8.413903560722247e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001139175510616,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,0.00054037530208,290.8785400390625,294.1499938964844,268.6300048828125,268.2720031738281,270.3543395996094,268.6488647460937,290.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.89264678955078,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.0001081787631846,293.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001139174419222,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,8.413903560722247e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001139175510616,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,0.00054037530208,290.8785400390625,294.1499938964844,268.6300048828125,268.2720031738281,270.3543395996094,268.6488647460937,290.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.89264678955078,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,0.0001084400500985,293.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001141925968113,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142639160156,0.0,0.0,8.434226037934422e-05,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0001141926986747,292.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0005416804924607,290.8730773925781,294.1499938964844,268.6099853515625,268.2523803710937,270.3189392089844,268.6286315917969,290.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039957580157534e-08,0.0011554032098501,-0.0619289986789226,0.0,0.0,0.0,-0.016730397939682,60.0,-16.938575744628906,-0.0,-9.102178921693849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,0.0001084400500985,293.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001141925968113,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142639160156,0.0,0.0,8.434226037934422e-05,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0001141926986747,292.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0005416804924607,290.8730773925781,294.1499938964844,268.6099853515625,268.2523803710937,270.3189392089844,268.6286315917969,290.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039957580157534e-08,0.0011554032098501,-0.0619289986789226,0.0,0.0,0.0,-0.016730397939682,60.0,-16.938575744628906,-0.0,-9.102178921693849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,0.0001085731564671,293.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0001143327681347,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,8.444578998023644e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944702148437,0.0,0.0,0.0001143328699981,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0005423453985713,290.8703308105469,294.1499938964844,268.6000061035156,268.2425842285156,270.30133056640625,268.6184997558594,290.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126206845045,60.0,-16.962236404418945,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001087062992155,293.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.000114472961286,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,8.45493414090015e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0001144730631494,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0005430104793049,290.8675537109375,294.1499938964844,268.5899963378906,268.2327575683594,270.2837829589844,268.6083984375,290.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582637671381,2.437170643077025e-08,0.0011582394363358,-0.0627933666110038,0.0,0.0,0.0,-0.0168948583304882,60.0,-16.986093521118164,-0.0,-9.146926771563813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.0001089680736185,293.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001147486254922,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680908203125,0.0,0.0,8.47529445309192e-05,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86651611328125,0.0,0.0,0.0001147487273556,292.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0005443180561996,290.8619079589844,294.1499938964844,268.57000732421875,268.213134765625,270.24884033203125,268.588134765625,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.469788817904828e-08,0.0011610281653702,-0.0636430904269218,0.0,0.0,0.0,-0.017056556418538,60.0,-17.033721923828125,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.0001089680736185,293.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001147486254922,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680908203125,0.0,0.0,8.47529445309192e-05,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86651611328125,0.0,0.0,0.0001147487273556,292.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0005443180561996,290.8619079589844,294.1499938964844,268.57000732421875,268.213134765625,270.24884033203125,268.588134765625,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.469788817904828e-08,0.0011610281653702,-0.0636430904269218,0.0,0.0,0.0,-0.017056556418538,60.0,-17.033721923828125,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680908203125,0.0,0.0,0.0001091188605641,293.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0001149074159911,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15435791015625,0.0,0.0,8.487022569170222e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,0.0001149075178545,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0005450713215395,290.8584899902344,294.1499938964844,268.5580139160156,268.2013854980469,270.2279968261719,268.57598876953125,290.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626593768596,2.488577699466532e-08,0.0011626345803961,-0.0641324967145919,0.0,0.0,0.0,-0.0171497017145156,60.0,-17.061717987060547,-0.0,-9.216482510510104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,0.0001092155653168,293.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001150092502939,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,8.494543726556003e-05,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480224609375,0.0,0.0,0.0001150093521573,292.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0005455543869175,290.856201171875,294.1499938964844,268.54998779296875,268.1935119628906,270.2141418457031,268.5679016113281,290.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636897688731,2.500627260815236e-08,0.0011636647395789,-0.0644463300704956,0.0,0.0,0.0,-0.0172094348818063,60.0,-17.079973220825195,-0.0,-9.232823572347117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,0.0001094469407689,293.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001152529002865,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,8.512540080118924e-05,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.000115252994874,292.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0005467101582325,290.85040283203125,294.1499938964844,268.5299987792969,268.17388916015625,270.1796569824219,268.54766845703125,290.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661547468975,2.52945699941165e-08,0.0011661294847726,-0.0651971474289894,0.0,0.0,0.0,-0.0173523537814617,60.0,-17.123775482177734,-0.0,-9.271980871972121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,0.0001094469407689,293.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001152529002865,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,8.512540080118924e-05,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.000115252994874,292.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0005467101582325,290.85040283203125,294.1499938964844,268.5299987792969,268.17388916015625,270.1796569824219,268.54766845703125,290.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661547468975,2.52945699941165e-08,0.0011661294847726,-0.0651971474289894,0.0,0.0,0.0,-0.0173523537814617,60.0,-17.123775482177734,-0.0,-9.271980871972121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.0001096784471883,293.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001154966885223,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,8.530545892426744e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001154967831098,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0005478665698319,290.8445129394531,294.1499938964844,268.510009765625,268.1542663574219,270.1453857421875,268.5274658203125,290.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583036133980386e-08,0.0011685957433655,-0.0659482851624488,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.166643142700195,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.0001096784471883,293.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001154966885223,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,8.530545892426744e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001154967831098,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0005478665698319,290.8445129394531,294.1499938964844,268.510009765625,268.1542663574219,270.1453857421875,268.5274658203125,290.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583036133980386e-08,0.0011685957433655,-0.0659482851624488,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.166643142700195,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018981933594,0.0,0.0,0.0001097829153877,293.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001156066937255,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,8.538670954294503e-05,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,0.0001156067955889,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.000548388401512,290.8415222167969,294.1499938964844,268.5,268.1444702148437,270.1283569335937,268.5173645019531,290.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697344016283,2.571320223410112e-08,0.0011697086738422,-0.0662871897220611,0.0,0.0,0.0,-0.0175598859786987,60.0,-17.187314987182617,-0.0,-9.328988426204889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.0001098730936064,293.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001157016595243,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,8.545684977434576e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79302978515625,0.0,0.0,0.0001157017541117,292.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0005488388705998,290.8385314941406,294.1499938964844,268.489990234375,268.1346435546875,270.1113586425781,268.5072631835937,290.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706952936947,2.582556568597738e-08,0.0011706694494932,-0.0665797293186187,0.0,0.0,0.0,-0.0176155883818864,60.0,-17.206581115722656,-0.0,-9.344319096271648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,0.0001099919245461,293.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001158267987193,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,8.554927626391873e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001158268933068,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0005494324723258,290.8324584960937,294.1499938964844,268.4700012207031,268.1150207519531,270.0775756835937,268.48712158203125,289.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973621475827723e-08,0.0011719354661181,-0.0669651627540588,0.0,0.0,0.0,-0.017688987776637,60.0,-17.238037109375,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,0.0001099919245461,293.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001158267987193,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,8.554927626391873e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001158268933068,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0005494324723258,290.8324584960937,294.1499938964844,268.4700012207031,268.1150207519531,270.0775756835937,268.48712158203125,289.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973621475827723e-08,0.0011719354661181,-0.0669651627540588,0.0,0.0,0.0,-0.017688987776637,60.0,-17.238037109375,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001100129520636,293.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0001158489394583,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,8.556563261663541e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001158490340458,292.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0005495374789461,290.8263244628906,294.1499938964844,268.45001220703125,268.09539794921875,270.0440673828125,268.467041015625,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.59998014229268e-08,0.0011721595656126,-0.0670333132147789,0.0,0.0,0.0,-0.0177019666880369,60.0,-17.25600814819336,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001100129520636,293.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0001158489394583,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,8.556563261663541e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001158490340458,292.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0005495374789461,290.8263244628906,294.1499938964844,268.45001220703125,268.09539794921875,270.0440673828125,268.467041015625,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.59998014229268e-08,0.0011721595656126,-0.0670333132147789,0.0,0.0,0.0,-0.0177019666880369,60.0,-17.25600814819336,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.0001099460496334,293.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0001157784863607,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,8.551359496777877e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,0.0001157785809482,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0005492033087648,290.82012939453125,294.1499938964844,268.42999267578125,268.0757751464844,270.0108337402344,268.447021484375,289.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714727152138,2.591640324567379e-08,0.0011714468710124,-0.0668162107467651,0.0,0.0,0.0,-0.0176606252789497,60.0,-17.259403228759766,-0.0,-9.35672161972434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.0001099460496334,293.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0001157784863607,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,8.551359496777877e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,0.0001157785809482,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0005492033087648,290.82012939453125,294.1499938964844,268.42999267578125,268.0757751464844,270.0108337402344,268.447021484375,289.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714727152138,2.591640324567379e-08,0.0011714468710124,-0.0668162107467651,0.0,0.0,0.0,-0.0176606252789497,60.0,-17.259403228759766,-0.0,-9.35672161972434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.000109793858428,293.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001156182188424,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,8.539522241335362e-05,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0001156183134298,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0005484430585056,290.8138732910156,294.1499938964844,268.4100036621094,268.05615234375,269.9779052734375,268.4270935058594,289.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726723862362643e-08,0.00116982543841,-0.0663223937153816,0.0,0.0,0.0,-0.0175665952265262,60.0,-17.24941635131836,-0.0,-9.330832284604185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.000109793858428,293.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001156182188424,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,8.539522241335362e-05,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0001156183134298,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0005484430585056,290.8138732910156,294.1499938964844,268.4100036621094,268.05615234375,269.9779052734375,268.4270935058594,289.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726723862362643e-08,0.00116982543841,-0.0663223937153816,0.0,0.0,0.0,-0.0175665952265262,60.0,-17.24941635131836,-0.0,-9.330832284604185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0001096829873858,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001155014688265,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,8.530898776371032e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.000115501556138,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,0.000547889212612,290.8106994628906,294.1499938964844,268.3999938964844,268.0463562011719,269.9615783691406,268.4171447753906,289.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686698999255,2.5588548169253045e-08,0.0011686442885547,-0.0659626349806785,0.0,0.0,0.0,-0.0174980964511632,60.0,-17.238964080810547,-0.0,-9.311995086136449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801940917969,0.0,0.0,0.0001095520565286,293.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001153635894297,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,8.520715346094221e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001153636767412,292.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.000547235191334,290.8075256347656,294.1499938964844,268.3900146484375,268.0365295410156,269.9453125,268.4072265625,289.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672748951241,2.5425377359056256e-08,0.0011672494001686,-0.0655377656221389,0.0,0.0,0.0,-0.0174172073602676,60.0,-17.225072860717773,-0.0,-9.28977499370376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001092487145797,293.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001150441603385,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,8.49712232593447e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,0.00011504424765,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0005457199295051,290.8011474609375,294.1499938964844,268.3699951171875,268.01690673828125,269.9130554199219,268.387451171875,289.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.18932342529297,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001092487145797,293.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001150441603385,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,8.49712232593447e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,0.00011504424765,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0005457199295051,290.8011474609375,294.1499938964844,268.3699951171875,268.01690673828125,269.9130554199219,268.387451171875,289.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.18932342529297,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,0.000108926797111,293.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0001147051661973,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,8.472084300592542e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001147052535088,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0005441119428724,290.7947082519531,294.1499938964844,268.3500061035156,267.9972839355469,269.8811340332031,268.3677062988281,289.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646176655096497e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.14668846130371,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,0.000108926797111,293.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0001147051661973,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,8.472084300592542e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001147052535088,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0005441119428724,290.7947082519531,294.1499938964844,268.3500061035156,267.9972839355469,269.8811340332031,268.3677062988281,289.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646176655096497e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.14668846130371,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91656494140625,0.0,0.0,0.000108624510176,293.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0001143868430517,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049377441406,0.0,0.0,8.44857277115807e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0001143869230872,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0005426019197329,290.7882385253906,294.1499938964844,268.3299865722656,267.9776611328125,269.8495788574219,268.3479919433594,289.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.103900909423828,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91656494140625,0.0,0.0,0.000108624510176,293.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0001143868430517,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049377441406,0.0,0.0,8.44857277115807e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0001143869230872,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0005426019197329,290.7882385253906,294.1499938964844,268.3299865722656,267.9776611328125,269.8495788574219,268.3479919433594,289.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.103900909423828,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001083287061192,293.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001140753447543,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,8.425566193182021e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0001140754320658,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0005411243182606,290.7817077636719,294.1499938964844,268.3099975585937,267.9580383300781,269.8182983398437,268.3282470703125,289.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542154243215,-0.0615664795041084,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.06304931640625,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001083287061192,293.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001140753447543,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,8.425566193182021e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0001140754320658,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0005411243182606,290.7817077636719,294.1499938964844,268.3099975585937,267.9580383300781,269.8182983398437,268.3282470703125,289.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542154243215,-0.0615664795041084,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.06304931640625,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,0.0001081839363905,293.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001139228988904,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,8.414306648774073e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0001139229789259,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0005404012044891,290.7784118652344,294.1499938964844,268.29998779296875,267.9482421875,269.80279541015625,268.3183898925781,289.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526967864483,2.3720426511886217e-08,0.0011526730377227,-0.0610963329672813,0.0,0.0,0.0,-0.0165720023214817,60.0,-17.042999267578125,-0.0,-9.059183270210269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,0.0001080432048183,293.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001137747021857,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86395263671875,0.0,0.0,8.403360698139295e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0001137747822212,292.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0005396981723606,290.7751159667969,294.1499938964844,268.2900085449219,267.9384155273437,269.7873840332031,268.3085327148437,289.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511971242725,2.354504680113224e-08,0.0011511736083775,-0.0606392621994018,0.0,0.0,0.0,-0.0164850614964962,60.0,-17.023393630981445,-0.0,-9.03562735743435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
