time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859620,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,0.0001077774722944,293.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001134948688559,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84375,0.0,0.0,8.382691885344684e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,0.0001134949488914,292.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0005383708048611,290.7684936523437,294.1499938964844,268.2699890136719,267.9187927246094,269.7567138671875,268.288818359375,289.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388947734704e-08,0.0011483422713354,-0.0597761012613773,0.0,0.0,0.0,-0.0163208935409784,60.0,-16.98590087890625,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,0.0001077774722944,293.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001134948688559,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84375,0.0,0.0,8.382691885344684e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,0.0001134949488914,292.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0005383708048611,290.7684936523437,294.1499938964844,268.2699890136719,267.9187927246094,269.7567138671875,268.288818359375,289.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388947734704e-08,0.0011483422713354,-0.0597761012613773,0.0,0.0,0.0,-0.0163208935409784,60.0,-16.98590087890625,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0001076226835721,293.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001133318655774,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309020996094,0.0,0.0,8.370653085876256e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.000113331945613,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0005375975742936,290.76422119140625,294.1499938964844,268.2571716308594,267.9062194824219,269.7372131347656,268.2761535644531,289.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467160657048,2.3020991335442893e-08,0.0011466930154711,-0.0592732541263103,0.0,0.0,0.0,-0.016225267201662,60.0,-16.96388816833496,-0.0,-8.96542289297031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001075428881449,293.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001132478428189,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,8.364446694031358e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001132479155785,292.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0005371989682316,290.7618103027344,294.1499938964844,268.25,267.899169921875,269.72637939453125,268.26910400390625,289.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458656517788,2.29215526559301e-08,0.0011458428343757,-0.0590140186250209,0.0,0.0,0.0,-0.0161759704351425,60.0,-16.95248031616211,-0.0,-8.952132901640655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0001073478997568,293.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001130425080191,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,8.349281415576115e-05,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0001130425880546,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0005362249794416,290.7550964355469,294.1499938964844,268.2300109863281,267.8795471191406,269.6962890625,268.24932861328125,289.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856125115486e-08,0.0011437651701271,-0.0583804957568645,0.0,0.0,0.0,-0.0160555113106966,60.0,-16.92435073852539,-0.0,-8.91969733629594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0001073478997568,293.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001130425080191,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,8.349281415576115e-05,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0001130425880546,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0005362249794416,290.7550964355469,294.1499938964844,268.2300109863281,267.8795471191406,269.6962890625,268.24932861328125,289.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856125115486e-08,0.0011437651701271,-0.0583804957568645,0.0,0.0,0.0,-0.0160555113106966,60.0,-16.92435073852539,-0.0,-8.91969733629594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001072022132575,293.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001128890944528,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,8.337949839187786e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001128891672124,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0005354972672648,290.748291015625,294.1499938964844,268.2099914550781,267.85992431640625,269.6664428710937,268.2295227050781,289.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249699981859976e-08,0.0011422126553952,-0.0579070821404457,0.0,0.0,0.0,-0.0159655027091503,60.0,-16.903179168701172,-0.0,-8.89549980342963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001072022132575,293.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001128890944528,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,8.337949839187786e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001128891672124,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0005354972672648,290.748291015625,294.1499938964844,268.2099914550781,267.85992431640625,269.6664428710937,268.2295227050781,289.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249699981859976e-08,0.0011422126553952,-0.0579070821404457,0.0,0.0,0.0,-0.0159655027091503,60.0,-16.903179168701172,-0.0,-8.89549980342963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001071506194421,293.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.0001128347648773,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,8.333937148563564e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,0.0001128348376369,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0005352395237423,290.7449035644531,294.1499938964844,268.20001220703125,267.8501281738281,269.651611328125,268.2196044921875,289.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416852939873,2.243269925372715e-08,0.0011416628258302,-0.0577394179999828,0.0,0.0,0.0,-0.0159336272627115,60.0,-16.895740509033203,-0.0,-8.886938474006456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,0.0001071144215529,293.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0001127966461353,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,8.331121352966875e-05,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,0.0001127967188949,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0005350587307475,290.741455078125,294.1499938964844,268.19000244140625,267.8403015136719,269.6368408203125,268.2096862792969,289.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412993771955,2.2387581566363224e-08,0.0011412770254537,-0.0576217621564865,0.0,0.0,0.0,-0.0159112587571144,60.0,-16.890548706054688,-0.0,-8.880933677346547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001070913567673,293.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001127723589888,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,8.329327829414979e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001127724317484,292.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0005349435377866,290.73455810546875,294.1499938964844,268.1700134277344,267.8206787109375,269.607421875,268.1897888183594,289.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.887086868286133,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001070913567673,293.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001127723589888,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,8.329327829414979e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001127724317484,292.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0005349435377866,290.73455810546875,294.1499938964844,268.1700134277344,267.8206787109375,269.607421875,268.1897888183594,289.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.887086868286133,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001071414735633,293.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0001128251315094,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,8.333225559908897e-05,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,0.000112825204269,292.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005351938307285,290.7276306152344,294.1499938964844,268.1499938964844,267.8010559082031,269.5782165527344,268.1697998046875,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415869230404,2.242125596296773e-08,0.0011415644548833,-0.0577095746994018,0.0,0.0,0.0,-0.0159279499202966,60.0,-16.894683837890625,-0.0,-8.885415070380986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001071414735633,293.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0001128251315094,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,8.333225559908897e-05,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,0.000112825204269,292.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005351938307285,290.7276306152344,294.1499938964844,268.1499938964844,267.8010559082031,269.5782165527344,268.1697998046875,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415869230404,2.242125596296773e-08,0.0011415644548833,-0.0577095746994018,0.0,0.0,0.0,-0.0159279499202966,60.0,-16.894683837890625,-0.0,-8.885415070380986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001072343511623,293.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001129229349317,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,8.340449130628258e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,0.0001129230076912,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0005356578039936,290.7205810546875,294.1499938964844,268.1300048828125,267.781982421875,269.5491638183594,268.1497497558594,289.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.911907196044922,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001072343511623,293.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001129229349317,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,8.340449130628258e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,0.0001129230076912,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0005356578039936,290.7205810546875,294.1499938964844,268.1300048828125,267.781982421875,269.5491638183594,268.1497497558594,289.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.911907196044922,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001073320963769,293.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.000113025867904,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,8.348051778739318e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001130259406636,292.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0005361460498534,290.7135009765625,294.1499938964844,268.1099853515625,267.7640380859375,269.520263671875,268.1296691894531,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143617555499,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-16.932584762573242,-0.0,-8.917055538404386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001073320963769,293.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.000113025867904,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,8.348051778739318e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001130259406636,292.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0005361460498534,290.7135009765625,294.1499938964844,268.1099853515625,267.7640380859375,269.520263671875,268.1296691894531,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143617555499,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-16.932584762573242,-0.0,-8.917055538404386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0001073828170774,293.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001130792807089,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,8.351996802957729e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,0.0001130793461925,292.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0005363994278013,290.7099304199219,294.1499938964844,268.1000061035156,267.75543212890625,269.5058898925781,268.1195983886719,289.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.2721945214243533e-08,0.0011441352544352,-0.058493610471487,0.0,0.0,0.0,-0.0160770136862993,60.0,-16.943378448486328,-0.0,-8.92548399633597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0001074346582754,293.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001131338722188,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,8.356029138667509e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001131339377025,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0005366583936847,290.70635986328125,294.1499938964844,268.0899963378906,267.7470703125,269.4915466308594,268.10955810546875,289.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,-0.0161090325564146,60.0,-16.95438575744629,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,0.0001075415639206,293.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0001132464458351,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,8.364344103028998e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001132465185946,292.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0005371923907659,290.6991271972656,294.1499938964844,268.07000732421875,267.73101806640625,269.46295166015625,268.0894470214844,289.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.059009276330471,0.0,0.0,0.0,-0.0161750633269548,60.0,-16.976957321166992,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,0.0001075415639206,293.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0001132464458351,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,8.364344103028998e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001132465185946,292.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0005371923907659,290.6991271972656,294.1499938964844,268.07000732421875,267.73101806640625,269.46295166015625,268.0894470214844,289.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.059009276330471,0.0,0.0,0.0,-0.0161750633269548,60.0,-16.976957321166992,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001076524276868,293.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001133631958509,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,8.372966840397567e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001133632613345,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0005377461784519,290.6918334960937,294.1499938964844,268.04998779296875,267.7158203125,269.4344787597656,268.0693359375,289.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.000228881835938,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001076524276868,293.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001133631958509,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,8.372966840397567e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001133632613345,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0005377461784519,290.6918334960937,294.1499938964844,268.04998779296875,267.7158203125,269.4344787597656,268.0693359375,289.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.000228881835938,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001077668275684,293.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001134836566052,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,8.38186388136819e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001134837220888,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0005383176030591,290.6844787597656,294.1499938964844,268.0299987792969,267.7013854980469,269.4061889648437,268.0492248535156,289.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.02411651611328,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001077668275684,293.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001134836566052,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,8.38186388136819e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001134837220888,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0005383176030591,290.6844787597656,294.1499938964844,268.0299987792969,267.7013854980469,269.4061889648437,268.0492248535156,289.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.02411651611328,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0001078843342838,293.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0001136074060923,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,8.391003939323127e-05,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0001136074715759,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,0.0005389046273194,290.67706298828125,294.1499938964844,268.010009765625,267.6876525878906,269.3780212402344,268.0290832519531,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.048553466796875,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0001078843342838,293.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0001136074060923,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,8.391003939323127e-05,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0001136074715759,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,0.0005389046273194,290.67706298828125,294.1499938964844,268.010009765625,267.6876525878906,269.3780212402344,268.0290832519531,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.048553466796875,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001079441499314,293.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0001136703867814,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,8.395656186621636e-05,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.000113670452265,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0005392033490352,290.6733093261719,294.1499938964844,268.0,267.6809997558594,269.3639831542969,268.01904296875,289.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.34213324290522e-08,0.0011501146946102,-0.0603168196976184,0.0,0.0,0.0,-0.016423724591732,60.0,-17.060962677001953,-0.0,-9.01902978966973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,0.0001080045622074,293.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001137340077548,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,8.400355000048876e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001137340732384,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.000539505155757,290.6695556640625,294.1499938964844,267.989990234375,267.67449951171875,269.3500061035156,268.00897216796875,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.07347869873047,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,0.0001081270893337,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001138630323112,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,8.409885049331933e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0001138630977948,292.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0005401172093115,290.6620178222656,294.1499938964844,267.9700012207031,267.661865234375,269.32208251953125,267.98883056640625,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367238223552,60.0,-17.098806381225586,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,0.0001081270893337,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001138630323112,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,8.409885049331933e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0001138630977948,292.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0005401172093115,290.6620178222656,294.1499938964844,267.9700012207031,267.661865234375,269.32208251953125,267.98883056640625,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367238223552,60.0,-17.098806381225586,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001082515373127,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001139940795837,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,8.41956352815032e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0001139941450674,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0005407388089224,290.6543884277344,294.1499938964844,267.95001220703125,267.6496887207031,269.2943115234375,267.9687194824219,289.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149926066398,0.0,0.0,0.0,-0.0166135914623737,60.0,-17.124496459960938,-0.0,-9.070463846683197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001082515373127,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001139940795837,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,8.41956352815032e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0001139941450674,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0005407388089224,290.6543884277344,294.1499938964844,267.95001220703125,267.6496887207031,269.2943115234375,267.9687194824219,289.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149926066398,0.0,0.0,0.0,-0.0166135914623737,60.0,-17.124496459960938,-0.0,-9.070463846683197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0001083775132428,292.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001141267421189,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,8.429362060269341e-05,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319702148437,0.0,0.0,0.0001141268076025,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0005413681501522,290.6466979980469,294.1499938964844,267.92999267578125,267.63787841796875,269.2666931152344,267.9485778808594,289.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.150476455688477,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0001083775132428,292.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001141267421189,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,8.429362060269341e-05,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319702148437,0.0,0.0,0.0001141268076025,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0005413681501522,290.6466979980469,294.1499938964844,267.92999267578125,267.63787841796875,269.2666931152344,267.9485778808594,289.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.150476455688477,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001085046460502,292.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,0.000114260619739,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,8.439250814262778e-05,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001142606852226,292.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005420031957328,290.6389465332031,294.1499938964844,267.9100036621094,267.6263427734375,269.2391662597656,267.928466796875,289.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.17668914794922,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001085046460502,292.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,0.000114260619739,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,8.439250814262778e-05,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001142606852226,292.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005420031957328,290.6389465332031,294.1499938964844,267.9100036621094,267.6263427734375,269.2391662597656,267.928466796875,289.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.17668914794922,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035705566406,0.0,0.0,0.000108568536234,292.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001143278932431,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,8.444219565717503e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.0001143279587267,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0005423222901299,290.6350402832031,294.1499938964844,267.8999938964844,267.62066650390625,269.2254333496094,267.9183959960937,289.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199307446792773e-08,0.0011567659676074,-0.0623442009091377,0.0,0.0,0.0,-0.016809394583106,60.0,-17.189863204956055,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
