time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861960,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.000108632571937,292.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001143953268183,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,8.449199958704412e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,0.0001143953923019,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0005426421994343,290.6311340332031,294.1499938964844,267.8900146484375,267.61505126953125,269.2117614746094,267.9083251953125,289.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.20307159423828,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,0.0001087609198293,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001145304850069,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,8.459182572551072e-05,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001145305432146,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0005432832986116,290.62322998046875,294.1499938964844,267.8699951171875,267.6038513183594,269.1844787597656,267.8882141113281,289.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.229562759399414,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,0.0001087609198293,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001145304850069,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,8.459182572551072e-05,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001145305432146,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0005432832986116,290.62322998046875,294.1499938964844,267.8699951171875,267.6038513183594,269.1844787597656,267.8882141113281,289.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.229562759399414,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.0001088893404812,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001146657232311,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,8.469171007163823e-05,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,0.0001146657814388,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0005439248052425,290.61529541015625,294.1499938964844,267.8500061035156,267.5927429199219,269.1573181152344,267.8681030273437,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.256107330322266,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.0001088893404812,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001146657232311,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,8.469171007163823e-05,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,0.0001146657814388,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0005439248052425,290.61529541015625,294.1499938964844,267.8500061035156,267.5927429199219,269.1573181152344,267.8681030273437,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.256107330322266,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,0.0001090174919227,292.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.000114800670417,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,8.479138341499493e-05,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001148007286246,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0005445649730972,290.6072998046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1302795410156,267.84796142578125,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.282649993896484,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,0.0001090174919227,292.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.000114800670417,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,8.479138341499493e-05,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001148007286246,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0005445649730972,290.6072998046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1302795410156,267.84796142578125,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.282649993896484,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001091450394596,292.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001149349773186,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,8.48905838211067e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001149350355262,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0005452020559459,290.5992126464844,294.1499938964844,267.8099975585937,267.5703430175781,269.10333251953125,267.8278503417969,289.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.309133529663086,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001091450394596,292.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001149349773186,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,8.48905838211067e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001149350355262,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0005452020559459,290.5992126464844,294.1499938964844,267.8099975585937,267.5703430175781,269.10333251953125,267.8278503417969,289.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.309133529663086,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.0001092084712581,292.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001150017851614,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,8.493992208968848e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001150018433691,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.000545518938452,290.5951538085937,294.1499938964844,267.79998779296875,267.5646667480469,269.08990478515625,267.8177795410156,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.4996669623078563e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.01720467582345,60.0,-17.322336196899414,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001092716411221,292.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001150682946899,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,8.498904935549945e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001150683528976,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0005458344821818,290.591064453125,294.1499938964844,267.7900085449219,267.5589294433594,269.0765380859375,267.8077392578125,289.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075371112848188e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.0172436907887458,60.0,-17.33550262451172,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.000109396969492,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001152002805611,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,8.508653263561428e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001152003387687,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0005464605055749,290.5828552246094,294.1499938964844,267.7699890136719,267.5472717285156,269.0498046875,267.7876281738281,289.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.36170768737793,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.000109396969492,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001152002805611,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,8.508653263561428e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001152003387687,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0005464605055749,290.5828552246094,294.1499938964844,267.7699890136719,267.5472717285156,269.0498046875,267.7876281738281,289.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.36170768737793,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,0.0001095207117032,292.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.000115330585686,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,8.51827790029347e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001153306438936,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0005470786127261,290.5746154785156,294.1499938964844,267.75,267.5352783203125,269.023193359375,267.7675170898437,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.3876895904541,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,0.0001095207117032,292.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.000115330585686,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,8.51827790029347e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001153306438936,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0005470786127261,290.5746154785156,294.1499938964844,267.75,267.5352783203125,269.023193359375,267.7675170898437,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.3876895904541,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001096425403375,292.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001154588680947,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,8.527752652298659e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001154589263023,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.000547687173821,290.5662841796875,294.1499938964844,267.7300109863281,267.5229187011719,268.9967041015625,267.7474060058594,289.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.413400650024414,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001096425403375,292.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001154588680947,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,8.527752652298659e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001154589263023,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.000547687173821,290.5662841796875,294.1499938964844,267.7300109863281,267.5229187011719,268.9967041015625,267.7474060058594,289.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.413400650024414,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001097621134249,292.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001155847858171,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,8.537052781321108e-05,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001155848440248,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0005482844426296,290.5578918457031,294.1499938964844,267.7099914550781,267.5100402832031,268.9703063964844,267.727294921875,289.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.438783645629883,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001097621134249,292.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001155847858171,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,8.537052781321108e-05,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001155848440248,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0005482844426296,290.5578918457031,294.1499938964844,267.7099914550781,267.5100402832031,268.9703063964844,267.727294921875,289.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.438783645629883,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,0.0001098209395422,292.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,0.0001156467405962,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,8.541628631064668e-05,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001156467915279,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0005485783331096,290.5536804199219,294.1499938964844,267.70001220703125,267.50341796875,268.9571533203125,267.7172546386719,289.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.451330184936523,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0001098790744435,292.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001157079532276,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,8.546149911126122e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001157080041593,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005488687311299,290.5494384765625,294.1499938964844,267.69000244140625,267.49664306640625,268.94403076171875,267.7071838378906,289.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.463777542114258,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0001099930595955,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001158279847004,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,8.555015665479004e-05,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001158280356321,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0005494381184689,290.5409240722656,294.1499938964844,267.6700134277344,267.4826354980469,268.9178466796875,267.6871032714844,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.488338470458984,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0001099930595955,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001158279847004,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,8.555015665479004e-05,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001158280356321,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0005494381184689,290.5409240722656,294.1499938964844,267.6700134277344,267.4826354980469,268.9178466796875,267.6871032714844,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.488338470458984,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.000110103705083,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001159445018856,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,8.56362166814506e-05,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001159445528173,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0005499908002093,290.5323791503906,294.1499938964844,267.6499938964844,267.4679260253906,268.8917541503906,267.6669921875,289.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.51239585876465,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.000110103705083,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001159445018856,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,8.56362166814506e-05,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001159445528173,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0005499908002093,290.5323791503906,294.1499938964844,267.6499938964844,267.4679260253906,268.8917541503906,267.6669921875,289.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.51239585876465,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001102106543839,292.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001160571264335,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,8.571939542889595e-05,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001160571773652,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005505250301212,290.52374267578125,294.1499938964844,267.6300048828125,267.45245361328125,268.86578369140625,267.6469116210937,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.535890579223633,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001102106543839,292.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001160571264335,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,8.571939542889595e-05,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001160571773652,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005505250301212,290.52374267578125,294.1499938964844,267.6300048828125,267.45245361328125,268.86578369140625,267.6469116210937,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.535890579223633,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001103135437006,292.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001161654727184,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,8.579942368669435e-05,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001161655236501,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.000551039003767,290.5150451660156,294.1499938964844,267.6099853515625,267.4361267089844,268.83990478515625,267.6268005371094,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.558767318725586,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001103135437006,292.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001161654727184,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,8.579942368669435e-05,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001161655236501,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.000551039003767,290.5150451660156,294.1499938964844,267.6099853515625,267.4361267089844,268.83990478515625,267.6268005371094,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.558767318725586,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0001103633549064,292.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001162179323728,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,8.583816816098988e-05,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001162179833045,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0005512878415174,290.5106811523437,294.1499938964844,267.6000061035156,267.4276123046875,268.8269958496094,267.61676025390625,289.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.569948196411133,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.0001104120237869,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001162691769422,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,8.587601769249886e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001162692278739,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0005515309167094,290.5063171386719,294.1499938964844,267.5899963378906,267.4188842773437,268.8141174316406,267.6067199707031,289.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.580955505371094,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.000110505723569,292.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.0001163678462035,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,8.594889368396252e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001163678971352,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0005519989645108,290.4975280761719,294.1499938964844,267.57000732421875,267.40069580078125,268.7884216308594,267.5866394042969,289.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.60242462158203,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.000110505723569,292.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.0001163678462035,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,8.594889368396252e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001163678971352,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0005519989645108,290.4975280761719,294.1499938964844,267.57000732421875,267.40069580078125,268.7884216308594,267.5866394042969,289.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.60242462158203,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001105942792491,292.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001164610948762,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,8.601776789873838e-05,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001164611458079,292.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0005524412845261,290.4886779785156,294.1499938964844,267.54998779296875,267.38140869140625,268.7628479003906,267.56658935546875,289.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783452937379,-0.0689165741205215,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.62310028076172,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001105942792491,292.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001164610948762,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,8.601776789873838e-05,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001164611458079,292.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0005524412845261,290.4886779785156,294.1499938964844,267.54998779296875,267.38140869140625,268.7628479003906,267.56658935546875,289.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783452937379,-0.0689165741205215,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.62310028076172,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.805029978215883e-21,-7.338939457232962e-21,2.5339094790170788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
