time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0001058662237483,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001114822298404,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,8.234039705712348e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,0.0001114822298404,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0005288237007334,293.07012939453125,294.1499938964844,270.3500061035156,269.6131286621094,275.47686767578125,270.3500061035156,292.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279903119429,2.0831210534311143e-08,0.0011279695900157,-0.0535619035363197,0.0,0.0,0.0,-0.0151397036388516,60.0,-17.017343521118164,-0.0,-8.675028340121571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0001058662237483,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001114822298404,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,8.234039705712348e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,0.0001114822298404,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0005288237007334,293.07012939453125,294.1499938964844,270.3500061035156,269.6131286621094,275.47686767578125,270.3500061035156,292.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279903119429,2.0831210534311143e-08,0.0011279695900157,-0.0535619035363197,0.0,0.0,0.0,-0.0151397036388516,60.0,-17.017343521118164,-0.0,-8.675028340121571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,0.000105985054688,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0001116073617595,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,8.243281627073884e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001116073617595,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0005294173024594,293.068359375,294.1499938964844,270.3500061035156,269.6131286621094,275.425537109375,270.3500061035156,292.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292564449831,2.0979280535016187e-08,0.0011292354902252,-0.0539482682943344,0.0,0.0,0.0,-0.0152131076902151,60.0,-17.030925750732422,-0.0,-8.694514264107056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0001061083239619,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,0.0001117371721193,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,8.252869884017855e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0001117371721193,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0005300330230966,293.06658935546875,294.1499938964844,270.3500061035156,269.6131286621094,275.37469482421875,270.3500061035156,292.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130569842644,2.1132882110919127e-08,0.0011305486550554,-0.0543490387499332,0.0,0.0,0.0,-0.0152892535552382,60.0,-17.04526710510254,-0.0,-8.714750521221506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,8.272995910374448e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313256406225,293.0629577636719,294.1499938964844,270.3500061035156,269.6131286621094,275.2742919921875,270.3500061035156,292.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.075910568237305,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,8.272995910374448e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313256406225,293.0629577636719,294.1499938964844,270.3500061035156,269.6131286621094,275.2742919921875,270.3500061035156,292.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.075910568237305,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326974205672,293.0592346191406,294.1499938964844,270.3500061035156,269.6131286621094,275.1756896972656,270.3500061035156,292.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797513127808088e-08,0.0011362311197444,-0.0560828633606433,0.0,0.0,0.0,-0.0156187349930405,60.0,-17.10927391052246,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326974205672,293.0592346191406,294.1499938964844,270.3500061035156,269.6131286621094,275.1756896972656,270.3500061035156,292.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797513127808088e-08,0.0011362311197444,-0.0560828633606433,0.0,0.0,0.0,-0.0156187349930405,60.0,-17.10927391052246,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,0.0001069297868525,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341364303603,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,275.0787048339844,270.3500061035156,292.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215647398884357e-08,0.0011393000604584,-0.057019080966711,0.0,0.0,0.0,-0.01579668559134,60.0,-17.144784927368164,-0.0,-8.850206256738603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,0.0001069297868525,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341364303603,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,275.0787048339844,270.3500061035156,292.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215647398884357e-08,0.0011393000604584,-0.057019080966711,0.0,0.0,0.0,-0.01579668559134,60.0,-17.144784927368164,-0.0,-8.850206256738603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.0001072299128281,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,8.340104250237346e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0005356356268748,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.98345947265625,270.3500061035156,292.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.0579943247139453,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.182453155517578,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.0001072299128281,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,8.340104250237346e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0005356356268748,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.98345947265625,270.3500061035156,292.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.0579943247139453,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.182453155517578,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001073841558536,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0005364061216823,293.04949951171875,294.1499938964844,270.3500061035156,269.6131286621094,274.9365234375,270.3500061035156,292.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954656660556,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.202007293701172,-0.0,-8.925579209062563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0001075403124559,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0001132451288867,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,8.364246605196968e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0001132451288867,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,0.0005371861043386,293.0474853515625,294.1499938964844,270.3500061035156,269.6131286621094,274.88995361328125,270.3500061035156,292.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458271183073,2.291723610881036e-08,0.0011458041844889,-0.0590027682483196,0.0,0.0,0.0,-0.0161738228052854,60.0,-17.221900939941406,-0.0,-8.951555940939215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001078584173228,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001135801066993,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,8.388987771468237e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.0001135801066993,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0005387751152738,293.0433654785156,294.1499938964844,270.3500061035156,269.6131286621094,274.79803466796875,270.3500061035156,292.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216433987,2.3313617703024647e-08,0.0011491931509226,-0.0600360594689846,0.0,0.0,0.0,-0.0163703244179487,60.0,-17.262664794921875,-0.0,-9.004590850736349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0001078584173228,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001135801066993,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,8.388987771468237e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.0001135801066993,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0005387751152738,293.0433654785156,294.1499938964844,270.3500061035156,269.6131286621094,274.79803466796875,270.3500061035156,292.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216433987,2.3313617703024647e-08,0.0011491931509226,-0.0600360594689846,0.0,0.0,0.0,-0.0163703244179487,60.0,-17.262664794921875,-0.0,-9.004590850736349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.7077331542969,270.3500061035156,292.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716458130707e-08,0.0011526371818035,-0.0610859915614128,0.0,0.0,0.0,-0.0165700260549783,60.0,-17.30443572998047,-0.0,-9.058650363158449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.7077331542969,270.3500061035156,292.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716458130707e-08,0.0011526371818035,-0.0610859915614128,0.0,0.0,0.0,-0.0165700260549783,60.0,-17.30443572998047,-0.0,-9.058650363158449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0005420168163254,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.6190185546875,270.3500061035156,292.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346771240234375,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0005420168163254,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.6190185546875,270.3500061035156,292.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346771240234375,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.53179931640625,270.3500061035156,292.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.389219284057617,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.53179931640625,270.3500061035156,292.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.389219284057617,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0005444468697533,293.0281982421875,294.1499938964844,270.3500061035156,269.6131286621094,274.4888000488281,270.3500061035156,292.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.410324096679688,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0005452462937682,293.02593994140625,294.1499938964844,270.3500061035156,269.6131286621094,274.4461669921875,270.3500061035156,292.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.431272506713867,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0005468169692903,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.36199951171875,270.3500061035156,292.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47246551513672,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0005468169692903,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.36199951171875,270.3500061035156,292.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47246551513672,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0005483351997099,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.27935791015625,270.3500061035156,292.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847090683197e-08,0.001169582363218,-0.0662488341331482,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.512176513671875,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0005483351997099,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.27935791015625,270.3500061035156,292.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847090683197e-08,0.001169582363218,-0.0662488341331482,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.512176513671875,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0005497884121723,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.1980895996094,270.3500061035156,292.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6060995139687293e-08,0.0011726818047463,-0.0671926140785217,0.0,0.0,0.0,-0.0177322980016469,60.0,-17.55012321472168,-0.0,-9.37648181320583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0005497884121723,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.1980895996094,270.3500061035156,292.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6060995139687293e-08,0.0011726818047463,-0.0671926140785217,0.0,0.0,0.0,-0.0177322980016469,60.0,-17.55012321472168,-0.0,-9.37648181320583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001103376562241,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0001161908658104,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,8.581818110542372e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001161908658104,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0005511594354175,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.11834716796875,270.3500061035156,292.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756322346627,2.6403014885545417e-08,0.0011756058083847,-0.0680828392505645,0.0,0.0,0.0,-0.017901849001646,60.0,-17.585594177246094,-0.0,-9.423303737321477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001103376562241,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0001161908658104,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,8.581818110542372e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001161908658104,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0005511594354175,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.11834716796875,270.3500061035156,292.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756322346627,2.6403014885545417e-08,0.0011756058083847,-0.0680828392505645,0.0,0.0,0.0,-0.017901849001646,60.0,-17.585594177246094,-0.0,-9.423303737321477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.000110468485218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001163286360679,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,8.591993537265807e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.0001163286360679,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,0.0005518129910342,293.00445556640625,294.1499938964844,270.3500061035156,269.6131286621094,274.0790710449219,270.3500061035156,292.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770261917263,2.6566045363551893e-08,0.0011769996490329,-0.0685071274638176,0.0,0.0,0.0,-0.0179826691746711,60.0,-17.602209091186523,-0.0,-9.44566380667311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0001105943301809,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001164611530839,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,8.601781155448407e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353698730469,0.0,0.0,0.0001164611530839,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0005524415755644,293.001953125,294.1499938964844,270.3500061035156,269.6131286621094,274.0401306152344,270.3500061035156,292.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783670634031,2.672285681626364e-08,0.0011783404042944,-0.0689152032136917,0.0,0.0,0.0,-0.0180604066699743,60.0,-17.618133544921875,-0.0,-9.467195383194849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001108299693441,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001167092923424,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,8.620108565082774e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,0.0001167092923424,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0005536186508834,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.9633178710937,270.3500061035156,292.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808777926489,2.7016493930887012e-08,0.0011808507842943,-0.069679245352745,0.0,0.0,0.0,-0.0182059723883867,60.0,-17.64776039123535,-0.0,-9.507580500667245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001108299693441,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001167092923424,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,8.620108565082774e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,0.0001167092923424,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0005536186508834,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.9633178710937,270.3500061035156,292.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808777926489,2.7016493930887012e-08,0.0011808507842943,-0.069679245352745,0.0,0.0,0.0,-0.0182059723883867,60.0,-17.64776039123535,-0.0,-9.507580500667245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0001110458542825,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.000116936636914,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,8.636900020064786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.000116936636914,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0005546970642171,292.99169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8880310058594,270.3500061035156,292.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831780429929,2.7285521397857337e-08,0.0011831508018076,-0.0703791454434394,0.0,0.0,0.0,-0.0183393396437168,60.0,-17.673934936523438,-0.0,-9.544656620619209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0001110458542825,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.000116936636914,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,8.636900020064786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.000116936636914,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0005546970642171,292.99169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8880310058594,270.3500061035156,292.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831780429929,2.7285521397857337e-08,0.0011831508018076,-0.0703791454434394,0.0,0.0,0.0,-0.0183393396437168,60.0,-17.673934936523438,-0.0,-9.544656620619209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001112411700887,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,0.0001171423064079,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,8.652090764371678e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.0001171423064079,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,0.0005556726828217,292.9864196777344,294.1499938964844,270.3500061035156,269.6131286621094,273.8141784667969,270.3500061035156,292.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852590832859,2.7528905377494084e-08,0.0011852316092699,-0.0710122510790824,0.0,0.0,0.0,-0.0184599943459033,60.0,-17.696853637695312,-0.0,-9.57826031822151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001112411700887,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,0.0001171423064079,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,8.652090764371678e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.0001171423064079,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,0.0005556726828217,292.9864196777344,294.1499938964844,270.3500061035156,269.6131286621094,273.8141784667969,270.3500061035156,292.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852590832859,2.7528905377494084e-08,0.0011852316092699,-0.0710122510790824,0.0,0.0,0.0,-0.0184599943459033,60.0,-17.696853637695312,-0.0,-9.57826031822151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001114169572247,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001173274213215,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,8.665763743920252e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001173274213215,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0005565508035942,292.9810485839844,294.1499938964844,270.3500061035156,269.6131286621094,273.74176025390625,270.3500061035156,292.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871320893988,2.7747962150215244e-08,0.0011871043825522,-0.0715819969773292,0.0,0.0,0.0,-0.0185685884207487,60.0,-17.716585159301758,-0.0,-9.608555728846113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
