time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001114169572247,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001173274213215,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,8.665763743920252e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001173274213215,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0005565508035942,292.9810485839844,294.1499938964844,270.3500061035156,269.6131286621094,273.74176025390625,270.3500061035156,292.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871320893988,2.7747962150215244e-08,0.0011871043825522,-0.0715819969773292,0.0,0.0,0.0,-0.0185685884207487,60.0,-17.716585159301758,-0.0,-9.608555728846113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001114986007451,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0001174134013126,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,8.67211347213015e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0001174134013126,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0005569586064666,292.97833251953125,294.1499938964844,270.3500061035156,269.6131286621094,273.7060852050781,270.3500061035156,292.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880020610988,2.7849701211835054e-08,0.0011879742378368,-0.0718465894460678,0.0,0.0,0.0,-0.0186190232634544,60.0,-17.725322723388672,-0.0,-9.622642238582557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001115764680434,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.000117495394079,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,8.678169979248196e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,0.000117495394079,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0005573475500568,292.9755859375,294.1499938964844,270.3500061035156,269.6131286621094,273.6707763671875,270.3500061035156,292.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946732927830453e-08,0.0011888036970049,-0.0720989257097244,0.0,0.0,0.0,-0.0186671260744333,60.0,-17.733388900756836,-0.0,-9.636086417685877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228603106,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001176495497929,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,8.689556125318632e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001176495497929,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0005580788129009,292.97003173828125,294.1499938964844,270.3500061035156,269.6131286621094,273.6011657714844,270.3500061035156,292.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903914855793,2.8129154117095826e-08,0.0011903633130714,-0.0725732892751693,0.0,0.0,0.0,-0.0187575574964284,60.0,-17.74786949157715,-0.0,-9.661388133963557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228603106,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001176495497929,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,8.689556125318632e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001176495497929,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0005580788129009,292.97003173828125,294.1499938964844,270.3500061035156,269.6131286621094,273.6011657714844,270.3500061035156,292.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903914855793,2.8129154117095826e-08,0.0011903633130714,-0.0725732892751693,0.0,0.0,0.0,-0.0187575574964284,60.0,-17.74786949157715,-0.0,-9.661388133963557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118571599363,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.000117790979857,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,8.700001490069553e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.000117790979857,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0005587496561929,292.9643859863281,294.1499938964844,270.3500061035156,269.6131286621094,273.5328674316406,270.3500061035156,292.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918224627152,2.829651180036308e-08,0.0011917940573766,-0.0730084329843521,0.0,0.0,0.0,-0.0188405234366655,60.0,-17.760332107543945,-0.0,-9.684628565764797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118571599363,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.000117790979857,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,8.700001490069553e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.000117790979857,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0005587496561929,292.9643859863281,294.1499938964844,270.3500061035156,269.6131286621094,273.5328674316406,270.3500061035156,292.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918224627152,2.829651180036308e-08,0.0011917940573766,-0.0730084329843521,0.0,0.0,0.0,-0.0188405234366655,60.0,-17.760332107543945,-0.0,-9.684628565764797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001119790176744,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179192986455,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,8.709479152457789e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0001179192986455,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0005593583919107,292.95867919921875,294.1499938964844,270.3500061035156,269.6131286621094,273.4659118652344,270.3500061035156,292.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931208427995,2.8448363664779208e-08,0.0011930923210456,-0.0734032317996025,0.0,0.0,0.0,-0.0189158022403717,60.0,-17.77071189880371,-0.0,-9.705740922072437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001119790176744,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179192986455,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,8.709479152457789e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0001179192986455,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0005593583919107,292.95867919921875,294.1499938964844,270.3500061035156,269.6131286621094,273.4659118652344,270.3500061035156,292.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931208427995,2.8448363664779208e-08,0.0011930923210456,-0.0734032317996025,0.0,0.0,0.0,-0.0189158022403717,60.0,-17.77071189880371,-0.0,-9.705740922072437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120865781558,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180325707537,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.717845048522577e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001180325707537,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.0005598957068286,292.9528503417969,294.1499938964844,270.3500061035156,269.6131286621094,273.4004211425781,270.3500061035156,292.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942668352276,2.858239689373932e-08,0.0011942381970584,-0.0737516731023788,0.0,0.0,0.0,-0.018982246518135,60.0,-17.778789520263672,-0.0,-9.724394089971613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120865781558,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180325707537,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.717845048522577e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001180325707537,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.0005598957068286,292.9528503417969,294.1499938964844,270.3500061035156,269.6131286621094,273.4004211425781,270.3500061035156,292.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942668352276,2.858239689373932e-08,0.0011942381970584,-0.0737516731023788,0.0,0.0,0.0,-0.018982246518135,60.0,-17.778789520263672,-0.0,-9.724394089971613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001121356035582,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001180841936729,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,8.72165837790817e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.0001180841936729,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0005601405864581,292.9499206542969,294.1499938964844,270.3500061035156,269.6131286621094,273.3681640625,270.3500061035156,292.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947891907766,2.8643485805446293e-08,0.0011947605526074,-0.073910467326641,0.0,0.0,0.0,-0.0190125294029712,60.0,-17.782066345214844,-0.0,-9.732902128689602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0001121807581512,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9907531738281,0.0,0.0,0.00011813173478,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,8.725169755052775e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.00011813173478,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0005603660829365,292.9469299316406,294.1499938964844,270.3500061035156,269.6131286621094,273.3362121582031,270.3500061035156,292.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952702188864,2.8699750131977453e-08,0.0011952415807172,-0.0740567222237587,0.0,0.0,0.0,-0.019040422514081,60.0,-17.7847900390625,-0.0,-9.740741546693245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122595494962,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182147098006,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731298294151202e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182147098006,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0005607596831396,292.9409484863281,294.1499938964844,270.3500061035156,269.6131286621094,273.2732849121094,270.3500061035156,292.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961098061874,2.8797938256275305e-08,0.0011960810516029,-0.0743119493126869,0.0,0.0,0.0,-0.0190890971571207,60.0,-17.788484573364258,-0.0,-9.75442873141219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122595494962,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182147098006,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731298294151202e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182147098006,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0005607596831396,292.9409484863281,294.1499938964844,270.3500061035156,269.6131286621094,273.2732849121094,270.3500061035156,292.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961098061874,2.8797938256275305e-08,0.0011960810516029,-0.0743119493126869,0.0,0.0,0.0,-0.0190890971571207,60.0,-17.788484573364258,-0.0,-9.75442873141219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0005610831431113,292.93487548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.2117004394531,270.34991455078125,292.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.88786221602777e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.789825439453125,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0005610831431113,292.93487548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.2117004394531,270.34991455078125,292.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.88786221602777e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.789825439453125,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001183516797027,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741414785617962e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0005614093970507,292.9287414550781,294.1499938964844,270.3483581542969,269.612060546875,273.1513061523437,270.3492736816406,292.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.896001127794534e-08,0.001197466510348,-0.0747331976890564,0.0,0.0,0.0,-0.0191694423556327,60.0,-17.790510177612305,-0.0,-9.777043885605965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001183516797027,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741414785617962e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0005614093970507,292.9287414550781,294.1499938964844,270.3483581542969,269.612060546875,273.1513061523437,270.3492736816406,292.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.896001127794534e-08,0.001197466510348,-0.0747331976890564,0.0,0.0,0.0,-0.0191694423556327,60.0,-17.790510177612305,-0.0,-9.777043885605965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0001124774935306,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001184442226076,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.748249820200726e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184442226076,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0005618483992293,292.9224853515625,294.1499938964844,270.3436279296875,269.6089172363281,273.0920104980469,270.3465270996094,292.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984317097812,2.9069520124380688e-08,0.0011984027223661,-0.0750178024172782,0.0,0.0,0.0,-0.0192237310111522,60.0,-17.795082092285156,-0.0,-9.792339028535937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0001124774935306,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001184442226076,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.748249820200726e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184442226076,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0005618483992293,292.9224853515625,294.1499938964844,270.3436279296875,269.6089172363281,273.0920104980469,270.3465270996094,292.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984317097812,2.9069520124380688e-08,0.0011984027223661,-0.0750178024172782,0.0,0.0,0.0,-0.0192237310111522,60.0,-17.795082092285156,-0.0,-9.792339028535937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.000562100787647,292.9193420410156,294.1499938964844,270.34014892578125,269.6065979003906,273.06280517578125,270.3440246582031,292.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.799545288085938,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.0005623728502541,292.9161682128906,294.1499938964844,270.33599853515625,269.60382080078125,273.0338439941406,270.3408508300781,292.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.920036301645723e-08,0.0011995211243629,-0.0753578320145607,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.805126190185547,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.0005629732040688,292.9097595214844,294.1499938964844,270.3257141113281,269.59698486328125,272.9766845703125,270.33251953125,292.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350125885230227e-08,0.0012008014600723,-0.0757469981908798,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.819791793823242,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.0005629732040688,292.9097595214844,294.1499938964844,270.3257141113281,269.59698486328125,272.9766845703125,270.33251953125,292.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350125885230227e-08,0.0012008014600723,-0.0757469981908798,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.819791793823242,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9558410644531,0.0,0.0,0.0005636329879052,292.9032592773437,294.1499938964844,270.3129577636719,269.5884704589844,272.92041015625,270.32159423828125,292.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.838680267333984,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9558410644531,0.0,0.0,0.0005636329879052,292.9032592773437,294.1499938964844,270.3129577636719,269.5884704589844,272.92041015625,270.32159423828125,292.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.838680267333984,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129767406382,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,0.0005643421900458,292.8966979980469,294.1499938964844,270.2980041503906,269.5785217285156,272.86492919921875,270.30841064453125,292.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.969164825117333e-08,0.0012037210399284,-0.076634332537651,0.0,0.0,0.0,-0.0195321384817361,60.0,-17.861032485961914,-0.0,-9.879457252282009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129767406382,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,0.0005643421900458,292.8966979980469,294.1499938964844,270.2980041503906,269.5785217285156,272.86492919921875,270.30841064453125,292.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.969164825117333e-08,0.0012037210399284,-0.076634332537651,0.0,0.0,0.0,-0.0195321384817361,60.0,-17.861032485961914,-0.0,-9.879457252282009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001131559620262,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001191586707136,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.801018702797592e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001191586707136,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0005652374238707,292.8900146484375,294.1499938964844,270.2810363769531,269.56719970703125,272.8102111816406,270.2928466796875,292.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056600535288,2.9914986043877434e-08,0.0012056301347911,-0.0772145017981529,0.0,0.0,0.0,-0.0196428541094064,60.0,-17.88920021057129,-0.0,-9.91082558243761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001131559620262,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001191586707136,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.801018702797592e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001191586707136,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0005652374238707,292.8900146484375,294.1499938964844,270.2810363769531,269.56719970703125,272.8102111816406,270.2928466796875,292.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056600535288,2.9914986043877434e-08,0.0012056301347911,-0.0772145017981529,0.0,0.0,0.0,-0.0196428541094064,60.0,-17.88920021057129,-0.0,-9.91082558243761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001132813340518,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001192906929645,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,8.81076994119212e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001192906929645,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0005658636800944,292.8866577148437,294.1499938964844,270.2718811035156,269.5610656738281,272.7831115722656,270.2843933105469,292.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069956865161,3.0071220180616365e-08,0.0012069655349478,-0.0776203200221061,0.0,0.0,0.0,-0.0197203028947114,60.0,-17.907209396362305,-0.0,-9.932799116540993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001134368139901,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001194544311147,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,8.822863310342655e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001194544311147,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0005666404031217,292.8832702636719,294.1499938964844,270.2622985839844,269.5546875,272.75616455078125,270.2754211425781,291.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086521601304,3.0264981631944465e-08,0.0012086218921467,-0.0781235545873642,0.0,0.0,0.0,-0.0198163576424121,60.0,-17.92965316772461,-0.0,-9.96008395759418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001137318904511,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197651581605,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,8.845813863445073e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001197651581605,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0005681143375113,292.8764343261719,294.1499938964844,270.24200439453125,269.5411071777344,272.7026672363281,270.2561950683594,291.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117963051423,3.063270170855503e-08,0.0012117656879127,-0.0790784284472465,0.0,0.0,0.0,-0.0199986472725868,60.0,-17.98059844970703,-0.0,-1.0011967077616648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001137318904511,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197651581605,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,8.845813863445073e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001197651581605,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0005681143375113,292.8764343261719,294.1499938964844,270.24200439453125,269.5411071777344,272.7026672363281,270.2561950683594,291.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117963051423,3.063270170855503e-08,0.0012117656879127,-0.0790784284472465,0.0,0.0,0.0,-0.0199986472725868,60.0,-17.98059844970703,-0.0,-1.0011967077616648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001138977459049,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199398102471,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,8.858713408699259e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001199398102471,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0005689428071491,292.8694763183594,294.1499938964844,270.2203674316406,269.5266418457031,272.6497802734375,270.2354431152344,291.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135638389736,3.083938437953293e-08,0.0012135329889133,-0.0796150341629982,0.0,0.0,0.0,-0.0201011095196008,60.0,-18.02263259887696,-0.0,-1.004118814762478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001138977459049,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199398102471,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,8.858713408699259e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001199398102471,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0005689428071491,292.8694763183594,294.1499938964844,270.2203674316406,269.5266418457031,272.6497802734375,270.2354431152344,291.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135638389736,3.083938437953293e-08,0.0012135329889133,-0.0796150341629982,0.0,0.0,0.0,-0.0201011095196008,60.0,-18.02263259887696,-0.0,-1.004118814762478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0005690192920155,292.8638916015625,294.1499938964844,270.2022705078125,269.5145263671875,272.60791015625,270.218017578125,291.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645656228065,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.042341232299805,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0001139023006544,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,8.85906774783507e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0005689655663445,292.86248779296875,294.1499938964844,270.1976318359375,269.51141357421875,272.5975036621094,270.2135314941406,291.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136128498241,3.0845061615991654e-08,0.0012135819997638,-0.0796297788619995,0.0,0.0,0.0,-0.0201039277017116,60.0,-18.04487991333008,-0.0,-1.0041991771458925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001137963554356,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330428451,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.0,8.850827725837007e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001198330428451,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0005684363422915,292.8554077148437,294.1499938964844,270.17401123046875,269.4955749511719,272.5458679199219,270.1906433105469,291.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713021459405354e-08,0.001212453469634,-0.0792869627475738,0.0,0.0,0.0,-0.0200384706258773,60.0,-18.04692268371582,-0.0,-1.002331728727768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001137963554356,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330428451,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.0,8.850827725837007e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001198330428451,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0005684363422915,292.8554077148437,294.1499938964844,270.17401123046875,269.4955749511719,272.5458679199219,270.1906433105469,291.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713021459405354e-08,0.001212453469634,-0.0792869627475738,0.0,0.0,0.0,-0.0200384706258773,60.0,-18.04692268371582,-0.0,-1.002331728727768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
