time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001136930877692,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.0001197242891066,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,8.84279579622671e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001197242891066,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0005679205060005,292.8518371582031,294.1499938964844,270.16192626953125,269.4874572753906,272.5202941894531,270.17889404296875,291.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211384194903,3.0584324406390806e-08,0.0012113535776734,-0.0789528116583824,0.0,0.0,0.0,-0.019974673166871,60.0,-18.041013717651367,-0.0,-1.0005133077584105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0001135463826358,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001195698059746,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,8.831384911900386e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100036621094,0.0,0.0,0.0001195698059746,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0005671876715496,292.8482666015625,294.1499938964844,270.1496887207031,269.479248046875,272.494873046875,270.1669921875,291.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098214356228,3.0401494655052375e-08,0.0012097910512238,-0.078478068113327,0.0,0.0,0.0,-0.0198840424418449,60.0,-18.029680252075195,-0.0,-9.979329007592241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,0.0001131414173869,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0001191433620988,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,8.799888018984348e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,0.0001191433620988,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0005651648389175,292.841064453125,294.1499938964844,270.1249694824219,269.4626159667969,272.444580078125,270.1428527832031,291.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055069673806,2.9896831676978763e-08,0.0012054770486429,-0.0771673396229744,0.0,0.0,0.0,-0.0196338631212711,60.0,-17.988853454589844,-0.0,-9.90827331293076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,0.0001131414173869,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0001191433620988,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,8.799888018984348e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,0.0001191433620988,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0005651648389175,292.841064453125,294.1499938964844,270.1249694824219,269.4626159667969,272.444580078125,270.1428527832031,291.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055069673806,2.9896831676978763e-08,0.0012054770486429,-0.0771673396229744,0.0,0.0,0.0,-0.0196338631212711,60.0,-17.988853454589844,-0.0,-9.90827331293076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001126787537941,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.000118656156701,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.76390331541188e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.000118656156701,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0005628537037409,292.8338317871094,294.1499938964844,270.1000061035156,269.4458312988281,272.3949890136719,270.1184387207031,291.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005771277472,2.9320256444975712e-08,0.0012005477910861,-0.0756693854928016,0.0,0.0,0.0,-0.0193480364978313,60.0,-17.930709838867188,-0.0,-9.82740360200296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001126787537941,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.000118656156701,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.76390331541188e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.000118656156701,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0005628537037409,292.8338317871094,294.1499938964844,270.1000061035156,269.4458312988281,272.3949890136719,270.1184387207031,291.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005771277472,2.9320256444975712e-08,0.0012005477910861,-0.0756693854928016,0.0,0.0,0.0,-0.0193480364978313,60.0,-17.930709838867188,-0.0,-9.82740360200296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,8.73515527928248e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0005610074149444,292.8265686035156,294.1499938964844,270.0750427246094,269.42901611328125,272.3461303710937,270.0938415527344,291.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859643563805548e-08,0.001196609577164,-0.0744723305106163,0.0,0.0,0.0,-0.0191196929663419,60.0,-17.874286651611328,-0.0,-9.76303624611319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,8.73515527928248e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0005610074149444,292.8265686035156,294.1499938964844,270.0750427246094,269.42901611328125,272.3461303710937,270.0938415527344,291.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859643563805548e-08,0.001196609577164,-0.0744723305106163,0.0,0.0,0.0,-0.0191196929663419,60.0,-17.874286651611328,-0.0,-9.76303624611319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0005595714901573,292.8192443847656,294.1499938964844,270.05029296875,269.4123229980469,272.2979431152344,270.0692749023437,291.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.83310317993164,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0005595714901573,292.8192443847656,294.1499938964844,270.05029296875,269.4123229980469,272.2979431152344,270.0692749023437,291.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.83310317993164,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,0.0005588590865954,292.8155822753906,294.1499938964844,270.0380859375,269.404052734375,272.2740783691406,270.0570678710937,291.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.814355850219727,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794250488281,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.0005581622826866,292.8118896484375,294.1499938964844,270.0260009765625,269.3959045410156,272.2503967285156,270.0449523925781,291.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.796262741088867,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87322998046875,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0005568111082538,292.8044738769531,294.1499938964844,270.0023803710937,269.3799133300781,272.20343017578125,270.0210876464844,291.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.761220932006836,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87322998046875,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0005568111082538,292.8044738769531,294.1499938964844,270.0023803710937,269.3799133300781,272.20343017578125,270.0210876464844,291.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.761220932006836,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669738769531,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675231933594,0.0,0.0,0.0005555310635827,292.7969970703125,294.1499938964844,269.9796447753906,269.3645324707031,272.1571350097656,269.9980163574219,291.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.72774887084961,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669738769531,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675231933594,0.0,0.0,0.0005555310635827,292.7969970703125,294.1499938964844,269.9796447753906,269.3645324707031,272.1571350097656,269.9980163574219,291.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.72774887084961,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0005543243023566,292.7894592285156,294.1499938964844,269.9580078125,269.349853515625,272.1113586425781,269.9757080078125,291.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.695566177368164,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0005543243023566,292.7894592285156,294.1499938964844,269.9580078125,269.349853515625,272.1113586425781,269.9757080078125,291.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.695566177368164,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85430908203125,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,0.0005532210925593,292.7818908691406,294.1499938964844,269.9377136230469,269.3360900878906,272.0662841796875,269.9547119140625,291.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.665437698364258,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85430908203125,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,0.0005532210925593,292.7818908691406,294.1499938964844,269.9377136230469,269.3360900878906,272.0662841796875,269.9547119140625,291.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.665437698364258,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511047363281,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0005527024040929,292.7781066894531,294.1499938964844,269.9281311035156,269.32958984375,272.0439453125,269.9446105957031,291.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.650972366333008,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480834960937,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.847900390625,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480834960937,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484191894531,0.0,0.0,0.0005522203282453,292.7742919921875,294.1499938964844,269.9189758300781,269.3233642578125,272.02178955078125,269.9349365234375,291.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.637165069580078,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84161376953125,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84161376953125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0005513516371138,292.7666320800781,294.1499938964844,269.9020080566406,269.31182861328125,271.9779052734375,269.9166259765625,291.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.611286163330078,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84161376953125,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84161376953125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0005513516371138,292.7666320800781,294.1499938964844,269.9020080566406,269.31182861328125,271.9779052734375,269.9166259765625,291.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.611286163330078,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0005506303859874,292.7589111328125,294.1499938964844,269.88702392578125,269.3016662597656,271.9346618652344,269.9002380371094,291.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.58843994140625,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0005506303859874,292.7589111328125,294.1499938964844,269.88702392578125,269.3016662597656,271.9346618652344,269.9002380371094,291.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.58843994140625,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0005500816041603,292.7511291503906,294.1499938964844,269.8742980957031,269.29296875,271.8921813964844,269.885986328125,291.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.569063186645508,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0005500816041603,292.7511291503906,294.1499938964844,269.8742980957031,269.29296875,271.8921813964844,269.885986328125,291.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.569063186645508,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158818995463,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,8.558997797081247e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001158818995463,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,0.0005496938247233,292.7433166503906,294.1499938964844,269.864013671875,269.2859802246094,271.8503112792969,269.8737487792969,291.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037200839823533e-08,0.001172479474917,-0.0671306699514389,0.0,0.0,0.0,-0.0177205074578523,60.0,-17.55288314819336,-0.0,-9.373228238018785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158818995463,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,8.558997797081247e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001158818995463,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,0.0005496938247233,292.7433166503906,294.1499938964844,269.864013671875,269.2859802246094,271.8503112792969,269.8737487792969,291.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037200839823533e-08,0.001172479474917,-0.0671306699514389,0.0,0.0,0.0,-0.0177205074578523,60.0,-17.55288314819336,-0.0,-9.373228238018785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,0.0001100205045077,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.000115856884804,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,8.557150431443006e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.818603515625,0.0,0.0,0.000115856884804,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188781738281,0.0,0.0,0.0005495751975104,292.7393798828125,294.1499938964844,269.8598327636719,269.2831420898437,271.82965087890625,269.8685607910156,291.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722523486241,2.600759785309492e-08,0.001172226271592,-0.0670536085963249,0.0,0.0,0.0,-0.0177058316767215,60.0,-17.54625701904297,-0.0,-9.369181697138629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0005495032528415,292.7354431152344,294.1499938964844,269.8563842773437,269.28076171875,271.8092041015625,269.8640441894531,291.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.598965842537381e-08,0.0011720728361979,-0.0670069083571434,0.0,0.0,0.0,-0.0176969394087791,60.0,-17.54060173034668,-0.0,-9.366730324700256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0001100057197618,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001158413215307,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,8.556000830139965e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0001158413215307,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088073730469,0.0,0.0,0.0005495013319887,292.7274780273437,294.1499938964844,269.85162353515625,269.27752685546875,271.768798828125,269.8569030761719,291.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172094605863,2.59891752563135e-08,0.0011720686452463,-0.0670056492090225,0.0,0.0,0.0,-0.0176966991275548,60.0,-17.532041549682617,-0.0,-9.366664244225833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0001100057197618,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001158413215307,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,8.556000830139965e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0001158413215307,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088073730469,0.0,0.0,0.0005495013319887,292.7274780273437,294.1499938964844,269.85162353515625,269.27752685546875,271.768798828125,269.8569030761719,291.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172094605863,2.59891752563135e-08,0.0011720686452463,-0.0670056492090225,0.0,0.0,0.0,-0.0176966991275548,60.0,-17.532041549682617,-0.0,-9.366664244225833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.000110045679321,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001158833983936,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,8.559108391636983e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0001158833983936,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0005497009260579,292.719482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.7291259765625,269.8526916503906,291.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725201038643,2.603896298580821e-08,0.0011724941432476,-0.0671352595090866,0.0,0.0,0.0,-0.0177213791757822,60.0,-17.52730941772461,-0.0,-9.373469112006205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.000110045679321,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001158833983936,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,8.559108391636983e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0001158833983936,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0005497009260579,292.719482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.7291259765625,269.8526916503906,291.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725201038643,2.603896298580821e-08,0.0011724941432476,-0.0671352595090866,0.0,0.0,0.0,-0.0177213791757822,60.0,-17.52730941772461,-0.0,-9.373469112006205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.0001101019588531,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0001159426610684,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,8.563485607737675e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001159426610684,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,0.0005499820690602,292.71142578125,294.1499938964844,269.8500061035156,269.27642822265625,271.6902770996094,269.8509826660156,291.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731197591871,2.610909177747089e-08,0.001173093682155,-0.0673178061842918,0.0,0.0,0.0,-0.0177561454474926,60.0,-17.525344848632812,-0.0,-9.383058596768025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.0001101019588531,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0001159426610684,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,8.563485607737675e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001159426610684,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,0.0005499820690602,292.71142578125,294.1499938964844,269.8500061035156,269.27642822265625,271.6902770996094,269.8509826660156,291.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731197591871,2.610909177747089e-08,0.001173093682155,-0.0673178061842918,0.0,0.0,0.0,-0.0177561454474926,60.0,-17.525344848632812,-0.0,-9.383058596768025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001101550369639,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001159985549747,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,8.567613986087963e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001159985549747,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0005502472049556,292.70330810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.6522827148437,269.8503723144531,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736853048205,2.617523442438596e-08,0.0011736591113731,-0.0674899742007255,0.0,0.0,0.0,-0.0177889335900545,60.0,-17.523704528808594,-0.0,-9.392108069050664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001101550369639,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001159985549747,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,8.567613986087963e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001159985549747,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0005502472049556,292.70330810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.6522827148437,269.8503723144531,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736853048205,2.617523442438596e-08,0.0011736591113731,-0.0674899742007255,0.0,0.0,0.0,-0.0177889335900545,60.0,-17.523704528808594,-0.0,-9.392108069050664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,0.000116025286843,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.000116025286843,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,0.0005503740394487,292.69921875,294.1499938964844,269.8500061035156,269.27642822265625,271.633544921875,269.8502197265625,291.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.0178046151995658,60.0,-17.522777557373047,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
