time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,0.000550496566575,292.69512939453125,294.1499938964844,269.8500061035156,269.27642822265625,271.6150207519531,269.8501281738281,291.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741908965632,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.52173614501953,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0005507310270331,292.6868591308594,294.1499938964844,269.8500061035156,269.27642822265625,271.5785522460937,269.8500671386719,291.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51930809020996,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0005507310270331,292.6868591308594,294.1499938964844,269.8500061035156,269.27642822265625,271.5785522460937,269.8500671386719,291.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51930809020996,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0005509537877514,292.6785583496094,294.1499938964844,269.8500061035156,269.27642822265625,271.5427551269531,269.8500061035156,291.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487660527229,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.516498565673828,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0005509537877514,292.6785583496094,294.1499938964844,269.8500061035156,269.27642822265625,271.5427551269531,269.8500061035156,291.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487660527229,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.516498565673828,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75958251953125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0005511667113751,292.6701965332031,294.1499938964844,269.8500061035156,269.27642822265625,271.5076904296875,269.8500061035156,291.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.5133113861084,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75958251953125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0005511667113751,292.6701965332031,294.1499938964844,269.8500061035156,269.27642822265625,271.5076904296875,269.8500061035156,291.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.5133113861084,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0005513711366802,292.6617736816406,294.1499938964844,269.8500061035156,269.27642822265625,271.4733581542969,269.8500061035156,291.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50980567932129,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0005513711366802,292.6617736816406,294.1499938964844,269.8500061035156,269.27642822265625,271.4733581542969,269.8500061035156,291.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50980567932129,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,0.0001104010298149,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485656738281,0.0,0.0,0.0001162576008937,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,8.58674684423022e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,0.0001162576008937,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,0.0005514760268852,292.65753173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4564819335937,269.8500061035156,291.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763062793761,2.6481767889663388e-08,0.001176279853098,-0.0682877972722053,0.0,0.0,0.0,-0.0179408937692642,60.0,-17.508056640625,-0.0,-9.434101855276825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,0.0001104327020584,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0001162909538834,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,8.589209755882621e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,0.0001162909538834,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,0.0005516341770999,292.6532897949219,294.1499938964844,269.8500061035156,269.27642822265625,271.43975830078125,269.8500061035156,291.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766436509788,2.6521229656850664e-08,0.0011766171082854,-0.0683905035257339,0.0,0.0,0.0,-0.0179604552686214,60.0,-17.507034301757812,-0.0,-9.439514769837842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001105390037992,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001164028944913,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.0001164028944913,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0005521652055904,292.6447448730469,294.1499938964844,269.8500061035156,269.27642822265625,271.4068298339844,269.8500061035156,291.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653697915435266e-08,0.0011777494801208,-0.068735234439373,0.0,0.0,0.0,-0.0180261246860027,60.0,-17.509994506835938,-0.0,-9.457696137360473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001105390037992,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001164028944913,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.0001164028944913,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0005521652055904,292.6447448730469,294.1499938964844,269.8500061035156,269.27642822265625,271.4068298339844,269.8500061035156,291.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653697915435266e-08,0.0011777494801208,-0.068735234439373,0.0,0.0,0.0,-0.0180261246860027,60.0,-17.509994506835938,-0.0,-9.457696137360473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303161621094,0.0,0.0,0.0001106667987187,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.0001165374706033,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303161621094,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0001165374706033,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0005528035690076,292.6361389160156,294.1499938964844,269.8500061035156,269.27642822265625,271.37451171875,269.8500061035156,291.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.681294830608749e-08,0.0011791109573096,-0.0691496282815933,0.0,0.0,0.0,-0.0181050691753625,60.0,-17.517860412597656,-0.0,-9.479576590365468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303161621094,0.0,0.0,0.0001106667987187,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.0001165374706033,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303161621094,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0001165374706033,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0005528035690076,292.6361389160156,294.1499938964844,269.8500061035156,269.27642822265625,271.37451171875,269.8500061035156,291.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.681294830608749e-08,0.0011791109573096,-0.0691496282815933,0.0,0.0,0.0,-0.0181050691753625,60.0,-17.517860412597656,-0.0,-9.479576590365468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,0.0001107778007281,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0001166543588624,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,8.616050763521343e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.0001166543588624,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0005533580551855,292.62744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3428649902344,269.8500061035156,291.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803205125033,2.6951266107744232e-08,0.0011802935041487,-0.0695095360279083,0.0,0.0,0.0,-0.0181736387312412,60.0,-17.52610206604004,-0.0,-9.498602082658181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,0.0001107778007281,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0001166543588624,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,8.616050763521343e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.0001166543588624,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,0.0005533580551855,292.62744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3428649902344,269.8500061035156,291.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803205125033,2.6951266107744232e-08,0.0011802935041487,-0.0695095360279083,0.0,0.0,0.0,-0.0181736387312412,60.0,-17.52610206604004,-0.0,-9.498602082658181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001108458091039,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001167259761132,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,8.621340384706855e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001167259761132,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0005536977550946,292.61871337890625,294.1499938964844,269.8500061035156,269.27642822265625,271.31182861328125,269.8500061035156,291.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810451978817,2.7036016092552018e-08,0.001181018189527,-0.0697300359606742,0.0,0.0,0.0,-0.0182156525552272,60.0,-17.529916763305664,-0.0,-9.510268483836628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001108458091039,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001167259761132,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,8.621340384706855e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001167259761132,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0005536977550946,292.61871337890625,294.1499938964844,269.8500061035156,269.27642822265625,271.31182861328125,269.8500061035156,291.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810451978817,2.7036016092552018e-08,0.001181018189527,-0.0697300359606742,0.0,0.0,0.0,-0.0182156525552272,60.0,-17.529916763305664,-0.0,-9.510268483836628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,0.0001108602446038,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113952636719,0.0,0.0,0.0001167411755886,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,8.622463064966723e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,0.0001167411755886,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0005537698743864,292.6143493652344,294.1499938964844,269.8500061035156,269.27642822265625,271.2965087890625,269.8500061035156,291.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811990989372,2.7054001705550945e-08,0.0011811720905825,-0.0697768256068229,0.0,0.0,0.0,-0.0182245690375566,60.0,-17.529415130615234,-0.0,-9.512745435813488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0001108590658986,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0001167399386758,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,8.622372115496546e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0001167399386758,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0005537639954127,292.6099548339844,294.1499938964844,269.8500061035156,269.27642822265625,271.2814025878906,269.8500061035156,291.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811866424977,2.7052536211158443e-08,0.0011811596341431,-0.0697730183601379,0.0,0.0,0.0,-0.0182238444685935,60.0,-17.526573181152344,-0.0,-9.51254364167653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0001108136348193,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001166920919786,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,8.618838182883337e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0001166920919786,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0005535370437428,292.6011047363281,294.1499938964844,269.8500061035156,269.27642822265625,271.2515563964844,269.8500061035156,291.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807028204202,2.699591838961624e-08,0.0011806758120656,-0.0696257054805755,0.0,0.0,0.0,-0.0181957762688398,60.0,-17.51462745666504,-0.0,-9.50474756677977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0001108136348193,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001166920919786,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,8.618838182883337e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0001166920919786,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0005535370437428,292.6011047363281,294.1499938964844,269.8500061035156,269.27642822265625,271.2515563964844,269.8500061035156,291.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807028204202,2.699591838961624e-08,0.0011806758120656,-0.0696257054805755,0.0,0.0,0.0,-0.0181957762688398,60.0,-17.51462745666504,-0.0,-9.50474756677977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0001107261850847,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.000116600000183,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,8.612036617705598e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.000116600000183,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0005531001952476,292.5922241210937,294.1499938964844,269.8500061035156,269.27642822265625,271.222412109375,269.8500061035156,291.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797710321843,2.688693712116219e-08,0.001179744140245,-0.0693421512842178,0.0,0.0,0.0,-0.0181417521089315,60.0,-17.494226455688477,-0.0,-9.489751562341553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0001107261850847,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.000116600000183,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,8.612036617705598e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.000116600000183,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0005531001952476,292.5922241210937,294.1499938964844,269.8500061035156,269.27642822265625,271.222412109375,269.8500061035156,291.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797710321843,2.688693712116219e-08,0.001179744140245,-0.0693421512842178,0.0,0.0,0.0,-0.0181417521089315,60.0,-17.494226455688477,-0.0,-9.489751562341553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0001106129348045,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0001164807399618,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,8.603228343417868e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,0.0001164807399618,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849060058594,0.0,0.0,0.0005525344749912,292.58331298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1938781738281,269.8500061035156,291.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785643873736,2.6745807346628684e-08,0.0011785377282649,-0.068974919617176,0.0,0.0,0.0,-0.0180717892944812,60.0,-17.468713760375977,-0.0,-9.470348771856153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0001106129348045,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0001164807399618,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,8.603228343417868e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,0.0001164807399618,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849060058594,0.0,0.0,0.0005525344749912,292.58331298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1938781738281,269.8500061035156,291.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785643873736,2.6745807346628684e-08,0.0011785377282649,-0.068974919617176,0.0,0.0,0.0,-0.0180717892944812,60.0,-17.468713760375977,-0.0,-9.470348771856153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001104561088141,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.0001163156048278,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,8.591030928073451e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001163156048278,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0005517511744983,292.5743713378906,294.1499938964844,269.8500061035156,269.27642822265625,271.1659851074219,269.8500061035156,291.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117689371109,2.655038500165574e-08,0.0011768671683967,-0.0684663727879524,0.0,0.0,0.0,-0.0179749131202697,60.0,-17.437612533569336,-0.0,-9.443514414897437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001104561088141,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.0001163156048278,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,8.591030928073451e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001163156048278,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0005517511744983,292.5743713378906,294.1499938964844,269.8500061035156,269.27642822265625,271.1659851074219,269.8500061035156,291.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117689371109,2.655038500165574e-08,0.0011768671683967,-0.0684663727879524,0.0,0.0,0.0,-0.0179749131202697,60.0,-17.437612533569336,-0.0,-9.443514414897437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,0.0001103561371564,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728515625,0.0,0.0,0.0001162103217211,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,8.583255112171173e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,0.0001162103217211,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0005512517527677,292.5698547363281,294.1499938964844,269.8500061035156,269.27642822265625,271.1522521972656,269.8500061035156,291.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758286273106,2.6425800214724404e-08,0.0011758022010326,-0.0681421384215354,0.0,0.0,0.0,-0.0179131515324115,60.0,-17.41917610168457,-0.0,-9.426427283187877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.0001102420137613,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689453125,0.0,0.0,0.0001160901447292,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,8.574378443881869e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.0001160901447292,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693115234375,0.0,0.0,0.0005506816669367,292.5653686523437,294.1499938964844,269.8500061035156,269.27642822265625,271.1387023925781,269.8500061035156,291.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746126692742,2.6283585086162023e-08,0.0011745863594114,-0.0677719935774803,0.0,0.0,0.0,-0.0178426504135131,60.0,-17.398527145385742,-0.0,-9.406940648659656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0001099705405067,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001158042723545,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,8.55326434248127e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0001158042723545,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614685058594,0.0,0.0,0.0005493256030604,292.55633544921875,294.1499938964844,269.8500061035156,269.27642822265625,271.11199951171875,269.8500061035156,291.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717203306034,2.59452939133098e-08,0.0011716943699866,-0.0668914169073104,0.0,0.0,0.0,-0.0176749490201473,60.0,-17.351011276245117,-0.0,-9.360667974078753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0001099705405067,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001158042723545,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,8.55326434248127e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0001158042723545,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614685058594,0.0,0.0,0.0005493256030604,292.55633544921875,294.1499938964844,269.8500061035156,269.27642822265625,271.11199951171875,269.8500061035156,291.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717203306034,2.59452939133098e-08,0.0011716943699866,-0.0668914169073104,0.0,0.0,0.0,-0.0176749490201473,60.0,-17.351011276245117,-0.0,-9.360667974078753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001096535343094,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001154704514192,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,8.528608304914087e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001154704514192,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0005477421218529,292.5473022460937,294.1499938964844,269.8500061035156,269.27642822265625,271.0859375,269.8500061035156,291.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683427728712,2.555025879757977e-08,0.0011683172779157,-0.0658629387617111,0.0,0.0,0.0,-0.0174791179597377,60.0,-17.29510498046875,-0.0,-9.3067782813705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001096535343094,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001154704514192,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,8.528608304914087e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001154704514192,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0005477421218529,292.5473022460937,294.1499938964844,269.8500061035156,269.27642822265625,271.0859375,269.8500061035156,291.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683427728712,2.555025879757977e-08,0.0011683172779157,-0.0658629387617111,0.0,0.0,0.0,-0.0174791179597377,60.0,-17.29510498046875,-0.0,-9.3067782813705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0001093174068955,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0001151164906332,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,8.502465061610565e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0001151164906332,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,0.0005460630636662,292.5382385253906,294.1499938964844,269.8500061035156,269.27642822265625,271.0604553222656,269.8500061035156,291.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647613719105,2.513139918391971e-08,0.001164736226201,-0.0647722110152244,0.0,0.0,0.0,-0.0172714740037918,60.0,-17.23384666442871,-0.0,-9.249808385902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0001093174068955,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0001151164906332,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,8.502465061610565e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0001151164906332,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,0.0005460630636662,292.5382385253906,294.1499938964844,269.8500061035156,269.27642822265625,271.0604553222656,269.8500061035156,291.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647613719105,2.513139918391971e-08,0.001164736226201,-0.0647722110152244,0.0,0.0,0.0,-0.0172714740037918,60.0,-17.23384666442871,-0.0,-9.249808385902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001090007717721,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0001147830553236,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,8.477837400278077e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001147830553236,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,0.0005444813868962,292.5291748046875,294.1499938964844,269.8500061035156,269.27642822265625,271.0355834960937,269.8500061035156,291.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613875394687,2.4736831250038452e-08,0.0011613627430051,-0.0637445300817489,0.0,0.0,0.0,-0.0170758720487356,60.0,-17.172317504882812,-0.0,-9.196301675729046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001090007717721,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0001147830553236,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,8.477837400278077e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001147830553236,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,0.0005444813868962,292.5291748046875,294.1499938964844,269.8500061035156,269.27642822265625,271.0355834960937,269.8500061035156,291.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613875394687,2.4736831250038452e-08,0.0011613627430051,-0.0637445300817489,0.0,0.0,0.0,-0.0170758720487356,60.0,-17.172317504882812,-0.0,-9.196301675729046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0001088655553758,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.000114640672109,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,8.467321458738297e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.000114640672109,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0005438060034066,292.5246276855469,294.1499938964844,269.8500061035156,269.27642822265625,271.0233764648437,269.8500061035156,291.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599466670304,2.4568340251107657e-08,0.0011599221033975,-0.0633056312799453,0.0,0.0,0.0,-0.0169923435896635,60.0,-17.143795013427734,-0.0,-9.173500359338504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001087428317987,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0001145114365499,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,8.45777612994425e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001145114365499,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0005431929603219,292.52008056640625,294.1499938964844,269.8500061035156,269.27642822265625,271.0113525390625,269.8500061035156,291.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586390901356,2.4415410138090013e-08,0.0011586146429181,-0.062907226383686,0.0,0.0,0.0,-0.0169165302067995,60.0,-17.117490768432617,-0.0,-9.152829250069773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
