time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001142523324233,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,0.0001142523324233,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,0.000541963847354,292.5109558105469,294.1499938964844,269.8500061035156,269.27642822265625,270.9876708984375,269.8500061035156,291.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.410880028946849e-08,0.0011559933191165,-0.0621083751320838,0.0,0.0,0.0,-0.0167645327746868,60.0,-17.067543029785156,-0.0,-9.111455767651933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001142523324233,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,0.0001142523324233,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,0.000541963847354,292.5109558105469,294.1499938964844,269.8500061035156,269.27642822265625,270.9876708984375,269.8500061035156,291.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.410880028946849e-08,0.0011559933191165,-0.0621083751320838,0.0,0.0,0.0,-0.0167645327746868,60.0,-17.067543029785156,-0.0,-9.111455767651933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001082503367797,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61346435546875,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,0.0005407328135333,292.5018005371094,294.1499938964844,269.8500061035156,269.27642822265625,270.96453857421875,269.8500061035156,291.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380170549542981e-08,0.0011533678043633,-0.0613081492483615,0.0,0.0,0.0,-0.0166122950613498,60.0,-17.01874542236328,-0.0,-9.070110706943525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001082503367797,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61346435546875,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,0.0005407328135333,292.5018005371094,294.1499938964844,269.8500061035156,269.27642822265625,270.96453857421875,269.8500061035156,291.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380170549542981e-08,0.0011533678043633,-0.0613081492483615,0.0,0.0,0.0,-0.0166122950613498,60.0,-17.01874542236328,-0.0,-9.070110706943525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054382324219,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001137329672928,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,0.0005395002081058,292.4926147460937,294.1499938964844,269.8500061035156,269.27642822265625,270.9419860839844,269.8500061035156,291.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349421990288647e-08,0.0011507389135658,-0.0605067908763885,0.0,0.0,0.0,-0.0164598636329174,60.0,-16.970151901245117,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054382324219,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001137329672928,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,0.0005395002081058,292.4926147460937,294.1499938964844,269.8500061035156,269.27642822265625,270.9419860839844,269.8500061035156,291.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349421990288647e-08,0.0011507389135658,-0.0605067908763885,0.0,0.0,0.0,-0.0164598636329174,60.0,-16.970151901245117,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001077565175364,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,0.0001134728008764,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,8.381062070839107e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134728008764,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0005382660892792,292.4834289550781,294.1499938964844,269.8500061035156,269.27642822265625,270.9198913574219,269.8500061035156,291.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481300462037,2.318635594633633e-08,0.0011481068795546,-0.0597043298184871,0.0,0.0,0.0,-0.0163072440773248,60.0,-16.92159652709961,-0.0,-8.987546351590937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001077565175364,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,0.0001134728008764,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,8.381062070839107e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134728008764,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0005382660892792,292.4834289550781,294.1499938964844,269.8500061035156,269.27642822265625,270.9198913574219,269.8500061035156,291.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481300462037,2.318635594633633e-08,0.0011481068795546,-0.0597043298184871,0.0,0.0,0.0,-0.0163072440773248,60.0,-16.92159652709961,-0.0,-8.987546351590937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0001076327971532,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59332275390625,0.0,0.0,0.0001133425175794,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,8.37143961689435e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0001133425175794,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936279296875,0.0,0.0,0.0005376480985432,292.47882080078125,294.1499938964844,269.8500061035156,269.27642822265625,270.9090270996094,269.8500061035156,291.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468118755146,2.3032193041672144e-08,0.0011467888252809,-0.0593024566769599,0.0,0.0,0.0,-0.0162308197468519,60.0,-16.897319793701172,-0.0,-8.966920717057293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001075079198926,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,0.0001132110191974,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,8.361726941075176e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001132110191974,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0005370243452489,292.4742126464844,294.1499938964844,269.8500061035156,269.27642822265625,270.8982849121094,269.8500061035156,291.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454812483862,2.2876582406183843e-08,0.0011454584309831,-0.0588967762887477,0.0,0.0,0.0,-0.0161536782979965,60.0,-16.872982025146484,-0.0,-8.946125262809802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001072513114195,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,0.0005357424961403,292.4649658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.8771057128906,269.8500061035156,291.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556822187880243e-08,0.0011427246499806,-0.0580630712211132,0.0,0.0,0.0,-0.0159951616078615,60.0,-16.82369613647461,-0.0,-8.903469250753916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001072513114195,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,0.0005357424961403,292.4649658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.8771057128906,269.8500061035156,291.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556822187880243e-08,0.0011427246499806,-0.0580630712211132,0.0,0.0,0.0,-0.0159951616078615,60.0,-16.82369613647461,-0.0,-8.903469250753916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001069805803126,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001126557035604,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,8.320711640408263e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126557035604,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,0.0005343901575542,292.4557189941406,294.1499938964844,269.8500061035156,269.27642822265625,270.8564453125,269.8500061035156,291.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219472484152906e-08,0.0011398404603824,-0.0571833774447441,0.0,0.0,0.0,-0.0158279258757829,60.0,-16.772747039794922,-0.0,-8.858577160708594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001069805803126,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001126557035604,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,8.320711640408263e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126557035604,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,0.0005343901575542,292.4557189941406,294.1499938964844,269.8500061035156,269.27642822265625,270.8564453125,269.8500061035156,291.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219472484152906e-08,0.0011398404603824,-0.0571833774447441,0.0,0.0,0.0,-0.0158279258757829,60.0,-16.772747039794922,-0.0,-8.858577160708594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001066914774128,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648193359375,0.0,0.0,0.0001123512629419,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,8.29822602099739e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001123512629419,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.000532946025487,292.4464416503906,294.1499938964844,269.8500061035156,269.27642822265625,270.8362731933594,269.8500061035156,291.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367823462933,2.185922554076569e-08,0.0011367604602128,-0.0562438257038593,0.0,0.0,0.0,-0.0156493373215198,60.0,-16.719219207763672,-0.0,-8.810762608391087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001066914774128,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648193359375,0.0,0.0,0.0001123512629419,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,8.29822602099739e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001123512629419,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.000532946025487,292.4464416503906,294.1499938964844,269.8500061035156,269.27642822265625,270.8362731933594,269.8500061035156,291.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367823462933,2.185922554076569e-08,0.0011367604602128,-0.0562438257038593,0.0,0.0,0.0,-0.0156493373215198,60.0,-16.719219207763672,-0.0,-8.810762608391087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001063860254362,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,0.0001120296146837,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,8.274468564195558e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001120296146837,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0005314202280715,292.4371643066406,294.1499938964844,269.8500061035156,269.27642822265625,270.8165283203125,269.8500061035156,291.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335279559716,2.1478617995285283e-08,0.0011335064191371,-0.055251020938158,0.0,0.0,0.0,-0.0154606560245156,60.0,-16.663423538208008,-0.0,-8.76038654951117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001063860254362,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,0.0001120296146837,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,8.274468564195558e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001120296146837,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0005314202280715,292.4371643066406,294.1499938964844,269.8500061035156,269.27642822265625,270.8165283203125,269.8500061035156,291.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335279559716,2.1478617995285283e-08,0.0011335064191371,-0.055251020938158,0.0,0.0,0.0,-0.0154606560245156,60.0,-16.663423538208008,-0.0,-8.76038654951117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,0.0001062261071638,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,0.0001118612053687,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,8.262031042249873e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001118612053687,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0005306213861331,292.4325256347656,294.1499938964844,269.8500061035156,269.27642822265625,270.80682373046875,269.8500061035156,291.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318241013213,2.1279346285041363e-08,0.0011318027973175,-0.0547311604022979,0.0,0.0,0.0,-0.0153618706390261,60.0,-16.634431838989258,-0.0,-8.734068757121349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,0.000106061110273,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.0001116874555009,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,8.249197708209977e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,0.0001116874555009,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487365722656,0.0,0.0,0.0005297972238622,292.4278869628906,294.1499938964844,269.8500061035156,269.27642822265625,270.7972412109375,269.8500061035156,291.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300659971311,2.107374719173549e-08,0.0011300449259579,-0.0541947484016418,0.0,0.0,0.0,-0.0152599476277828,60.0,-16.604663848876953,-0.0,-8.706956577952951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0001057181361829,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0001113262915168,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,8.222521864809096e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001113262915168,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0005280839977785,292.4185791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.7783508300781,269.8500061035156,291.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126411720179,2.0646382381528383e-08,0.001126391114667,-0.0530795939266681,0.0,0.0,0.0,-0.0150480866432189,60.0,-16.543275833129883,-0.0,-8.650736305071406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0001057181361829,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0001113262915168,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,8.222521864809096e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001113262915168,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0005280839977785,292.4185791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.7783508300781,269.8500061035156,291.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126411720179,2.0646382381528383e-08,0.001126391114667,-0.0530795939266681,0.0,0.0,0.0,-0.0150480866432189,60.0,-16.543275833129883,-0.0,-8.650736305071406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0001053590967785,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0001109481963794,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,8.194596011890098e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001109481963794,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0005262905033305,292.4092712402344,294.1499938964844,269.8500061035156,269.27642822265625,270.7599182128906,269.8500061035156,291.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225861962884,2.01989962533844e-08,0.0011225660564377,-0.0519119910895824,0.0,0.0,0.0,-0.0148263005539774,60.0,-16.47914695739746,-0.0,-8.592076028435258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0001053590967785,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0001109481963794,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,8.194596011890098e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001109481963794,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0005262905033305,292.4092712402344,294.1499938964844,269.8500061035156,269.27642822265625,270.7599182128906,269.8500061035156,291.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225861962884,2.01989962533844e-08,0.0011225660564377,-0.0519119910895824,0.0,0.0,0.0,-0.0148263005539774,60.0,-16.47914695739746,-0.0,-8.592076028435258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001049856000463,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,8.165546751115471e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0005244248313829,292.39996337890625,294.1499938964844,269.8500061035156,269.27642822265625,270.7419128417969,269.8500061035156,291.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733603195959404e-08,0.0011185869807377,-0.050697173923254,0.0,0.0,0.0,-0.0145955877378582,60.0,-16.412616729736328,-0.0,-8.531267070566173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001049856000463,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,8.165546751115471e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0005244248313829,292.39996337890625,294.1499938964844,269.8500061035156,269.27642822265625,270.7419128417969,269.8500061035156,291.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733603195959404e-08,0.0011185869807377,-0.050697173923254,0.0,0.0,0.0,-0.0145955877378582,60.0,-16.412616729736328,-0.0,-8.531267070566173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.00052249757573,292.3906555175781,294.1499938964844,269.8500061035156,269.27642822265625,270.7243347167969,269.8500061035156,291.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.9252860639085163e-08,0.00111447670497,-0.0494420528411865,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.34412956237793,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.00052249757573,292.3906555175781,294.1499938964844,269.8500061035156,269.27642822265625,270.7243347167969,269.8500061035156,291.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.9252860639085163e-08,0.00111447670497,-0.0494420528411865,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.34412956237793,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,0.000109941312985,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.000109941312985,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0005215142155066,292.385986328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7157287597656,269.8500061035156,291.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.900757418127341e-08,0.0011123795993626,-0.0488015748560428,0.0,0.0,0.0,-0.0142356678843498,60.0,-16.309219360351562,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,0.0001097319254768,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001097319254768,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0005205210181884,292.3813171386719,294.1499938964844,269.8500061035156,269.27642822265625,270.7071838378906,269.8500061035156,291.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.048154592514038,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.27396011352539,-0.0,-8.404727225297395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0005185081390663,292.3720092773437,294.1499938964844,269.8500061035156,269.27642822265625,270.6904602050781,269.8500061035156,291.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.0468432381749153,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.202590942382812,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0005185081390663,292.3720092773437,294.1499938964844,269.8500061035156,269.27642822265625,270.6904602050781,269.8500061035156,291.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.0468432381749153,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.202590942382812,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0001088778590201,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,8.041681576287374e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0001088778590201,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.0005164697067812,292.3627014160156,294.1499938964844,269.8500061035156,269.27642822265625,270.6741027832031,269.8500061035156,291.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.774924385244958e-08,0.0011016208445653,-0.0455149747431278,0.0,0.0,0.0,-0.0136118652299046,60.0,-16.13030433654785,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0001088778590201,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,8.041681576287374e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0001088778590201,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.0005164697067812,292.3627014160156,294.1499938964844,269.8500061035156,269.27642822265625,270.6741027832031,269.8500061035156,291.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.774924385244958e-08,0.0011016208445653,-0.0455149747431278,0.0,0.0,0.0,-0.0136118652299046,60.0,-16.13030433654785,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000108445288788,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.0005144177703186,292.3533935546875,294.1499938964844,269.8500061035156,269.27642822265625,270.6581115722656,269.8500061035156,291.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776849329471,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057512283325195,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000108445288788,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.0005144177703186,292.3533935546875,294.1499938964844,269.8500061035156,269.27642822265625,270.6581115722656,269.8500061035156,291.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776849329471,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057512283325195,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740600585937,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0005123617593199,292.3440856933594,294.1499938964844,269.8500061035156,269.27642822265625,270.6425170898437,269.8500061035156,291.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375229239463,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984512329101562,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740600585937,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0005123617593199,292.3440856933594,294.1499938964844,269.8500061035156,269.27642822265625,270.6425170898437,269.8500061035156,291.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375229239463,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984512329101562,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0005113356164656,292.33941650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.63482666015625,269.8500061035156,291.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.948037147521973,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0005103122093714,292.33477783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.62725830078125,269.8500061035156,291.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.91163444519043,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0005082766874693,292.3254699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.61236572265625,269.8500061035156,291.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.839136123657228,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
