time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0005082766874693,292.3254699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.61236572265625,269.8500061035156,291.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.839136123657228,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0005062642158009,292.3161926269531,294.1499938964844,269.8500061035156,269.27642822265625,270.5978088378906,269.8500061035156,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.767309188842772,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0005062642158009,292.3161926269531,294.1499938964844,269.8500061035156,269.27642822265625,270.5978088378906,269.8500061035156,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.767309188842772,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0005042816046625,292.306884765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5835876464844,269.8500061035156,291.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696391105651855,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0005042816046625,292.306884765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5835876464844,269.8500061035156,291.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696391105651855,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.000502337643411,292.297607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5697021484375,269.8500061035156,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224178279675924e-08,0.001071480452083,-0.0363005548715591,0.0,0.0,0.0,-0.011864349246025,60.0,-15.62668800354004,-0.0,-7.827780024172173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.000502337643411,292.297607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5697021484375,269.8500061035156,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224178279675924e-08,0.001071480452083,-0.0363005548715591,0.0,0.0,0.0,-0.011864349246025,60.0,-15.62668800354004,-0.0,-7.827780024172173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284973144531,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286499023437,0.0,0.0,0.0005013762856833,292.29296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5628967285156,269.8500061035156,291.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984392310817384e-08,0.001069430145435,-0.0356734059751033,0.0,0.0,0.0,-0.0117454780265688,60.0,-15.592180252075195,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242553710937,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0005004305276088,292.288330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.55615234375,269.8500061035156,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748490346188193e-08,0.001067413133569,-0.0350563712418079,0.0,0.0,0.0,-0.0116285318508744,60.0,-15.55810260772705,-0.0,-7.768458232249031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,9.980996401282027e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159545898437,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0004985714331269,292.279052734375,294.1499938964844,269.8500061035156,269.27642822265625,270.5428466796875,269.8500061035156,291.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284774169619597e-08,0.0010634481441229,-0.0338433496654033,0.0,0.0,0.0,-0.0113986488431692,60.0,-15.490921974182127,-0.0,-7.710846006148132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,9.980996401282027e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159545898437,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0004985714331269,292.279052734375,294.1499938964844,269.8500061035156,269.27642822265625,270.5428466796875,269.8500061035156,291.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284774169619597e-08,0.0010634481441229,-0.0338433496654033,0.0,0.0,0.0,-0.0113986488431692,60.0,-15.490921974182127,-0.0,-7.710846006148132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,9.944759221980348e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,0.0001047231053235,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,7.734812970738858e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0001047231053235,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0004967612912878,292.2698059082031,294.1499938964844,269.8500061035156,269.27642822265625,270.52984619140625,269.8500061035156,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596003849059,1.2833273999035557e-08,0.0010595874628052,-0.0326621383428573,0.0,0.0,0.0,-0.0111748212948441,60.0,-15.42538356781006,-0.0,-7.654957556724187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,9.944759221980348e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,0.0001047231053235,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,7.734812970738858e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0001047231053235,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0004967612912878,292.2698059082031,294.1499938964844,269.8500061035156,269.27642822265625,270.52984619140625,269.8500061035156,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596003849059,1.2833273999035557e-08,0.0010595874628052,-0.0326621383428573,0.0,0.0,0.0,-0.0111748212948441,60.0,-15.42538356781006,-0.0,-7.654957556724187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993225097656,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0004950041184201,292.2605285644531,294.1499938964844,269.8500061035156,269.27642822265625,270.51715087890625,269.8500061035156,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.361568450927734,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993225097656,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0004950041184201,292.2605285644531,294.1499938964844,269.8500061035156,269.27642822265625,270.51715087890625,269.8500061035156,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.361568450927734,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,0.0004933038144372,292.25128173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.50469970703125,269.8500061035156,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299450874328612,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,0.0004933038144372,292.25128173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.50469970703125,269.8500061035156,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299450874328612,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868408203125,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0004924758686684,292.24664306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.49859619140625,269.8500061035156,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.269147872924805,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0004916623583994,292.24200439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4925537109375,269.8500061035156,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.23931121826172,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37457275390625,0.0,0.0,0.0004900794592685,292.2327575683594,294.1499938964844,269.8500061035156,269.27642822265625,270.48065185546875,269.8500061035156,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180986404418944,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37457275390625,0.0,0.0,0.0004900794592685,292.2327575683594,294.1499938964844,269.8500061035156,269.27642822265625,270.48065185546875,269.8500061035156,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180986404418944,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662414550781,0.0,0.0,0.0004885583766736,292.2235107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.4690246582031,269.8500061035156,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12466049194336,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662414550781,0.0,0.0,0.0004885583766736,292.2235107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.4690246582031,269.8500061035156,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12466049194336,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35791015625,0.0,0.0,0.0004871002747677,292.2142639160156,294.1499938964844,269.8500061035156,269.27642822265625,270.4576721191406,269.8500061035156,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070345878601074,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35791015625,0.0,0.0,0.0004871002747677,292.2142639160156,294.1499938964844,269.8500061035156,269.27642822265625,270.4576721191406,269.8500061035156,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070345878601074,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,9.72342095337808e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0001023923105094,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,7.562660903204232e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0001023923105094,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0004857050080318,292.2050170898437,294.1499938964844,269.8500061035156,269.27642822265625,270.446533203125,269.8500061035156,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360169690102,1.007555550103234e-08,0.0010360069572925,-0.0254446845501661,0.0,0.0,0.0,-0.0098077049478888,60.0,-15.01804256439209,-0.0,-7.318003270029294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,9.72342095337808e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0001023923105094,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,7.562660903204232e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0001023923105094,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0004857050080318,292.2050170898437,294.1499938964844,269.8500061035156,269.27642822265625,270.446533203125,269.8500061035156,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360169690102,1.007555550103234e-08,0.0010360069572925,-0.0254446845501661,0.0,0.0,0.0,-0.0098077049478888,60.0,-15.01804256439209,-0.0,-7.318003270029294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,9.709885489428416e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0001022497672238,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,7.55213332013227e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001022497672238,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,0.0004850288969464,292.20037841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4410705566406,269.8500061035156,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345748160034,9.9069135117702e-09,0.0010345648042857,-0.0250031780451536,0.0,0.0,0.0,-0.0097241010516881,60.0,-14.992581367492676,-0.0,-7.297643378478824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,9.696723282104358e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,0.0001021111675072,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,7.541896047769114e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,0.0001021111675072,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412170410156,0.0,0.0,0.0004843714123126,292.1957397460937,294.1499938964844,269.8500061035156,269.27642822265625,270.4356384277344,269.8500061035156,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331723606213,9.742923801070448e-09,0.0010331626981496,-0.024573840200901,0.0,0.0,0.0,-0.0096428049728274,60.0,-14.967705726623535,-0.0,-7.277871816313566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,9.67127925832756e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001018432303681,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,7.522106170654297e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0001018432303681,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0004831004480365,292.1864929199219,294.1499938964844,269.8500061035156,269.27642822265625,270.4249572753906,269.8500061035156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030461397022,9.425918712224757e-09,0.0010304519673809,-0.0237438548356294,0.0,0.0,0.0,-0.0094856517389416,60.0,-14.919272422790527,-0.0,-7.239729171715227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,9.67127925832756e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001018432303681,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,7.522106170654297e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0001018432303681,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0004831004480365,292.1864929199219,294.1499938964844,269.8500061035156,269.27642822265625,270.4249572753906,269.8500061035156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030461397022,9.425918712224757e-09,0.0010304519673809,-0.0237438548356294,0.0,0.0,0.0,-0.0094856517389416,60.0,-14.919272422790527,-0.0,-7.239729171715227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.050000000745058,9.647096158005296e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.050000000745058,0.0001015885718516,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.050000000745058,7.503297092625871e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.050000000745058,0.0001015885718516,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.324462890625,0.0,0.050000000745058,0.0004818924353457,292.17724609375,291.1499938964844,269.8500061035156,269.27642822265625,270.4145202636719,269.8500061035156,290.9799499511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124621058731464e-09,0.0010278755798935,-0.0229549501091241,0.0,0.0,0.0,-0.0093362852931022,60.0,-14.87298583984375,-0.0,-7.203568230806924e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.050000000745058,9.647096158005296e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.050000000745058,0.0001015885718516,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.050000000745058,7.503297092625871e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.050000000745058,0.0001015885718516,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.324462890625,0.0,0.050000000745058,0.0004818924353457,292.17724609375,291.1499938964844,269.8500061035156,269.27642822265625,270.4145202636719,269.8500061035156,290.9799499511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124621058731464e-09,0.0010278755798935,-0.0229549501091241,0.0,0.0,0.0,-0.0093362852931022,60.0,-14.87298583984375,-0.0,-7.203568230806924e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.6364927291870117,0.050000000745058,0.0408324673771858,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.6364927291870117,0.050000000745058,0.0429985560476779,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.6364927291870117,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.6364927291870117,0.050000000745058,0.0429985560476779,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189453125,0.6364927291870117,0.050000000745058,0.2039666324853897,291.2624816894531,291.1499938964844,269.850341796875,269.2768859863281,284.5919189453125,287.7557067871094,290.79254150390625,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295960903168,0.018818138167262,0.4162114560604095,-0.0928755328059196,0.0,0.0,0.0,10.197931289672852,60.0,-635.5335693359375,-0.0,12.275371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752868652344,0.6333154439926147,0.050000000745058,0.0452283434569835,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752868652344,0.6333154439926147,0.050000000745058,0.0476276241242885,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752868652344,0.6333154439926147,0.050000000745058,0.0351775996387004,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752868652344,0.6333154439926147,0.050000000745058,0.0476276241242885,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5753173828125,0.6333154439926147,0.050000000745058,0.22592493891716,290.50006103515625,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.1733093261719,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.481915682554245,0.0878627970814704,0.3940528631210327,-0.0343331433832645,0.0,0.0,0.0,12.536331176757812,60.0,-1079.0389404296875,-0.0,16.67432975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0456737577915191,291.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0480966679751873,291.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0355240330100059,291.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0480966679751873,292.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.228149875998497,289.6193542480469,291.1499938964844,269.855224609375,269.2836303710937,283.26580810546875,292.29541015625,289.5348815917969,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,1.0,20.07509422302246,60.0,-685.7781372070312,-2386.35791015625,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0469970703125,292.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,6404.98681640625,18000.0,0.0,0.0,0.0640310496091842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052483797073364,0.805253803730011,-5.386039447330404e-06,0.0,6.498337461380288e-05,0.0,0.0,58.33692932128906,0.0,0.0,0.0,0.4637765288352966,4.0,0.0,1.0
281040,291.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0456737577915191,291.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0480966679751873,291.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0355240330100059,291.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.0480966679751873,292.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.57218998670578,0.050000000745058,0.228149875998497,289.6193542480469,291.1499938964844,269.855224609375,269.2836303710937,283.26580810546875,292.29541015625,289.5348815917969,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,1.0,20.07509422302246,60.0,-685.7781372070312,-2386.35791015625,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0469970703125,292.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,6404.98681640625,18000.0,0.0,0.0,0.0640310496091842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052483797073364,0.805253803730011,-5.386039447330404e-06,0.0,6.498337461380288e-05,0.0,0.0,58.33692932128906,0.0,0.0,0.0,0.4637765288352966,4.0,0.0,1.0
281100,291.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4841613769531,0.5502398014068604,0.050000000745058,0.0458108186721801,291.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4841613769531,0.5502398014068604,0.050000000745058,0.0482409968972206,291.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4841613769531,0.5502398014068604,0.050000000745058,0.0356306359171867,291.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4841613769531,0.5502398014068604,0.050000000745058,0.0482409968972206,292.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4841613769531,0.5502398014068604,0.050000000745058,0.2288345247507095,289.4696044921875,291.1499938964844,269.85809326171875,269.2875671386719,282.86932373046875,292.2923583984375,289.3988647460937,1.0,0.1489495933055877,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062728106975555,0.2818516790866852,0.082013614475727,0.0,0.0,1.0,23.73725700378418,60.0,-544.2713623046875,-2604.2548828125,26.31925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2829284667969,292.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,10930.07421875,19080.0,0.0,0.0,0.1016935780644416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630007982254028,1.0630102157592771,-9.33356841414934e-06,0.0,0.000103206053609,0.0,0.0,133.57276916503906,0.0,0.0,0.0,0.6081992387771606,4.0,0.0,1.0
281160,291.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.533306360244751,0.050000000745058,0.0459417663514614,291.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3800048828125,0.533306360244751,0.050000000745058,0.0483788922429084,291.85791015625,297.1499938964844,293.1499938964844,0.0004373328702058,-19.14534950256348,289.6145324707031,0.533306360244751,0.050000000745058,0.0357324853539466,291.8034973144531,297.1499938964844,293.1499938964844,0.0004515602195169,-28.947927474975582,289.6601867675781,0.533306360244751,0.050000000745058,0.0483788922429084,292.28839111328125,297.1499938964844,293.1499938964844,0.0003521999460645,-50.01838684082031,289.3993835449219,0.533306360244751,0.050000000745058,0.2294886410236358,289.3324279785156,291.1499938964844,269.8615417480469,269.29229736328125,282.82672119140625,292.28924560546875,289.2708740234375,1.0,0.1565091758966446,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,1.0,27.238475799560547,60.0,-405.2419738769531,-2791.679931640625,29.34739875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.8149108886719,293.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,14692.6416015625,19080.0,0.0,0.0,0.135621428489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328472137451172,1.23285973072052,-1.255238657904556e-05,0.0,0.000137638518936,0.0,0.0,208.3456420898437,0.0,0.0,0.0,0.6805683374404907,4.0,0.0,1.0
