time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8385009765625,297.1499938964844,293.1499938964844,0.0008303875220008,-67.7164077758789,290.2532653808594,0.5102405548095703,0.050000000745058,0.0461805500090122,291.587646484375,297.1499938964844,293.1499938964844,0.000884172564838,-75.9273681640625,290.3099670410156,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8572692871094,297.1499938964844,293.1499938964844,0.0009377393289469,-59.47723007202149,290.4112548828125,0.5102405548095703,0.050000000745058,0.0359182059764862,291.8022155761719,297.1499938964844,293.1499938964844,0.0009967188816517,-85.5921630859375,290.4917297363281,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2875061035156,297.1499938964844,293.1499938964844,0.0005824690451845,-237.26812744140625,289.93218994140625,0.5102405548095703,0.050000000745058,0.2306814193725586,289.1815490722656,291.1499938964844,269.8700866699219,269.30401611328125,282.8297119140625,292.28729248046875,289.1772766113281,1.0,0.1693395227193832,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62288284301758,60.0,-71.81083679199219,-3289.145751953125,34.91286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.5940856933594,295.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.08203125,19080.0,0.0,0.0,0.1918874979019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570966720581057,1.357111930847168,-1.5209933735604864e-05,0.0,0.0001947414129972,0.0,0.0,277.8996887207031,0.0,0.0,0.0,0.7429646253585815,4.0,0.0,1.0
281280,291.8385009765625,297.1499938964844,293.1499938964844,0.0008303875220008,-67.7164077758789,290.2532653808594,0.5102405548095703,0.050000000745058,0.0461805500090122,291.587646484375,297.1499938964844,293.1499938964844,0.000884172564838,-75.9273681640625,290.3099670410156,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8572692871094,297.1499938964844,293.1499938964844,0.0009377393289469,-59.47723007202149,290.4112548828125,0.5102405548095703,0.050000000745058,0.0359182059764862,291.8022155761719,297.1499938964844,293.1499938964844,0.0009967188816517,-85.5921630859375,290.4917297363281,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2875061035156,297.1499938964844,293.1499938964844,0.0005824690451845,-237.26812744140625,289.93218994140625,0.5102405548095703,0.050000000745058,0.2306814193725586,289.1815490722656,291.1499938964844,269.8700866699219,269.30401611328125,282.8297119140625,292.28729248046875,289.1772766113281,1.0,0.1693395227193832,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62288284301758,60.0,-71.81083679199219,-3289.145751953125,34.91286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.5940856933594,295.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.08203125,19080.0,0.0,0.0,0.1918874979019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570966720581057,1.357111930847168,-1.5209933735604864e-05,0.0,0.0001947414129972,0.0,0.0,277.8996887207031,0.0,0.0,0.0,0.7429646253585815,4.0,0.0,1.0
281340,291.8479309082031,297.1499938964844,293.1499938964844,0.0013551777228713,-110.03125,291.1142578125,0.4959815442562103,0.050000000745058,0.0463845059275627,291.6014099121094,297.1499938964844,293.1499938964844,0.0014960293192416,-127.91099548339844,291.29803466796875,0.4959815442562103,0.050000000745058,0.0488451197743415,291.86376953125,297.1499938964844,293.1499938964844,0.0014582441654056,-92.08850860595705,291.2640991210937,0.4959815442562103,0.050000000745058,0.0360768362879753,291.80767822265625,297.1499938964844,293.1499938964844,0.001539125223644,-131.5956573486328,291.3760681152344,0.4959815442562103,0.050000000745058,0.0488451197743415,292.29278564453125,297.1499938964844,293.1499938964844,0.0009503524051979,-385.4411010742188,290.5634765625,0.4959815442562103,0.050000000745058,0.2317002117633819,289.2781066894531,291.1499938964844,269.8807373046875,269.318603515625,282.8376159667969,292.29168701171875,289.3387756347656,1.0,0.1795076876878738,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.075721740722656,60.0,300.7262268066406,-3937.382080078125,39.710899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.0284118652344,297.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18722.912109375,20160.0,0.0,0.0,0.2330591380596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917137384414673,1.391729712486267,-1.5995785361155868e-05,0.0,0.0002365254040341,0.0,0.0,299.7130126953125,0.0,0.0,0.0,0.7753351926803589,4.0,0.0,1.0
281400,291.8479309082031,297.1499938964844,293.1499938964844,0.0013551777228713,-110.03125,291.1142578125,0.4959815442562103,0.050000000745058,0.0463845059275627,291.6014099121094,297.1499938964844,293.1499938964844,0.0014960293192416,-127.91099548339844,291.29803466796875,0.4959815442562103,0.050000000745058,0.0488451197743415,291.86376953125,297.1499938964844,293.1499938964844,0.0014582441654056,-92.08850860595705,291.2640991210937,0.4959815442562103,0.050000000745058,0.0360768362879753,291.80767822265625,297.1499938964844,293.1499938964844,0.001539125223644,-131.5956573486328,291.3760681152344,0.4959815442562103,0.050000000745058,0.0488451197743415,292.29278564453125,297.1499938964844,293.1499938964844,0.0009503524051979,-385.4411010742188,290.5634765625,0.4959815442562103,0.050000000745058,0.2317002117633819,289.2781066894531,291.1499938964844,269.8807373046875,269.318603515625,282.8376159667969,292.29168701171875,289.3387756347656,1.0,0.1795076876878738,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.075721740722656,60.0,300.7262268066406,-3937.382080078125,39.710899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.0284118652344,297.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18722.912109375,20160.0,0.0,0.0,0.2330591380596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917137384414673,1.391729712486267,-1.5995785361155868e-05,0.0,0.0002365254040341,0.0,0.0,299.7130126953125,0.0,0.0,0.0,0.7753351926803589,4.0,0.0,1.0
281460,291.8634948730469,297.1499938964844,293.1499938964844,0.0017836404731497,-142.87893676757812,292.0617980957031,0.4862402677536011,0.050000000745058,0.0465533807873725,291.6180114746094,297.1499938964844,293.1499938964844,0.0020058390218764,-169.19764709472656,292.3597412109375,0.4862402677536011,0.050000000745058,0.0490229539573192,291.87603759765625,297.1499938964844,293.1499938964844,0.0018850460182875,-117.44509887695312,292.20635986328125,0.4862402677536011,0.050000000745058,0.0362081862986087,291.81854248046875,297.1499938964844,293.1499938964844,0.0019863676279783,-167.55575561523438,292.3459777832031,0.4862402677536011,0.050000000745058,0.0490229539573192,292.3034973144531,297.1499938964844,293.1499938964844,0.0012454009847715,-498.3415832519531,291.3245544433594,0.4862402677536011,0.050000000745058,0.2325437813997268,289.6355895996094,291.1499938964844,269.8932800292969,269.3358459472656,282.8464660644531,292.3016052246094,289.75927734375,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,669.4420776367188,-4678.27783203125,43.7146110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.797119140625,300.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19885.17578125,20160.0,0.0,0.0,0.2603829503059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434260010719299,1.434277057647705,-1.698875530564692e-05,0.0,0.000264255591901,0.0,0.0,328.0498352050781,0.0,0.0,0.0,0.7834186553955078,4.0,0.0,1.0
281520,291.8634948730469,297.1499938964844,293.1499938964844,0.0017836404731497,-142.87893676757812,292.0617980957031,0.4862402677536011,0.050000000745058,0.0465533807873725,291.6180114746094,297.1499938964844,293.1499938964844,0.0020058390218764,-169.19764709472656,292.3597412109375,0.4862402677536011,0.050000000745058,0.0490229539573192,291.87603759765625,297.1499938964844,293.1499938964844,0.0018850460182875,-117.44509887695312,292.20635986328125,0.4862402677536011,0.050000000745058,0.0362081862986087,291.81854248046875,297.1499938964844,293.1499938964844,0.0019863676279783,-167.55575561523438,292.3459777832031,0.4862402677536011,0.050000000745058,0.0490229539573192,292.3034973144531,297.1499938964844,293.1499938964844,0.0012454009847715,-498.3415832519531,291.3245544433594,0.4862402677536011,0.050000000745058,0.2325437813997268,289.6355895996094,291.1499938964844,269.8932800292969,269.3358459472656,282.8464660644531,292.3016052246094,289.75927734375,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,669.4420776367188,-4678.27783203125,43.7146110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.797119140625,300.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19885.17578125,20160.0,0.0,0.0,0.2603829503059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434260010719299,1.434277057647705,-1.698875530564692e-05,0.0,0.000264255591901,0.0,0.0,328.0498352050781,0.0,0.0,0.0,0.7834186553955078,4.0,0.0,1.0
281580,291.88446044921875,297.1499938964844,293.1499938964844,0.0021236739121377,-166.406982421875,293.0857238769531,0.4839444458484649,0.050000000745058,0.046595599502325,291.6373596191406,297.1499938964844,293.1499938964844,0.0024221299681812,-199.8285369873047,293.4841003417969,0.4839444458484649,0.050000000745058,0.0490674115717411,291.89337158203125,297.1499938964844,293.1499938964844,0.002225185977295,-135.60911560058594,293.2268371582031,0.4839444458484649,0.050000000745058,0.0362410210072994,291.83416748046875,297.1499938964844,293.1499938964844,0.0023454530164599,-193.5140838623047,293.3899841308594,0.4839444458484649,0.050000000745058,0.0490674115717411,292.3192138671875,297.1499938964844,293.1499938964844,0.0014735802542418,-576.81640625,292.2041320800781,0.4839444458484649,0.050000000745058,0.2327546775341034,290.2307434082031,291.1499938964844,269.9075927734375,269.35546875,282.8587646484375,292.31658935546875,290.4067077636719,1.0,0.1889230608940124,0.9968199729919434,0.9968199729919434,1.0,1.0,-0.4964873194694519,0.2099938839673996,0.2864934206008911,0.0831074267625808,0.0,0.0,1.0,44.71810150146485,36.0,985.0418701171876,-5420.6357421875,44.71906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6391906738281,302.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,20085.611328125,20160.0,0.0,0.0,0.2756693959236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414703845977783,1.4414875507354736,-1.715999678708613e-05,0.0,0.0002797693887259,0.0,0.0,333.0223083496094,0.0,0.0,0.0,0.7870314121246338,4.0,0.0,1.0
281640,291.88446044921875,297.1499938964844,293.1499938964844,0.0021236739121377,-166.406982421875,293.0857238769531,0.4839444458484649,0.050000000745058,0.046595599502325,291.6373596191406,297.1499938964844,293.1499938964844,0.0024221299681812,-199.8285369873047,293.4841003417969,0.4839444458484649,0.050000000745058,0.0490674115717411,291.89337158203125,297.1499938964844,293.1499938964844,0.002225185977295,-135.60911560058594,293.2268371582031,0.4839444458484649,0.050000000745058,0.0362410210072994,291.83416748046875,297.1499938964844,293.1499938964844,0.0023454530164599,-193.5140838623047,293.3899841308594,0.4839444458484649,0.050000000745058,0.0490674115717411,292.3192138671875,297.1499938964844,293.1499938964844,0.0014735802542418,-576.81640625,292.2041320800781,0.4839444458484649,0.050000000745058,0.2327546775341034,290.2307434082031,291.1499938964844,269.9075927734375,269.35546875,282.8587646484375,292.31658935546875,290.4067077636719,1.0,0.1889230608940124,0.9968199729919434,0.9968199729919434,1.0,1.0,-0.4964873194694519,0.2099938839673996,0.2864934206008911,0.0831074267625808,0.0,0.0,1.0,44.71810150146485,36.0,985.0418701171876,-5420.6357421875,44.71906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6391906738281,302.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,20085.611328125,20160.0,0.0,0.0,0.2756693959236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414703845977783,1.4414875507354736,-1.715999678708613e-05,0.0,0.0002797693887259,0.0,0.0,333.0223083496094,0.0,0.0,0.0,0.7870314121246338,4.0,0.0,1.0
281700,291.8967590332031,297.1499938964844,293.1499938964844,0.0022634649649262,-174.92010498046875,293.6158752441406,0.4851549863815307,0.050000000745058,0.0465732738375663,291.6479187011719,297.1499938964844,293.1499938964844,0.0025984710082411,-211.39694213867188,294.05914306640625,0.4851549863815307,0.050000000745058,0.0490438975393772,291.9037475585937,297.1499938964844,293.1499938964844,0.0023655332624912,-142.17491149902344,293.7557067871094,0.4851549863815307,0.050000000745058,0.0362236574292182,291.843505859375,297.1499938964844,293.1499938964844,0.0024947312194854,-202.98326110839844,293.9289855957031,0.4851549863815307,0.050000000745058,0.0490438975393772,292.3287658691406,297.1499938964844,293.1499938964844,0.0015649624401703,-604.1912231445312,292.6772766113281,0.4851549863815307,0.050000000745058,0.2326431423425674,290.6023254394531,291.1499938964844,269.91534423828125,269.3661499023437,282.8662414550781,292.3258361816406,290.7997741699219,1.0,0.1877337992191314,0.9970170855522156,0.9970170855522156,1.0,1.0,-0.4962494969367981,0.2099166214466095,0.2863328456878662,0.0830173194408416,0.0,0.0,1.0,44.12028884887695,36.0,1115.35009765625,-5777.79736328125,44.18641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0253601074219,304.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20121.40234375,21240.0,0.0,0.0,0.2794346213340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442754149436951,1.442771315574646,-1.7190573998959735e-05,0.0,0.0002835906052496,0.0,0.0,333.9128723144531,0.0,0.0,0.0,0.8026744723320007,4.0,0.0,1.0
281760,291.9100952148437,297.1499938964844,293.1499938964844,0.0023827829863876,-181.3031463623047,294.1522827148437,0.4876610934734344,0.050000000745058,0.0465275757014751,291.658935546875,297.1499938964844,293.1499938964844,0.0027527019847184,-220.4515380859375,294.6366882324219,0.4876610934734344,0.050000000745058,0.0489957779645919,291.91510009765625,297.1499938964844,293.1499938964844,0.0024855893570929,-147.08395385742188,294.2909851074219,0.4876610934734344,0.050000000745058,0.0361881144344806,291.8537902832031,297.1499938964844,293.1499938964844,0.0026231873780488,-210.1272125244141,294.4732360839844,0.4876610934734344,0.050000000745058,0.0489957779645919,292.33935546875,297.1499938964844,293.1499938964844,0.0016413473058491,-623.9627685546875,293.1663818359375,0.4876610934734344,0.050000000745058,0.2324148863554,291.0147399902344,291.1499938964844,269.9234924316406,269.3773193359375,282.8745422363281,292.3360900878906,291.23101806640625,1.0,0.1854561269283294,0.9972246289253236,0.9972246289253236,1.0,1.0,-0.4957626461982727,0.209733173251152,0.2860294580459595,0.0828811228275299,0.0,0.0,1.0,42.897586822509766,25.0,1228.7032470703125,-6129.26904296875,43.09849166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3620300292969,305.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20889.833984375,21240.0,0.0,0.0,0.2809677720069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700452089309692,1.470063090324402,-1.7847078197519295e-05,0.0,0.0002851465833373,0.0,0.0,353.2225341796875,0.0,0.0,0.0,0.8030685186386108,4.0,0.0,1.0
281820,291.9393920898437,297.1499938964844,293.1499938964844,0.002567863324657,-188.97447204589844,295.2082824707031,0.4958323538303375,0.050000000745058,0.0463869236409664,291.68212890625,297.1499938964844,293.1499938964844,0.0030047942418605,-232.63092041015625,295.7643737792969,0.4958323538303375,0.050000000745058,0.0488476641476154,291.9403076171875,297.1499938964844,293.1499938964844,0.0026728080119937,-152.9628448486328,295.3450622558594,0.4958323538303375,0.050000000745058,0.0360787212848663,291.87664794921875,297.1499938964844,293.1499938964844,0.0028262513224035,-218.9201812744141,295.5421142578125,0.4958323538303375,0.050000000745058,0.0488476641476154,292.363037109375,297.1499938964844,293.1499938964844,0.0017521543195471,-644.3516235351562,294.1531677246094,0.4958323538303375,0.050000000745058,0.2317122966051101,291.9102783203125,291.1499938964844,269.9408264160156,269.4010925292969,282.8931579589844,292.3592834472656,292.0705261230469,1.0,0.1784962713718414,0.9976397156715392,0.9976397156715392,1.0,1.0,-0.494264006614685,0.2091427445411682,0.2851212620735168,0.0825103968381881,0.0,0.0,0.0,39.134761810302734,25.0,754.9541015625,-3799.496826171875,39.76335525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63134765625,303.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31396.1484375,21240.0,0.0,0.0,0.2805427610874176,0.0,0.0,0.0,0.0,1.0,0.0019441266776993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375609189271927,0.1497228443622589,-0.0121619226410985,0.0,0.0002847152354661,0.0,0.0,10.03217601776123,0.0,0.0,0.0,0.3477459847927093,4.0,0.0,1.0
281880,291.9393920898437,297.1499938964844,293.1499938964844,0.002567863324657,-188.97447204589844,295.2082824707031,0.4958323538303375,0.050000000745058,0.0463869236409664,291.68212890625,297.1499938964844,293.1499938964844,0.0030047942418605,-232.63092041015625,295.7643737792969,0.4958323538303375,0.050000000745058,0.0488476641476154,291.9403076171875,297.1499938964844,293.1499938964844,0.0026728080119937,-152.9628448486328,295.3450622558594,0.4958323538303375,0.050000000745058,0.0360787212848663,291.87664794921875,297.1499938964844,293.1499938964844,0.0028262513224035,-218.9201812744141,295.5421142578125,0.4958323538303375,0.050000000745058,0.0488476641476154,292.363037109375,297.1499938964844,293.1499938964844,0.0017521543195471,-644.3516235351562,294.1531677246094,0.4958323538303375,0.050000000745058,0.2317122966051101,291.9102783203125,291.1499938964844,269.9408264160156,269.4010925292969,282.8931579589844,292.3592834472656,292.0705261230469,1.0,0.1784962713718414,0.9976397156715392,0.9976397156715392,1.0,1.0,-0.494264006614685,0.2091427445411682,0.2851212620735168,0.0825103968381881,0.0,0.0,0.0,39.134761810302734,25.0,754.9541015625,-3799.496826171875,39.76335525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63134765625,303.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31396.1484375,21240.0,0.0,0.0,0.2805427610874176,0.0,0.0,0.0,0.0,1.0,0.0019441266776993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375609189271927,0.1497228443622589,-0.0121619226410985,0.0,0.0002847152354661,0.0,0.0,10.03217601776123,0.0,0.0,0.0,0.3477459847927093,4.0,0.0,1.0
281940,291.9640808105469,297.1499938964844,293.1499938964844,0.00287497905083,-217.17648315429688,295.26202392578125,0.5032013654708862,0.050000000745058,0.0462746135890483,291.7016906738281,297.1499938964844,293.1499938964844,0.0034130900166928,-270.8685302734375,295.9462280273437,0.5032013654708862,0.050000000745058,0.0487293973565101,291.9623413085937,297.1499938964844,293.1499938964844,0.0029877775814384,-175.48365783691406,295.4094543457031,0.5032013654708862,0.050000000745058,0.0359913669526577,291.8970031738281,297.1499938964844,293.1499938964844,0.0031683465931564,-251.77452087402344,295.6410522460937,0.5032013654708862,0.050000000745058,0.0487293973565101,292.3836364746094,297.1499938964844,293.1499938964844,0.001919484231621,-724.9967041015625,294.0252685546875,0.5032013654708862,0.050000000745058,0.231151282787323,291.455810546875,291.1499938964844,269.9594421386719,269.4266662597656,282.91119384765625,292.381103515625,291.0410461425781,1.0,0.173114076256752,0.9980548620224,0.9980548620224,1.0,1.0,-0.4930671155452728,0.2086825668811798,0.2843845784664154,0.0821926966309547,0.0,0.0,0.0,36.12981033325195,25.0,-1819.0224609375,-0.0,37.11400985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3334655761719,297.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,22529.044921875,20160.0,0.0,0.0,0.2665390074253082,0.0,0.0,0.0,0.0,1.0,0.0106131322681903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001462266955059,0.0709530189633369,-0.0708067938685417,0.0,0.0002705031947698,0.0,0.0,3.293231248855591,0.0,0.0,0.0,0.2766313850879669,4.0,0.0,1.0
282000,291.9640808105469,297.1499938964844,293.1499938964844,0.00287497905083,-217.17648315429688,295.26202392578125,0.5032013654708862,0.050000000745058,0.0462746135890483,291.7016906738281,297.1499938964844,293.1499938964844,0.0034130900166928,-270.8685302734375,295.9462280273437,0.5032013654708862,0.050000000745058,0.0487293973565101,291.9623413085937,297.1499938964844,293.1499938964844,0.0029877775814384,-175.48365783691406,295.4094543457031,0.5032013654708862,0.050000000745058,0.0359913669526577,291.8970031738281,297.1499938964844,293.1499938964844,0.0031683465931564,-251.77452087402344,295.6410522460937,0.5032013654708862,0.050000000745058,0.0487293973565101,292.3836364746094,297.1499938964844,293.1499938964844,0.001919484231621,-724.9967041015625,294.0252685546875,0.5032013654708862,0.050000000745058,0.231151282787323,291.455810546875,291.1499938964844,269.9594421386719,269.4266662597656,282.91119384765625,292.381103515625,291.0410461425781,1.0,0.173114076256752,0.9980548620224,0.9980548620224,1.0,1.0,-0.4930671155452728,0.2086825668811798,0.2843845784664154,0.0821926966309547,0.0,0.0,0.0,36.12981033325195,25.0,-1819.0224609375,-0.0,37.11400985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3334655761719,297.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,22529.044921875,20160.0,0.0,0.0,0.2665390074253082,0.0,0.0,0.0,0.0,1.0,0.0106131322681903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001462266955059,0.0709530189633369,-0.0708067938685417,0.0,0.0002705031947698,0.0,0.0,3.293231248855591,0.0,0.0,0.0,0.2766313850879669,4.0,0.0,1.0
282060,291.9723205566406,297.1499938964844,293.1499938964844,0.0033965585753321,-267.8888244628906,294.6678771972656,0.5095351338386536,0.050000000745058,0.0461894385516643,291.7095031738281,297.1499938964844,293.1499938964844,0.0040457686409354,-334.04864501953125,295.5391845703125,0.5095351338386536,0.050000000745058,0.0486396998167037,291.97100830078125,297.1499938964844,293.1499938964844,0.0035142686683684,-215.40968322753903,294.83111572265625,0.5095351338386536,0.050000000745058,0.0359251163899898,291.9058837890625,297.1499938964844,293.1499938964844,0.0037235186900943,-308.4905700683594,295.1151733398437,0.5095351338386536,0.050000000745058,0.0486396998167037,292.3907165527344,297.1499938964844,293.1499938964844,0.0022824392654001,-902.0186767578124,293.12091064453125,0.5095351338386536,0.050000000745058,0.2307257950305938,289.951904296875,291.1499938964844,269.9791564941406,269.4537048339844,281.6951904296875,292.3899841308594,290.27056884765625,1.0,0.168816864490509,0.9988328814506532,0.9988328814506532,0.6000000238418579,1.0,-0.492159366607666,0.2460449486970901,0.2461144030094146,0.119466483592987,0.0,0.0,1.0,33.855491638183594,25.0,925.5447387695312,-8603.65234375,35.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1083374023437,313.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,10256.9619140625,20160.0,0.0,0.0,0.2158760130405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9360032677650452,0.9360108971595764,-7.639729119546246e-06,0.0,0.0002190867089666,0.0,0.0,94.60775756835938,0.0,0.0,0.0,0.5442584156990051,4.0,0.0,1.0
282120,291.9723205566406,297.1499938964844,293.1499938964844,0.0033965585753321,-267.8888244628906,294.6678771972656,0.5095351338386536,0.050000000745058,0.0461894385516643,291.7095031738281,297.1499938964844,293.1499938964844,0.0040457686409354,-334.04864501953125,295.5391845703125,0.5095351338386536,0.050000000745058,0.0486396998167037,291.97100830078125,297.1499938964844,293.1499938964844,0.0035142686683684,-215.40968322753903,294.83111572265625,0.5095351338386536,0.050000000745058,0.0359251163899898,291.9058837890625,297.1499938964844,293.1499938964844,0.0037235186900943,-308.4905700683594,295.1151733398437,0.5095351338386536,0.050000000745058,0.0486396998167037,292.3907165527344,297.1499938964844,293.1499938964844,0.0022824392654001,-902.0186767578124,293.12091064453125,0.5095351338386536,0.050000000745058,0.2307257950305938,289.951904296875,291.1499938964844,269.9791564941406,269.4537048339844,281.6951904296875,292.3899841308594,290.27056884765625,1.0,0.168816864490509,0.9988328814506532,0.9988328814506532,0.6000000238418579,1.0,-0.492159366607666,0.2460449486970901,0.2461144030094146,0.119466483592987,0.0,0.0,1.0,33.855491638183594,25.0,925.5447387695312,-8603.65234375,35.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1083374023437,313.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,10256.9619140625,20160.0,0.0,0.0,0.2158760130405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9360032677650452,0.9360108971595764,-7.639729119546246e-06,0.0,0.0002190867089666,0.0,0.0,94.60775756835938,0.0,0.0,0.0,0.5442584156990051,4.0,0.0,1.0
282180,291.991943359375,297.1499938964844,293.1499938964844,0.0033824061974883,-246.8538360595703,296.3800048828125,0.5151829719543457,0.050000000745058,0.0461213812232017,291.7234802246094,297.1499938964844,293.1499938964844,0.0040587703697383,-310.0187072753906,297.2264404296875,0.5151829719543457,0.050000000745058,0.0485680326819419,291.9877624511719,297.1499938964844,293.1499938964844,0.0034972177818417,-198.36520385742188,296.52703857421875,0.5151829719543457,0.050000000745058,0.035872183740139,291.92120361328125,297.1499938964844,293.1499938964844,0.003709037322551,-284.3570251464844,296.7950744628906,0.5151829719543457,0.050000000745058,0.0485680326819419,292.406005859375,297.1499938964844,293.1499938964844,0.0022670831531286,-828.9967651367188,294.9298400878906,0.5151829719543457,0.050000000745058,0.2303858399391174,292.0045471191406,291.1499938964844,269.99981689453125,269.4820861816406,276.8350830078125,292.4029846191406,292.24176025390625,1.0,0.1653981953859329,0.6021249890327454,0.6021249890327454,0.3978750109672546,1.0,-0.4914343059062958,0.3371550738811493,0.1542792469263076,0.2102307081222534,0.0,0.0,0.0,32.04682159423828,25.0,991.5489501953124,-5844.849609375,33.580867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1177978515625,308.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28624.48046875,20160.0,0.0,0.0,0.2038479000329971,0.0,0.0,0.0,0.0,1.0,0.001140738138929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453858613967895,0.1494283527135849,-0.0040424885228276,0.0,0.00020687970391,0.0,0.0,9.181892395019531,0.0,0.0,0.0,0.333166241645813,4.0,0.0,1.0
282240,291.991943359375,297.1499938964844,293.1499938964844,0.0033824061974883,-246.8538360595703,296.3800048828125,0.5151829719543457,0.050000000745058,0.0461213812232017,291.7234802246094,297.1499938964844,293.1499938964844,0.0040587703697383,-310.0187072753906,297.2264404296875,0.5151829719543457,0.050000000745058,0.0485680326819419,291.9877624511719,297.1499938964844,293.1499938964844,0.0034972177818417,-198.36520385742188,296.52703857421875,0.5151829719543457,0.050000000745058,0.035872183740139,291.92120361328125,297.1499938964844,293.1499938964844,0.003709037322551,-284.3570251464844,296.7950744628906,0.5151829719543457,0.050000000745058,0.0485680326819419,292.406005859375,297.1499938964844,293.1499938964844,0.0022670831531286,-828.9967651367188,294.9298400878906,0.5151829719543457,0.050000000745058,0.2303858399391174,292.0045471191406,291.1499938964844,269.99981689453125,269.4820861816406,276.8350830078125,292.4029846191406,292.24176025390625,1.0,0.1653981953859329,0.6021249890327454,0.6021249890327454,0.3978750109672546,1.0,-0.4914343059062958,0.3371550738811493,0.1542792469263076,0.2102307081222534,0.0,0.0,0.0,32.04682159423828,25.0,991.5489501953124,-5844.849609375,33.580867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1177978515625,308.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28624.48046875,20160.0,0.0,0.0,0.2038479000329971,0.0,0.0,0.0,0.0,1.0,0.001140738138929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453858613967895,0.1494283527135849,-0.0040424885228276,0.0,0.00020687970391,0.0,0.0,9.181892395019531,0.0,0.0,0.0,0.333166241645813,4.0,0.0,1.0
282300,292.0038146972656,297.1499938964844,293.1499938964844,0.0034939174074679,-257.5654296875,296.53887939453125,0.5176212191581726,0.050000000745058,0.0460940413177013,291.73162841796875,297.1499938964844,293.1499938964844,0.0042327870614826,-326.05908203125,297.4396057128906,0.5176212191581726,0.050000000745058,0.0485392436385154,291.9979553222656,297.1499938964844,293.1499938964844,0.003614965127781,-207.0800018310547,296.6907043457031,0.5176212191581726,0.050000000745058,0.0358509197831153,291.9303894042969,297.1499938964844,293.1499938964844,0.0038431186694651,-297.4447021484375,296.9722900390625,0.5176212191581726,0.050000000745058,0.0485392436385154,292.4154357910156,297.1499938964844,293.1499938964844,0.0023043015971779,-851.7171020507812,295.02520751953125,0.5176212191581726,0.050000000745058,0.2302492707967758,291.9960327148437,291.1499938964844,270.0104675292969,269.4967041015625,277.6282043457031,292.4127197265625,291.63555908203125,1.0,0.1639497876167297,0.5868859887123108,0.5868859887123108,0.4131140410900116,1.0,-0.4911429584026336,0.3213525116443634,0.1697904467582702,0.1945004016160965,0.0,0.0,0.0,31.31281089782715,25.0,-853.7559814453125,-3760.609375,32.94013595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56719970703125,302.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,23301.4296875,19080.0,0.0,0.0,0.1930392235517501,0.0,0.0,0.0,0.0,1.0,0.005647066514939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436047092080116,0.08852319419384,-0.0449184849858284,0.0,0.0001959102664841,0.0,0.0,4.30356502532959,0.0,0.0,0.0,0.2820399105548858,4.0,0.0,1.0
282360,292.0111389160156,297.1499938964844,293.1499938964844,0.0037700200919061,-288.2742614746094,296.15869140625,0.5198787450790405,0.050000000745058,0.0460697188973426,291.7369384765625,297.1499938964844,293.1499938964844,0.0046025053597986,-366.410400390625,297.1805419921875,0.5198787450790405,0.050000000745058,0.0485136359930038,292.00469970703125,297.1499938964844,293.1499938964844,0.0038998776581138,-231.63124084472656,296.32427978515625,0.5198787450790405,0.050000000745058,0.03583200648427,291.9367370605469,297.1499938964844,293.1499938964844,0.0041529266163706,-332.94482421875,296.6398620605469,0.5198787450790405,0.050000000745058,0.0485136359930038,292.4212341308594,297.1499938964844,293.1499938964844,0.0024640597403049,-946.7376708984376,294.4631042480469,0.5198787450790405,0.050000000745058,0.2301277965307235,291.0904846191406,291.1499938964844,270.0212707519531,269.51153564453125,278.1519470214844,292.4197082519531,290.4356689453125,1.0,0.1626503467559814,0.577178955078125,0.577178955078125,0.4228210747241974,1.0,-0.4908837974071502,0.3110019564628601,0.1798818409442901,0.1841926276683807,0.0,0.0,0.0,30.66037368774414,25.0,-2824.700439453125,-0.0,32.37115859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2705383300781,298.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,20321.619140625,19080.0,0.0,0.0,0.1785502880811691,0.0,0.0,0.0,0.0,1.0,0.0106803374364972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001727731432765,0.0676477923989296,-0.0674750134348869,0.0,0.0001812058471841,0.0,0.0,2.832706451416016,0.0,0.0,0.0,0.2769729495048523,4.0,0.0,1.0
282420,292.01287841796875,297.1499938964844,293.1499938964844,0.004359423648566,-343.9173889160156,295.6277770996094,0.5238847136497498,0.050000000745058,0.046028733253479,291.738525390625,297.1499938964844,293.1499938964844,0.0053455489687621,-435.2413940429688,296.88427734375,0.5238847136497498,0.050000000745058,0.0484704747796058,292.00738525390625,297.1499938964844,293.1499938964844,0.0044975080527365,-275.3500061035156,295.8128356933594,0.5238847136497498,0.050000000745058,0.0358001254498958,291.9402770996094,297.1499938964844,293.1499938964844,0.004787444602698,-394.73187255859375,296.19140625,0.5238847136497498,0.050000000745058,0.0484704747796058,292.42156982421875,297.1499938964844,293.1499938964844,0.0028838438447564,-1150.7325439453125,293.5654296875,0.5238847136497498,0.050000000745058,0.2299230545759201,289.4870910644531,291.1499938964844,270.0433654785156,269.5418395996094,278.7225646972656,292.4214172363281,290.1545715332031,1.0,0.1604354530572891,0.5669226050376892,0.5669226050376892,0.4330773949623108,1.0,-0.4904470443725586,0.299731969833374,0.1907150894403457,0.1729559302330017,0.0,0.0,1.0,29.56155204772949,25.0,1598.59130859375,-9952.0615234375,31.414077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7032470703125,316.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,10994.56640625,19080.0,0.0,0.0,0.1426464319229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0480084419250488,1.0480176210403442,-9.155965017271228e-06,0.0,0.0001447679969714,0.0,0.0,128.79286193847656,0.0,0.0,0.0,0.5894913077354431,4.0,0.0,1.0
282480,292.01287841796875,297.1499938964844,293.1499938964844,0.004359423648566,-343.9173889160156,295.6277770996094,0.5238847136497498,0.050000000745058,0.046028733253479,291.738525390625,297.1499938964844,293.1499938964844,0.0053455489687621,-435.2413940429688,296.88427734375,0.5238847136497498,0.050000000745058,0.0484704747796058,292.00738525390625,297.1499938964844,293.1499938964844,0.0044975080527365,-275.3500061035156,295.8128356933594,0.5238847136497498,0.050000000745058,0.0358001254498958,291.9402770996094,297.1499938964844,293.1499938964844,0.004787444602698,-394.73187255859375,296.19140625,0.5238847136497498,0.050000000745058,0.0484704747796058,292.42156982421875,297.1499938964844,293.1499938964844,0.0028838438447564,-1150.7325439453125,293.5654296875,0.5238847136497498,0.050000000745058,0.2299230545759201,289.4870910644531,291.1499938964844,270.0433654785156,269.5418395996094,278.7225646972656,292.4214172363281,290.1545715332031,1.0,0.1604354530572891,0.5669226050376892,0.5669226050376892,0.4330773949623108,1.0,-0.4904470443725586,0.299731969833374,0.1907150894403457,0.1729559302330017,0.0,0.0,1.0,29.56155204772949,25.0,1598.59130859375,-9952.0615234375,31.414077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7032470703125,316.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,10994.56640625,19080.0,0.0,0.0,0.1426464319229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0480084419250488,1.0480176210403442,-9.155965017271228e-06,0.0,0.0001447679969714,0.0,0.0,128.79286193847656,0.0,0.0,0.0,0.5894913077354431,4.0,0.0,1.0
282540,292.03143310546875,297.1499938964844,293.1499938964844,0.0041725668124854,-301.1730041503906,297.4356689453125,0.5272721648216248,0.050000000745058,0.0459960475564003,291.7490234375,297.1499938964844,293.1499938964844,0.005145376548171,-384.122802734375,298.5828857421875,0.5272721648216248,0.050000000745058,0.048436053097248,292.0226135253906,297.1499938964844,293.1499938964844,0.0043054823763668,-241.251708984375,297.5986633300781,0.5272721648216248,0.050000000745058,0.0357747040688991,291.9538879394531,297.1499938964844,293.1499938964844,0.0045860856771469,-346.3331298828125,297.9371032714844,0.5272721648216248,0.050000000745058,0.048436053097248,292.4354858398437,297.1499938964844,293.1499938964844,0.0027523708995431,-1002.456298828125,295.61181640625,0.5272721648216248,0.050000000745058,0.2297597825527191,292.04217529296875,291.1499938964844,270.06591796875,269.5727844238281,278.96881103515625,292.4326171875,292.4052124023437,1.0,0.1586455106735229,0.5628221035003662,0.5628221035003662,0.4371778964996338,1.0,-0.4900987446308136,0.295060783624649,0.1950379461050033,0.1682826727628708,0.0,0.0,0.0,28.68576431274414,25.0,1730.91943359375,-5995.37060546875,30.652332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4390563964844,310.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,28991.130859375,18000.0,0.0,0.0,0.1359661370515823,0.0,0.0,0.0,0.0,1.0,0.0004352566611487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619916558265686,0.1626731157302856,-0.0006814587977714,0.0,0.0001379883324261,0.0,0.0,10.187579154968262,0.0,0.0,0.0,0.31952965259552,4.0,0.0,1.0
282600,292.03143310546875,297.1499938964844,293.1499938964844,0.0041725668124854,-301.1730041503906,297.4356689453125,0.5272721648216248,0.050000000745058,0.0459960475564003,291.7490234375,297.1499938964844,293.1499938964844,0.005145376548171,-384.122802734375,298.5828857421875,0.5272721648216248,0.050000000745058,0.048436053097248,292.0226135253906,297.1499938964844,293.1499938964844,0.0043054823763668,-241.251708984375,297.5986633300781,0.5272721648216248,0.050000000745058,0.0357747040688991,291.9538879394531,297.1499938964844,293.1499938964844,0.0045860856771469,-346.3331298828125,297.9371032714844,0.5272721648216248,0.050000000745058,0.048436053097248,292.4354858398437,297.1499938964844,293.1499938964844,0.0027523708995431,-1002.456298828125,295.61181640625,0.5272721648216248,0.050000000745058,0.2297597825527191,292.04217529296875,291.1499938964844,270.06591796875,269.5727844238281,278.96881103515625,292.4326171875,292.4052124023437,1.0,0.1586455106735229,0.5628221035003662,0.5628221035003662,0.4371778964996338,1.0,-0.4900987446308136,0.295060783624649,0.1950379461050033,0.1682826727628708,0.0,0.0,0.0,28.68576431274414,25.0,1730.91943359375,-5995.37060546875,30.652332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4390563964844,310.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,28991.130859375,18000.0,0.0,0.0,0.1359661370515823,0.0,0.0,0.0,0.0,1.0,0.0004352566611487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619916558265686,0.1626731157302856,-0.0006814587977714,0.0,0.0001379883324261,0.0,0.0,10.187579154968262,0.0,0.0,0.0,0.31952965259552,4.0,0.0,1.0
282660,292.051513671875,297.1499938964844,293.1499938964844,0.0044919606298208,-332.560302734375,297.5218811035156,0.5299425721168518,0.050000000745058,0.0459714382886886,291.7611389160156,297.1499938964844,293.1499938964844,0.005648888181895,-429.0691833496094,298.8146057128906,0.5299425721168518,0.050000000745058,0.0484101399779319,292.03973388671875,297.1499938964844,293.1499938964844,0.0046431655064225,-266.6546325683594,297.7006225585937,0.5299425721168518,0.050000000745058,0.0357555635273456,291.9691467285156,297.1499938964844,293.1499938964844,0.0049693337641656,-383.8763122558594,298.0760498046875,0.5299425721168518,0.050000000745058,0.0484101399779319,292.4510192871094,297.1499938964844,293.1499938964844,0.0028934853617101,-1085.8267822265625,295.5264892578125,0.5299425721168518,0.050000000745058,0.229636862874031,291.6611633300781,291.1499938964844,270.08721923828125,269.6020202636719,279.0699462890625,292.4490661621094,291.110107421875,1.0,0.1572833508253097,0.5613662004470825,0.5613662004470825,0.4386337697505951,1.0,-0.4898364841938019,0.2933172285556793,0.1965192705392837,0.1665266752243042,0.0,0.0,0.0,28.026586532592773,25.0,-2160.84033203125,-8.924228023232672e-11,30.07963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6793518066406,299.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,19575.595703125,18000.0,0.0,0.0,0.1173645034432411,0.0,0.0,0.0,0.0,1.0,0.0105262426659464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005140219582244,0.0662288516759872,-0.0657148286700248,0.0,0.0001191100527648,0.0,0.0,2.67185640335083,0.0,0.0,0.0,0.271494597196579,4.0,0.0,1.0
282720,292.05242919921875,297.1499938964844,293.1499938964844,0.0045399176888167,-337.9041748046875,297.46978759765625,0.5301166772842407,0.050000000745058,0.0459698662161827,291.76171875,297.1499938964844,293.1499938964844,0.0057188500650227,-436.1976623535156,298.784423828125,0.5301166772842407,0.050000000745058,0.0484084859490394,292.0405578613281,297.1499938964844,293.1499938964844,0.0046931924298405,-270.93505859375,297.6509704589844,0.5301166772842407,0.050000000745058,0.0357543416321277,291.96990966796875,297.1499938964844,293.1499938964844,0.0050248601473867,-390.0812072753906,298.0323791503906,0.5301166772842407,0.050000000745058,0.0484084859490394,292.4516906738281,297.1499938964844,293.1499938964844,0.0029196240939199,-1102.301513671875,295.4435119628906,0.5301166772842407,0.050000000745058,0.2296290099620819,291.5203857421875,291.1499938964844,270.0887756347656,269.6041259765625,279.0745544433594,292.44989013671875,290.911376953125,1.0,0.1571959406137466,0.5613064169883728,0.5613064169883728,0.4386935532093048,1.0,-0.48981973528862,0.2932423055171966,0.1965774446725845,0.1664508283138275,0.0,0.0,0.0,27.984506607055664,25.0,-2442.19287109375,-0.0,30.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7422790527344,299.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19366.93359375,18000.0,0.0,0.0,0.1155200079083442,0.0,0.0,0.0,0.0,1.0,0.0109115140512585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002289718977408,0.0668361559510231,-0.0666071847081184,0.0,0.0001172381234937,0.0,0.0,2.6677229404449463,0.0,0.0,0.0,0.2703163921833038,4.0,0.0,1.0
282780,292.05596923828125,297.1499938964844,293.1499938964844,0.0053258095867931,-418.8572692871094,296.6705017089844,0.5324922204017639,0.050000000745058,0.0459488183259964,291.76422119140625,297.1499938964844,293.1499938964844,0.0068302396684885,-539.8651733398438,298.3465881347656,0.5324922204017639,0.050000000745058,0.0483863204717636,292.044677734375,297.1499938964844,293.1499938964844,0.0055043534375727,-335.1491394042969,296.8877258300781,0.5324922204017639,0.050000000745058,0.035737968981266,291.97467041015625,297.1499938964844,293.1499938964844,0.0059131858870387,-481.84710693359375,297.3656005859375,0.5324922204017639,0.050000000745058,0.0483863204717636,292.4525146484375,297.1499938964844,293.1499938964844,0.0034113796427845,-1380.7864990234375,294.12042236328125,0.5324922204017639,0.050000000745058,0.2295238673686981,289.1982421875,291.1499938964844,270.1117553710937,269.6356506347656,279.1191711425781,292.45281982421875,289.5155639648437,1.0,0.1560200005769729,0.5607735514640808,0.5607735514640808,0.4392264485359192,1.0,-0.4895954430103302,0.2925312221050262,0.1970642209053039,0.1657290011644363,0.0,0.0,1.0,27.42085838317871,25.0,756.6661376953125,-9593.2890625,29.553869247436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4602966308594,315.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,9010.625,18000.0,0.0,0.0,0.087064728140831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985353112220764,0.8985422253608704,-6.94046912030899e-06,0.0,8.83596294443123e-05,0.0,0.0,82.88166046142578,0.0,0.0,0.0,0.5176756381988525,4.0,0.0,1.0
282840,292.05596923828125,297.1499938964844,293.1499938964844,0.0053258095867931,-418.8572692871094,296.6705017089844,0.5324922204017639,0.050000000745058,0.0459488183259964,291.76422119140625,297.1499938964844,293.1499938964844,0.0068302396684885,-539.8651733398438,298.3465881347656,0.5324922204017639,0.050000000745058,0.0483863204717636,292.044677734375,297.1499938964844,293.1499938964844,0.0055043534375727,-335.1491394042969,296.8877258300781,0.5324922204017639,0.050000000745058,0.035737968981266,291.97467041015625,297.1499938964844,293.1499938964844,0.0059131858870387,-481.84710693359375,297.3656005859375,0.5324922204017639,0.050000000745058,0.0483863204717636,292.4525146484375,297.1499938964844,293.1499938964844,0.0034113796427845,-1380.7864990234375,294.12042236328125,0.5324922204017639,0.050000000745058,0.2295238673686981,289.1982421875,291.1499938964844,270.1117553710937,269.6356506347656,279.1191711425781,292.45281982421875,289.5155639648437,1.0,0.1560200005769729,0.5607735514640808,0.5607735514640808,0.4392264485359192,1.0,-0.4895954430103302,0.2925312221050262,0.1970642209053039,0.1657290011644363,0.0,0.0,1.0,27.42085838317871,25.0,756.6661376953125,-9593.2890625,29.553869247436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4602966308594,315.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,9010.625,18000.0,0.0,0.0,0.087064728140831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985353112220764,0.8985422253608704,-6.94046912030899e-06,0.0,8.83596294443123e-05,0.0,0.0,82.88166046142578,0.0,0.0,0.0,0.5176756381988525,4.0,0.0,1.0
282900,292.0602722167969,297.1499938964844,293.1499938964844,0.0052240430377423,-391.1529846191406,297.4467163085937,0.5335260033607483,0.050000000745058,0.04593987762928,291.76629638671875,297.1499938964844,293.1499938964844,0.0066747548989951,-503.8053894042969,299.05157470703125,0.5335260033607483,0.050000000745058,0.0483769029378891,292.04833984375,297.1499938964844,293.1499938964844,0.0053947013802826,-312.8368530273437,297.65087890625,0.5335260033607483,0.050000000745058,0.035731017589569,291.9781799316406,297.1499938964844,293.1499938964844,0.0057864114642143,-449.46392822265625,298.1045227050781,0.5335260033607483,0.050000000745058,0.0483769029378891,292.4551696777344,297.1499938964844,293.1499938964844,0.0033805652055889,-1299.708740234375,295.0281677246094,0.5335260033607483,0.050000000745058,0.2294792085886001,290.37066650390625,291.1499938964844,270.1232604980469,269.6513977050781,279.13092041015625,292.4540100097656,291.123046875,1.0,0.1555176526308059,0.5607187747955322,0.5607187747955322,0.4392811954021454,1.0,-0.4895001649856567,0.2924116849899292,0.1970884948968887,0.1656073629856109,0.0,0.0,1.0,27.18149757385254,25.0,2176.62841796875,-9569.533203125,29.346240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2796630859375,315.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,12314.1826171875,19080.0,0.0,0.0,0.0894397124648094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1263911724090576,1.126401662826538,-1.0489362466614692e-05,0.0,9.076994319912046e-05,0.0,0.0,159.01388549804688,0.0,0.0,0.0,0.6403535604476929,4.0,0.0,1.0
