time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0697631835937,297.1499938964844,293.1499938964844,0.0050701769068837,-365.1221618652344,298.22198486328125,0.534467875957489,0.050000000745058,0.0459318421781063,291.7711181640625,297.1499938964844,293.1499938964844,0.0064893402159214,-472.42138671875,299.7403259277344,0.534467875957489,0.050000000745058,0.0483684428036212,292.0559997558594,297.1499938964844,293.1499938964844,0.0052371947094798,-292.1924743652344,298.4140625,0.534467875957489,0.050000000745058,0.0357247665524482,291.98492431640625,297.1499938964844,293.1499938964844,0.0056184399873018,-420.2234802246094,298.840087890625,0.534467875957489,0.050000000745058,0.0483684428036212,292.4623413085937,297.1499938964844,293.1499938964844,0.0032746309880167,-1207.2493896484375,295.966064453125,0.534467875957489,0.050000000745058,0.2294390648603439,291.63946533203125,291.1499938964844,270.1347351074219,269.6671142578125,279.13885498046875,292.4599609375,292.0927734375,1.0,0.1550647318363189,0.560770571231842,0.560770571231842,0.4392294287681579,1.0,-0.4894145429134369,0.2924136817455292,0.1970008760690689,0.1656102687120437,0.0,0.0,0.0,26.9664306640625,25.0,2159.289306640625,-8207.3447265625,29.15974807739257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.22857666015625,312.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32046.92578125,19080.0,0.0,0.0,0.092806302011013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081133842468262,0.5081222057342529,-8.816774425213225e-06,0.0,9.418660192750394e-05,0.0,0.0,45.37349319458008,0.0,0.0,0.0,0.3728832006454468,4.0,0.0,1.0
283020,292.0906677246094,297.1499938964844,293.1499938964844,0.0053367745131254,-386.0514831542969,298.581787109375,0.5359030961990356,0.050000000745058,0.0459197983145713,291.7826232910156,297.1499938964844,293.1499938964844,0.0069843814708292,-505.0377502441406,300.2088928222656,0.5359030961990356,0.050000000745058,0.0483557619154453,292.07379150390625,297.1499938964844,293.1499938964844,0.0055242115631699,-309.2968444824219,298.7847595214844,0.5359030961990356,0.050000000745058,0.0357154011726379,292.0002746582031,297.1499938964844,293.1499938964844,0.0059581380337476,-446.0760803222656,299.2366027832031,0.5359030961990356,0.050000000745058,0.0483557619154453,292.47833251953125,297.1499938964844,293.1499938964844,0.0033709288109093,-1255.6590576171875,296.2308959960937,0.5359030961990356,0.050000000745058,0.2293789088726043,291.76080322265625,291.1499938964844,270.15753173828125,269.6983337402344,280.80682373046875,292.476318359375,291.3255615234375,1.0,0.1542743891477584,0.755860447883606,0.755860447883606,0.6000000238418579,1.0,-0.4892864823341369,0.2445079684257507,0.2447785139083862,0.1179053783416748,0.0,0.0,0.0,26.637508392333984,25.0,-1370.69921875,-373.1196899414063,28.837831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84783935546875,299.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20981.173828125,19080.0,0.0,0.0,0.0854170992970466,0.0,0.0,0.0,0.0,1.0,0.0094878794625401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025817032437771,0.0666067749261856,-0.0640250742435455,0.0,8.668749069329351e-05,0.0,0.0,2.88077163696289,0.0,0.0,0.0,0.2806275188922882,4.0,0.0,1.0
283080,292.0906677246094,297.1499938964844,293.1499938964844,0.0053367745131254,-386.0514831542969,298.581787109375,0.5359030961990356,0.050000000745058,0.0459197983145713,291.7826232910156,297.1499938964844,293.1499938964844,0.0069843814708292,-505.0377502441406,300.2088928222656,0.5359030961990356,0.050000000745058,0.0483557619154453,292.07379150390625,297.1499938964844,293.1499938964844,0.0055242115631699,-309.2968444824219,298.7847595214844,0.5359030961990356,0.050000000745058,0.0357154011726379,292.0002746582031,297.1499938964844,293.1499938964844,0.0059581380337476,-446.0760803222656,299.2366027832031,0.5359030961990356,0.050000000745058,0.0483557619154453,292.47833251953125,297.1499938964844,293.1499938964844,0.0033709288109093,-1255.6590576171875,296.2308959960937,0.5359030961990356,0.050000000745058,0.2293789088726043,291.76080322265625,291.1499938964844,270.15753173828125,269.6983337402344,280.80682373046875,292.476318359375,291.3255615234375,1.0,0.1542743891477584,0.755860447883606,0.755860447883606,0.6000000238418579,1.0,-0.4892864823341369,0.2445079684257507,0.2447785139083862,0.1179053783416748,0.0,0.0,0.0,26.637508392333984,25.0,-1370.69921875,-373.1196899414063,28.837831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84783935546875,299.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20981.173828125,19080.0,0.0,0.0,0.0854170992970466,0.0,0.0,0.0,0.0,1.0,0.0094878794625401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025817032437771,0.0666067749261856,-0.0640250742435455,0.0,8.668749069329351e-05,0.0,0.0,2.88077163696289,0.0,0.0,0.0,0.2806275188922882,4.0,0.0,1.0
283140,292.0990905761719,297.1499938964844,293.1499938964844,0.0061920620501041,-469.3642272949219,298.0440673828125,0.5372190475463867,0.050000000745058,0.0459089614450931,291.7879943847656,297.1499938964844,293.1499938964844,0.0083734095096588,-615.2754516601562,300.06768798828125,0.5372190475463867,0.050000000745058,0.0483443476259708,292.0823059082031,297.1499938964844,293.1499938964844,0.0064207976683974,-375.7079772949219,298.2867431640625,0.5372190475463867,0.050000000745058,0.0357069708406925,292.0084228515625,297.1499938964844,293.1499938964844,0.0069747120141983,-541.848388671875,298.842529296875,0.5372190475463867,0.050000000745058,0.0483443476259708,292.4830322265625,297.1499938964844,293.1499938964844,0.0038395465817302,-1530.2491455078125,295.1673889160156,0.5372190475463867,0.050000000745058,0.2293247580528259,289.7151184082031,291.1499938964844,270.1799621582031,269.7290344238281,282.99041748046875,292.4828491210937,289.6008605957031,1.0,0.1536205261945724,0.9982938766479492,0.9982938766479492,1.0,1.0,-0.4891706705093384,0.2074927687644958,0.2816778719425201,0.081054039299488,0.0,0.0,1.0,26.342458724975582,25.0,-225.2384490966797,-7687.072265625,28.571578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6934814453125,313.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,11277.5791015625,18000.0,0.0,0.0,0.0645447149872779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994187593460083,0.5994235277175903,-4.7322828322649e-06,0.0,6.550467514898628e-05,0.0,0.0,33.536109924316406,0.0,0.0,0.0,0.4061652719974518,4.0,0.0,1.0
283200,292.0990905761719,297.1499938964844,293.1499938964844,0.0061920620501041,-469.3642272949219,298.0440673828125,0.5372190475463867,0.050000000745058,0.0459089614450931,291.7879943847656,297.1499938964844,293.1499938964844,0.0083734095096588,-615.2754516601562,300.06768798828125,0.5372190475463867,0.050000000745058,0.0483443476259708,292.0823059082031,297.1499938964844,293.1499938964844,0.0064207976683974,-375.7079772949219,298.2867431640625,0.5372190475463867,0.050000000745058,0.0357069708406925,292.0084228515625,297.1499938964844,293.1499938964844,0.0069747120141983,-541.848388671875,298.842529296875,0.5372190475463867,0.050000000745058,0.0483443476259708,292.4830322265625,297.1499938964844,293.1499938964844,0.0038395465817302,-1530.2491455078125,295.1673889160156,0.5372190475463867,0.050000000745058,0.2293247580528259,289.7151184082031,291.1499938964844,270.1799621582031,269.7290344238281,282.99041748046875,292.4828491210937,289.6008605957031,1.0,0.1536205261945724,0.9982938766479492,0.9982938766479492,1.0,1.0,-0.4891706705093384,0.2074927687644958,0.2816778719425201,0.081054039299488,0.0,0.0,1.0,26.342458724975582,25.0,-225.2384490966797,-7687.072265625,28.571578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6934814453125,313.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,11277.5791015625,18000.0,0.0,0.0,0.0645447149872779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994187593460083,0.5994235277175903,-4.7322828322649e-06,0.0,6.550467514898628e-05,0.0,0.0,33.536109924316406,0.0,0.0,0.0,0.4061652719974518,4.0,0.0,1.0
283260,292.11114501953125,297.1499938964844,293.1499938964844,0.0058977901935577,-413.9007263183594,299.197021484375,0.5383676886558533,0.050000000745058,0.045899648219347,291.79443359375,297.1499938964844,293.1499938964844,0.0078965565189719,-542.942626953125,301.0628967285156,0.5383676886558533,0.050000000745058,0.0483345426619052,292.0929260253906,297.1499938964844,293.1499938964844,0.0061067175120115,-331.1937866210937,299.4159545898437,0.5383676886558533,0.050000000745058,0.0356997288763523,292.0182800292969,297.1499938964844,293.1499938964844,0.0066120745614171,-477.4293212890625,299.9224548339844,0.5383676886558533,0.050000000745058,0.0483345426619052,292.4917907714844,297.1499938964844,293.1499938964844,0.0037198045756667,-1361.66650390625,296.59393310546875,0.5383676886558533,0.050000000745058,0.2292782515287399,291.6868591308594,291.1499938964844,270.201904296875,269.759033203125,283.0612487792969,292.4895324707031,292.26043701171875,1.0,0.1530891507863998,0.9989763498306274,0.9989763498306274,0.9994627833366394,1.0,-0.4890714287757873,0.2072694897651672,0.2818019390106201,0.0808752179145813,0.0,0.0,0.0,26.09363555908203,25.0,2362.037109375,-6907.28369140625,28.3560848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.677978515625,311.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29453.28515625,18000.0,0.0,0.0,0.0747760981321334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793387949466705,0.4793468415737152,-8.060203072091099e-06,0.0,7.588823791593313e-05,0.0,0.0,39.021934509277344,0.0,0.0,0.0,0.3564544320106506,4.0,0.0,1.0
283320,292.11114501953125,297.1499938964844,293.1499938964844,0.0058977901935577,-413.9007263183594,299.197021484375,0.5383676886558533,0.050000000745058,0.045899648219347,291.79443359375,297.1499938964844,293.1499938964844,0.0078965565189719,-542.942626953125,301.0628967285156,0.5383676886558533,0.050000000745058,0.0483345426619052,292.0929260253906,297.1499938964844,293.1499938964844,0.0061067175120115,-331.1937866210937,299.4159545898437,0.5383676886558533,0.050000000745058,0.0356997288763523,292.0182800292969,297.1499938964844,293.1499938964844,0.0066120745614171,-477.4293212890625,299.9224548339844,0.5383676886558533,0.050000000745058,0.0483345426619052,292.4917907714844,297.1499938964844,293.1499938964844,0.0037198045756667,-1361.66650390625,296.59393310546875,0.5383676886558533,0.050000000745058,0.2292782515287399,291.6868591308594,291.1499938964844,270.201904296875,269.759033203125,283.0612487792969,292.4895324707031,292.26043701171875,1.0,0.1530891507863998,0.9989763498306274,0.9989763498306274,0.9994627833366394,1.0,-0.4890714287757873,0.2072694897651672,0.2818019390106201,0.0808752179145813,0.0,0.0,0.0,26.09363555908203,25.0,2362.037109375,-6907.28369140625,28.3560848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.677978515625,311.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29453.28515625,18000.0,0.0,0.0,0.0747760981321334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793387949466705,0.4793468415737152,-8.060203072091099e-06,0.0,7.588823791593313e-05,0.0,0.0,39.021934509277344,0.0,0.0,0.0,0.3564544320106506,4.0,0.0,1.0
283380,292.1237487792969,297.1499938964844,293.1499938964844,0.0058278120122849,-400.8446960449219,299.6965637207031,0.5389578938484192,0.050000000745058,0.0458949208259582,291.80133056640625,297.1499938964844,293.1499938964844,0.0078596156090497,-529.3346557617188,301.50836181640625,0.5389578938484192,0.050000000745058,0.0483295619487762,292.1036682128906,297.1499938964844,293.1499938964844,0.0060392045415937,-321.0205993652344,299.9084777832031,0.5389578938484192,0.050000000745058,0.0356960482895374,292.0277709960937,297.1499938964844,293.1499938964844,0.006549447774887,-463.5333251953125,300.3974914550781,0.5389578938484192,0.050000000745058,0.0483295619487762,292.5023498535156,297.1499938964844,293.1499938964844,0.0036431581247597,-1305.2208251953125,297.2044982910156,0.5389578938484192,0.050000000745058,0.2292546331882476,292.53369140625,291.1499938964844,270.2147521972656,269.7765808105469,283.0724792480469,292.4996337890625,292.4711303710937,1.0,0.1528187245130539,0.9993857741355896,0.9993857741355896,0.9991405010223388,1.0,-0.4890210330486297,0.2072497904300689,0.2817712426185608,0.080889455974102,0.0,0.0,0.0,25.967363357543945,25.0,402.2510986328125,-3595.09033203125,28.24676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729553222656,304.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,21640.77734375,18000.0,0.0,0.0,0.0746084004640579,0.0,0.0,0.0,0.0,1.0,0.0040857358835637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729737430810928,0.1037340313196182,-0.0307602882385253,0.0,7.571804599137977e-05,0.0,0.0,4.73858642578125,0.0,0.0,0.0,0.289336621761322,4.0,0.0,1.0
283440,292.1312255859375,297.1499938964844,293.1499938964844,0.0060464572161436,-419.4754028320313,299.7091979980469,0.5393149256706238,0.050000000745058,0.0458920747041702,291.80584716796875,297.1499938964844,293.1499938964844,0.0082669276744127,-555.8782348632812,301.60906982421875,0.5393149256706238,0.050000000745058,0.0483265668153762,292.1102905273437,297.1499938964844,293.1499938964844,0.0062731793150305,-336.0537414550781,299.930419921875,0.5393149256706238,0.050000000745058,0.0356938354671001,292.0338134765625,297.1499938964844,293.1499938964844,0.006824021693319,-485.6365661621094,300.4412841796875,0.5393149256706238,0.050000000745058,0.0483265668153762,292.5084228515625,297.1499938964844,293.1499938964844,0.0037387812044471,-1358.8663330078125,297.1173400878906,0.5393149256706238,0.050000000745058,0.2292404174804687,292.2755126953125,291.1499938964844,270.2231750488281,269.7880554199219,283.0797119140625,292.5061340332031,291.9609069824219,1.0,0.1526559740304947,0.9996587634086608,0.9996587634086608,0.9989256262779236,1.0,-0.4889907240867615,0.2072369009256363,0.2817538380622864,0.0809020549058914,0.0,0.0,0.0,25.891490936279297,25.0,-866.0286865234375,-300.21356201171875,28.18109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3366394042969,299.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,19731.064453125,18000.0,0.0,0.0,0.0730627626180648,0.0,0.0,0.0,0.0,1.0,0.0096611641347408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022936163004487,0.065084658563137,-0.0627910420298576,0.0,7.414942228933796e-05,0.0,0.0,2.6474924087524414,0.0,0.0,0.0,0.2722574174404144,4.0,0.0,1.0
283500,292.1380615234375,297.1499938964844,293.1499938964844,0.0065153343603014,-462.223876953125,299.5395812988281,0.5397239327430725,0.050000000745058,0.0458888337016105,291.81060791015625,297.1499938964844,293.1499938964844,0.0091307098045945,-614.4132080078125,301.63848876953125,0.5397239327430725,0.050000000745058,0.0483231507241725,292.1166687011719,297.1499938964844,293.1499938964844,0.0067724785767495,-370.3424072265625,299.7816772460937,0.5397239327430725,0.050000000745058,0.035691313445568,292.0400390625,297.1499938964844,293.1499938964844,0.0074068936519324,-535.5105590820312,300.3431701660156,0.5397239327430725,0.050000000745058,0.0483231507241725,292.51348876953125,297.1499938964844,293.1499938964844,0.0039599849842488,-1491.1546630859375,296.6993713378906,0.5397239327430725,0.050000000745058,0.229224219918251,291.40875244140625,291.1499938964844,270.2335205078125,269.8021545410156,283.08740234375,292.5121154785156,290.81561279296875,1.0,0.1524703651666641,1.0,1.0,0.9986569881439208,1.0,-0.4889561831951141,0.207221046090126,0.2817351520061493,0.0809209421277046,0.0,0.0,0.0,25.805063247680664,25.0,-2211.09130859375,-0.0,28.106285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6127319335937,299.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18593.626953125,18000.0,0.0,0.0,0.067723773419857,0.0,0.0,0.0,0.0,1.0,0.0125400051474571,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6380399756599218e-05,0.0693332031369209,-0.0693168193101883,0.0,6.873101665405557e-05,0.0,0.0,2.65809965133667,0.0,0.0,0.0,0.2658977806568146,4.0,0.0,1.0
283560,292.1418151855469,297.1499938964844,293.1499938964844,0.0070683415979146,-511.31146240234375,299.310791015625,0.5401033163070679,0.050000000745058,0.0458858422935009,291.8139953613281,297.1499938964844,293.1499938964844,0.0101756174117326,-680.0927124023438,301.6549377441406,0.5401033163070679,0.050000000745058,0.04831999912858,292.12060546875,297.1499938964844,293.1499938964844,0.0073604336939752,-409.5412902832031,299.5775756835937,0.5401033163070679,0.050000000745058,0.0356889888644218,292.0444030761719,297.1499938964844,293.1499938964844,0.008094698190689,-592.0933837890625,300.2011108398437,0.5401033163070679,0.050000000745058,0.04831999912858,292.5154724121094,297.1499938964844,293.1499938964844,0.0042316829785704,-1651.613037109375,296.1573181152344,0.5401033163070679,0.050000000745058,0.2292092740535736,290.2907409667969,291.1499938964844,270.2436218261719,269.81591796875,282.9165344238281,292.5150146484375,289.81451416015625,1.0,0.152303010225296,1.0,1.0,0.7989255785942078,1.0,-0.4889242947101593,0.2131156921386718,0.2758086025714874,0.0868306159973144,0.0,0.0,0.2067549228668213,25.726152420043945,25.0,-2360.45263671875,-2897.06640625,28.038867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1722717285156,299.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.3203125,18000.0,0.0,0.0,0.0586674138903617,0.0,0.0,0.0,0.0,1.0,0.0120955994352698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0353162363171577,0.1023067831993103,-0.0669905468821525,0.0,5.953996878815815e-05,0.0,0.0,3.78363299369812,0.0,0.0,0.0,0.2719383835792541,4.0,0.0,1.0
283620,292.1483154296875,297.1499938964844,293.1499938964844,0.0072501329705119,-507.0661315917969,299.741943359375,0.5409504771232605,0.050000000745058,0.045879203826189,291.8197326660156,297.1499938964844,293.1499938964844,0.0104923825711011,-673.1036987304688,302.16754150390625,0.5409504771232605,0.050000000745058,0.0483130142092704,292.1269226074219,297.1499938964844,293.1499938964844,0.0075470600277185,-405.8230895996094,300.01226806640625,0.5409504771232605,0.050000000745058,0.0356838256120681,292.0518798828125,297.1499938964844,293.1499938964844,0.0082989409565925,-585.9371948242188,300.6495361328125,0.5409504771232605,0.050000000745058,0.0483130142092704,292.5188903808594,297.1499938964844,293.1499938964844,0.0043700197711586,-1657.0233154296875,296.51531982421875,0.5409504771232605,0.050000000745058,0.2291761338710785,290.52801513671875,291.1499938964844,270.2630920410156,269.8423767089844,277.88787841796875,292.5177307128906,291.13800048828125,1.0,0.1520244926214218,0.8348486423492432,0.8348486423492432,0.3994627892971039,1.0,-0.4888532757759094,0.3487438857555389,0.1401093900203704,0.2220301479101181,0.0,0.0,1.0,25.56864356994629,25.0,1614.0872802734375,-9278.77734375,27.92539405822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85028076171875,311.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,11500.056640625,18000.0,0.0,0.0,0.0647552534937858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856186151504517,1.0856283903121948,-9.75757484411588e-06,0.0,6.571835547219962e-05,0.0,0.0,142.49984741210938,0.0,0.0,0.0,0.6050904989242554,4.0,0.0,1.0
283680,292.1483154296875,297.1499938964844,293.1499938964844,0.0072501329705119,-507.0661315917969,299.741943359375,0.5409504771232605,0.050000000745058,0.045879203826189,291.8197326660156,297.1499938964844,293.1499938964844,0.0104923825711011,-673.1036987304688,302.16754150390625,0.5409504771232605,0.050000000745058,0.0483130142092704,292.1269226074219,297.1499938964844,293.1499938964844,0.0075470600277185,-405.8230895996094,300.01226806640625,0.5409504771232605,0.050000000745058,0.0356838256120681,292.0518798828125,297.1499938964844,293.1499938964844,0.0082989409565925,-585.9371948242188,300.6495361328125,0.5409504771232605,0.050000000745058,0.0483130142092704,292.5188903808594,297.1499938964844,293.1499938964844,0.0043700197711586,-1657.0233154296875,296.51531982421875,0.5409504771232605,0.050000000745058,0.2291761338710785,290.52801513671875,291.1499938964844,270.2630920410156,269.8423767089844,277.88787841796875,292.5177307128906,291.13800048828125,1.0,0.1520244926214218,0.8348486423492432,0.8348486423492432,0.3994627892971039,1.0,-0.4888532757759094,0.3487438857555389,0.1401093900203704,0.2220301479101181,0.0,0.0,1.0,25.56864356994629,25.0,1614.0872802734375,-9278.77734375,27.92539405822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85028076171875,311.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,11500.056640625,18000.0,0.0,0.0,0.0647552534937858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856186151504517,1.0856283903121948,-9.75757484411588e-06,0.0,6.571835547219962e-05,0.0,0.0,142.49984741210938,0.0,0.0,0.0,0.6050904989242554,4.0,0.0,1.0
283740,292.1628112792969,297.1499938964844,293.1499938964844,0.0072017591446638,-489.5298767089844,300.41162109375,0.5415390133857727,0.050000000745058,0.0458746403455734,291.828857421875,297.1499938964844,293.1499938964844,0.0105472654104232,-654.7592163085938,302.75469970703125,0.5415390133857727,0.050000000745058,0.0483082048594951,292.1393127441406,297.1499938964844,293.1499938964844,0.0075051658786833,-392.1524963378906,300.67169189453125,0.5415390133857727,0.050000000745058,0.0356802754104137,292.06402587890625,297.1499938964844,293.1499938964844,0.0082686562091112,-567.0573120117188,301.2804260253906,0.5415390133857727,0.050000000745058,0.0483082048594951,292.5310974121094,297.1499938964844,293.1499938964844,0.0042954003438353,-1581.9091796875,297.3420715332031,0.5415390133857727,0.050000000745058,0.2291533201932907,291.68603515625,291.1499938964844,270.2814025878906,269.8671875,277.6361083984375,292.5291748046875,291.4776306152344,1.0,0.151813343167305,0.5913931727409363,0.5913931727409363,0.4086068272590637,1.0,-0.4888050258159637,0.3243849873542785,0.1644200384616851,0.1978707462549209,0.0,0.0,0.0,25.44400215148925,25.0,-553.7310791015625,-4110.07080078125,27.840309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587341308594,301.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,22270.501953125,18000.0,0.0,0.0,0.080838143825531,0.0,0.0,0.0,0.0,1.0,0.0037281059194356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807234421372413,0.1083410531282424,-0.0276176147162914,0.0,8.204043842852116e-05,0.0,0.0,5.103499889373779,0.0,0.0,0.0,0.2940303683280945,4.0,0.0,1.0
283800,292.1628112792969,297.1499938964844,293.1499938964844,0.0072017591446638,-489.5298767089844,300.41162109375,0.5415390133857727,0.050000000745058,0.0458746403455734,291.828857421875,297.1499938964844,293.1499938964844,0.0105472654104232,-654.7592163085938,302.75469970703125,0.5415390133857727,0.050000000745058,0.0483082048594951,292.1393127441406,297.1499938964844,293.1499938964844,0.0075051658786833,-392.1524963378906,300.67169189453125,0.5415390133857727,0.050000000745058,0.0356802754104137,292.06402587890625,297.1499938964844,293.1499938964844,0.0082686562091112,-567.0573120117188,301.2804260253906,0.5415390133857727,0.050000000745058,0.0483082048594951,292.5310974121094,297.1499938964844,293.1499938964844,0.0042954003438353,-1581.9091796875,297.3420715332031,0.5415390133857727,0.050000000745058,0.2291533201932907,291.68603515625,291.1499938964844,270.2814025878906,269.8671875,277.6361083984375,292.5291748046875,291.4776306152344,1.0,0.151813343167305,0.5913931727409363,0.5913931727409363,0.4086068272590637,1.0,-0.4888050258159637,0.3243849873542785,0.1644200384616851,0.1978707462549209,0.0,0.0,0.0,25.44400215148925,25.0,-553.7310791015625,-4110.07080078125,27.840309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587341308594,301.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,22270.501953125,18000.0,0.0,0.0,0.080838143825531,0.0,0.0,0.0,0.0,1.0,0.0037281059194356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807234421372413,0.1083410531282424,-0.0276176147162914,0.0,8.204043842852116e-05,0.0,0.0,5.103499889373779,0.0,0.0,0.0,0.2940303683280945,4.0,0.0,1.0
283860,292.1728210449219,297.1499938964844,293.1499938964844,0.0083851758390665,-582.2459716796875,300.2243957519531,0.5419288873672485,0.050000000745058,0.0458716377615928,291.837158203125,297.1499938964844,293.1499938964844,0.0132275791838765,-781.6272583007812,303.0296936035156,0.5419288873672485,0.050000000745058,0.0483050420880317,292.14862060546875,297.1499938964844,293.1499938964844,0.0087865805253386,-466.4880065917969,300.5323791503906,0.5419288873672485,0.050000000745058,0.0356779396533966,292.07452392578125,297.1499938964844,293.1499938964844,0.0098217371851205,-674.7203979492188,301.2520751953125,0.5419288873672485,0.050000000745058,0.0483050420880317,292.53765869140625,297.1499938964844,293.1499938964844,0.0047925505787134,-1874.872314453125,296.5913391113281,0.5419288873672485,0.050000000745058,0.2291383147239685,289.9196472167969,291.1499938964844,270.29840087890625,269.89013671875,278.4982604980469,292.53717041015625,289.5920104980469,1.0,0.1516374051570892,0.5752530097961426,0.5752530097961426,0.424746960401535,1.0,-0.4887730181217193,0.3075321316719055,0.1812408715486526,0.1811747103929519,0.0,0.0,1.0,25.36208724975586,25.0,-814.5851440429688,-7857.55908203125,27.76991081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2838439941406,309.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,9848.8173828125,18000.0,0.0,0.0,0.0848503112792968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724849343299866,0.6724899411201477,-4.973504474037327e-06,0.0,8.611228258814663e-05,0.0,0.0,41.3647575378418,0.0,0.0,0.0,0.4392675161361694,4.0,0.0,1.0
283920,292.1728210449219,297.1499938964844,293.1499938964844,0.0083851758390665,-582.2459716796875,300.2243957519531,0.5419288873672485,0.050000000745058,0.0458716377615928,291.837158203125,297.1499938964844,293.1499938964844,0.0132275791838765,-781.6272583007812,303.0296936035156,0.5419288873672485,0.050000000745058,0.0483050420880317,292.14862060546875,297.1499938964844,293.1499938964844,0.0087865805253386,-466.4880065917969,300.5323791503906,0.5419288873672485,0.050000000745058,0.0356779396533966,292.07452392578125,297.1499938964844,293.1499938964844,0.0098217371851205,-674.7203979492188,301.2520751953125,0.5419288873672485,0.050000000745058,0.0483050420880317,292.53765869140625,297.1499938964844,293.1499938964844,0.0047925505787134,-1874.872314453125,296.5913391113281,0.5419288873672485,0.050000000745058,0.2291383147239685,289.9196472167969,291.1499938964844,270.29840087890625,269.89013671875,278.4982604980469,292.53717041015625,289.5920104980469,1.0,0.1516374051570892,0.5752530097961426,0.5752530097961426,0.424746960401535,1.0,-0.4887730181217193,0.3075321316719055,0.1812408715486526,0.1811747103929519,0.0,0.0,1.0,25.36208724975586,25.0,-814.5851440429688,-7857.55908203125,27.76991081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2838439941406,309.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,9848.8173828125,18000.0,0.0,0.0,0.0848503112792968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724849343299866,0.6724899411201477,-4.973504474037327e-06,0.0,8.611228258814663e-05,0.0,0.0,41.3647575378418,0.0,0.0,0.0,0.4392675161361694,4.0,0.0,1.0
283980,292.1820678710937,297.1499938964844,293.1499938964844,0.0082526272162795,-550.227783203125,300.7989196777344,0.5422527194023132,0.050000000745058,0.0458691529929637,291.8445739746094,297.1499938964844,293.1499938964844,0.012912300415337,-738.5858154296875,303.5492553710937,0.5422527194023132,0.050000000745058,0.0483024232089519,292.1568603515625,297.1499938964844,293.1499938964844,0.0086399242281913,-440.7581176757813,301.0985107421875,0.5422527194023132,0.050000000745058,0.0356760062277317,292.0840759277344,297.1499938964844,293.1499938964844,0.0096271419897675,-636.9573364257812,301.794677734375,0.5422527194023132,0.050000000745058,0.0483024232089519,292.5440368652344,297.1499938964844,293.1499938964844,0.0047738091088831,-1783.89453125,297.2775573730469,0.5422527194023132,0.050000000745058,0.229125902056694,290.8350524902344,291.1499938964844,270.3139038085937,269.9109802246094,278.8711853027344,292.54254150390625,291.1979064941406,1.0,0.1514938175678253,0.5686002373695374,0.5686002373695374,0.4313997626304626,1.0,-0.4887465238571167,0.3003734052181244,0.1883731335401535,0.1741378754377365,0.0,0.0,1.0,25.29549789428711,25.0,1323.88818359375,-8026.2294921875,27.712512969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68414306640625,309.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,14035.205078125,18000.0,0.0,0.0,0.1076935082674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046605348587036,1.2046725749969482,-1.198649624711834e-05,0.0,0.0001092952225008,0.0,0.0,194.3959808349609,0.0,0.0,0.0,0.6645588874816895,4.0,0.0,1.0
284040,292.1820678710937,297.1499938964844,293.1499938964844,0.0082526272162795,-550.227783203125,300.7989196777344,0.5422527194023132,0.050000000745058,0.0458691529929637,291.8445739746094,297.1499938964844,293.1499938964844,0.012912300415337,-738.5858154296875,303.5492553710937,0.5422527194023132,0.050000000745058,0.0483024232089519,292.1568603515625,297.1499938964844,293.1499938964844,0.0086399242281913,-440.7581176757813,301.0985107421875,0.5422527194023132,0.050000000745058,0.0356760062277317,292.0840759277344,297.1499938964844,293.1499938964844,0.0096271419897675,-636.9573364257812,301.794677734375,0.5422527194023132,0.050000000745058,0.0483024232089519,292.5440368652344,297.1499938964844,293.1499938964844,0.0047738091088831,-1783.89453125,297.2775573730469,0.5422527194023132,0.050000000745058,0.229125902056694,290.8350524902344,291.1499938964844,270.3139038085937,269.9109802246094,278.8711853027344,292.54254150390625,291.1979064941406,1.0,0.1514938175678253,0.5686002373695374,0.5686002373695374,0.4313997626304626,1.0,-0.4887465238571167,0.3003734052181244,0.1883731335401535,0.1741378754377365,0.0,0.0,1.0,25.29549789428711,25.0,1323.88818359375,-8026.2294921875,27.712512969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68414306640625,309.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,14035.205078125,18000.0,0.0,0.0,0.1076935082674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046605348587036,1.2046725749969482,-1.198649624711834e-05,0.0,0.0001092952225008,0.0,0.0,194.3959808349609,0.0,0.0,0.0,0.6645588874816895,4.0,0.0,1.0
284100,292.1889343261719,297.1499938964844,293.1499938964844,0.0081675462424755,-536.0068359375,301.0948181152344,0.5423929691314697,0.050000000745058,0.0458680763840675,291.8489990234375,297.1499938964844,293.1499938964844,0.0127884838730096,-721.350341796875,303.7864990234375,0.5423929691314697,0.050000000745058,0.0483012944459915,292.1627197265625,297.1499938964844,293.1499938964844,0.0085521675646305,-429.51568603515625,301.3879699707031,0.5423929691314697,0.050000000745058,0.0356751717627048,292.09002685546875,297.1499938964844,293.1499938964844,0.0095260227099061,-620.9389038085938,302.0652770996094,0.5423929691314697,0.050000000745058,0.0483012944459915,292.5500183105469,297.1499938964844,293.1499938964844,0.0047230827622115,-1732.7916259765625,297.6711730957031,0.5423929691314697,0.050000000745058,0.2291205525398254,291.4284973144531,291.1499938964844,270.3210754394531,269.9205627441406,278.9682312011719,292.5481262207031,291.6415710449219,1.0,0.1514322310686111,0.5669608116149902,0.5669608116149902,0.4330392181873321,1.0,-0.4887351095676422,0.2985855937004089,0.190149500966072,0.1724044978618621,0.0,0.0,0.2586317360401153,25.26700210571289,25.0,1221.3140869140625,-7546.76123046875,27.687911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1044006347656,308.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,27224.8984375,18000.0,0.0,0.0,0.1190373972058296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676497340202332,0.8676604628562927,-1.0728366760304198e-05,0.0,0.0001208078247145,0.0,0.0,108.10436248779295,0.0,0.0,0.0,0.4832432270050049,4.0,0.0,1.0
284160,292.1962280273437,297.1499938964844,293.1499938964844,0.0082189384847879,-533.6552734375,301.31005859375,0.54252028465271,0.050000000745058,0.0458671040832996,291.8538818359375,297.1499938964844,293.1499938964844,0.0129890441894531,-720.1259155273438,303.9981689453125,0.54252028465271,0.050000000745058,0.0483002699911594,292.1690673828125,297.1499938964844,293.1499938964844,0.0086129866540431,-427.7866516113281,301.6028137207031,0.54252028465271,0.050000000745058,0.0356744155287742,292.09637451171875,297.1499938964844,293.1499938964844,0.0096075795590877,-618.7074584960938,302.2756042480469,0.54252028465271,0.050000000745058,0.0483002699911594,292.5564270019531,297.1499938964844,293.1499938964844,0.004727239254862,-1719.453369140625,297.9128723144531,0.54252028465271,0.050000000745058,0.2291156947612762,291.7403259277344,291.1499938964844,270.3277893066406,269.92950439453125,279.0318603515625,292.554443359375,291.7286071777344,1.0,0.1513765752315521,0.5659368634223938,0.5659368634223938,0.4340631365776062,1.0,-0.4887247383594513,0.2974604666233063,0.191264271736145,0.1713312566280365,0.0,0.0,0.0,25.24127769470215,25.0,30.967924118041992,-4004.671630859375,27.66568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9588928222656,302.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,24660.5234375,18000.0,0.0,0.0,0.1268166154623031,0.0,0.0,0.0,0.0,1.0,0.0029101513791829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016711071133613,0.1218349412083625,-0.0201638378202915,0.0,0.000128702740767,0.0,0.0,6.383803367614746,0.0,0.0,0.0,0.3085561990737915,4.0,0.0,1.0
284220,292.2082214355469,297.1499938964844,293.1499938964844,0.0094499243423342,-615.6442260742188,301.32763671875,0.5452417731285095,0.050000000745058,0.0458466447889804,291.86944580078125,297.1499938964844,293.1499938964844,0.0227238181978464,-993.5081176757812,304.1307067871094,0.5914778113365173,0.0683050081133842,0.0590025521814823,292.1800842285156,297.1499938964844,293.1499938964844,0.0099725313484668,-493.7682495117188,301.663330078125,0.5452417731285095,0.050000000745058,0.0356585010886192,292.1080322265625,297.1499938964844,293.1499938964844,0.0113219637423753,-714.6734008789062,302.429931640625,0.5452417731285095,0.050000000745058,0.0482787266373634,292.56549072265625,297.1499938964844,293.1499938964844,0.0051662302576005,-1969.474853515625,297.4568786621094,0.5452417731285095,0.050000000745058,0.2290134876966476,290.4560546875,291.1499938964844,270.3398742675781,269.94549560546875,280.8676147460937,292.5645446777344,289.9808654785156,1.0,0.1514265239238739,0.7730264663696289,0.7730264663696289,0.5994863510131836,1.0,-0.5013711452484131,0.2518016993999481,0.2495694607496261,0.1233294382691383,0.0,0.0,1.0,24.789365768432617,25.0,-1420.887939453125,-5565.63232421875,28.31474494934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8944091796875,302.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,16582.185546875,18000.0,0.0,0.0,0.1290760934352874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258363127708435,0.2583673298358917,-4.221836206852458e-06,0.0,0.0001309958315687,0.0,0.0,10.513633728027344,0.0,0.0,0.0,0.3088818788528442,4.0,0.0,1.0
284280,292.2082214355469,297.1499938964844,293.1499938964844,0.0094499243423342,-615.6442260742188,301.32763671875,0.5452417731285095,0.050000000745058,0.0458466447889804,291.86944580078125,297.1499938964844,293.1499938964844,0.0227238181978464,-993.5081176757812,304.1307067871094,0.5914778113365173,0.0683050081133842,0.0590025521814823,292.1800842285156,297.1499938964844,293.1499938964844,0.0099725313484668,-493.7682495117188,301.663330078125,0.5452417731285095,0.050000000745058,0.0356585010886192,292.1080322265625,297.1499938964844,293.1499938964844,0.0113219637423753,-714.6734008789062,302.429931640625,0.5452417731285095,0.050000000745058,0.0482787266373634,292.56549072265625,297.1499938964844,293.1499938964844,0.0051662302576005,-1969.474853515625,297.4568786621094,0.5452417731285095,0.050000000745058,0.2290134876966476,290.4560546875,291.1499938964844,270.3398742675781,269.94549560546875,280.8676147460937,292.5645446777344,289.9808654785156,1.0,0.1514265239238739,0.7730264663696289,0.7730264663696289,0.5994863510131836,1.0,-0.5013711452484131,0.2518016993999481,0.2495694607496261,0.1233294382691383,0.0,0.0,1.0,24.789365768432617,25.0,-1420.887939453125,-5565.63232421875,28.31474494934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8944091796875,302.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,16582.185546875,18000.0,0.0,0.0,0.1290760934352874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258363127708435,0.2583673298358917,-4.221836206852458e-06,0.0,0.0001309958315687,0.0,0.0,10.513633728027344,0.0,0.0,0.0,0.3088818788528442,4.0,0.0,1.0
284340,292.21856689453125,297.1499938964844,293.1499938964844,0.0092683285474777,-583.8093872070312,301.7662658691406,0.5507216453552246,0.050000000745058,0.045807346701622,291.9229431152344,297.1499938964844,293.1499938964844,0.0378952473402023,-1256.8780517578125,304.11334228515625,0.6646963357925415,0.0899743065237999,0.0813391059637069,292.18963623046875,297.1499938964844,293.1499938964844,0.0097664445638656,-468.0872192382813,302.0975646972656,0.5507216453552246,0.050000000745058,0.0356279350817203,292.11846923828125,297.1499938964844,293.1499938964844,0.0110353808850049,-676.7283935546875,302.8492126464844,0.5507216453552246,0.050000000745058,0.0482373423874378,292.57470703125,297.1499938964844,293.1499938964844,0.0051536108367145,-1885.2078857421875,297.96466064453125,0.5507216453552246,0.050000000745058,0.2288171797990799,291.130615234375,291.1499938964844,270.3500061035156,269.95867919921875,283.1386413574219,292.5727233886719,291.62451171875,1.0,0.1519561558961868,1.0,1.0,0.9991438984870912,1.0,-0.5278087854385376,0.2233862876892089,0.3044224977493286,0.0897489190101623,0.0,0.0,0.6567384004592896,23.95049095153809,25.0,1759.5301513671875,-7336.39013671875,29.85808181762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7047424316406,309.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,13605.68359375,19080.0,0.0,0.0,0.1398297399282455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157305359840393,1.1573165655136108,-1.1210143384232651e-05,0.0,0.000141909418744,0.0,0.0,173.90748596191406,0.0,0.0,0.0,0.6519542932510376,4.0,0.0,1.0
284400,292.21856689453125,297.1499938964844,293.1499938964844,0.0092683285474777,-583.8093872070312,301.7662658691406,0.5507216453552246,0.050000000745058,0.045807346701622,291.9229431152344,297.1499938964844,293.1499938964844,0.0378952473402023,-1256.8780517578125,304.11334228515625,0.6646963357925415,0.0899743065237999,0.0813391059637069,292.18963623046875,297.1499938964844,293.1499938964844,0.0097664445638656,-468.0872192382813,302.0975646972656,0.5507216453552246,0.050000000745058,0.0356279350817203,292.11846923828125,297.1499938964844,293.1499938964844,0.0110353808850049,-676.7283935546875,302.8492126464844,0.5507216453552246,0.050000000745058,0.0482373423874378,292.57470703125,297.1499938964844,293.1499938964844,0.0051536108367145,-1885.2078857421875,297.96466064453125,0.5507216453552246,0.050000000745058,0.2288171797990799,291.130615234375,291.1499938964844,270.3500061035156,269.95867919921875,283.1386413574219,292.5727233886719,291.62451171875,1.0,0.1519561558961868,1.0,1.0,0.9991438984870912,1.0,-0.5278087854385376,0.2233862876892089,0.3044224977493286,0.0897489190101623,0.0,0.0,0.6567384004592896,23.95049095153809,25.0,1759.5301513671875,-7336.39013671875,29.85808181762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7047424316406,309.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,13605.68359375,19080.0,0.0,0.0,0.1398297399282455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157305359840393,1.1573165655136108,-1.1210143384232651e-05,0.0,0.000141909418744,0.0,0.0,173.90748596191406,0.0,0.0,0.0,0.6519542932510376,4.0,0.0,1.0
284460,292.2343444824219,297.1499938964844,293.1499938964844,0.0091357780620455,-563.1190795898438,302.2146301269531,0.5542811155319214,0.050000000745058,0.0457830689847469,291.9947509765625,297.1499938964844,293.1499938964844,0.048238817602396,-1426.21484375,304.1075744628906,0.7135430574417114,0.1065162494778633,0.0978962630033493,292.2036437988281,297.1499938964844,293.1499938964844,0.0096380831673741,-451.9746398925781,302.5331420898437,0.5542811155319214,0.050000000745058,0.0356090515851974,292.1317443847656,297.1499938964844,293.1499938964844,0.0109084025025367,-654.5011596679688,303.2494201660156,0.5542811155319214,0.050000000745058,0.0482117757201194,292.593505859375,297.1499938964844,293.1499938964844,0.0050220699049532,-1792.778076171875,298.5954284667969,0.5542811155319214,0.050000000745058,0.2286958992481231,292.1717224121094,291.1499938964844,270.35797119140625,269.9692077636719,283.2096862792969,292.5908508300781,291.94415283203125,1.0,0.1527153551578521,1.0,1.0,0.9980496764183044,1.0,-0.5474516153335571,0.2313992381095886,0.3160524070262909,0.0937490686774253,0.0,0.0,0.0,23.46453285217285,25.0,-288.2123107910156,-2884.667724609375,31.172748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9202880859375,300.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,22376.623046875,19080.0,0.0,0.0,0.14755380153656,0.0,0.0,0.0,0.0,1.0,0.005348227918148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491693541407585,0.0910209864377975,-0.0418516360223293,0.0,0.0001497483463026,0.0,0.0,4.260071277618408,0.0,0.0,0.0,0.291469931602478,4.0,0.0,1.0
284520,292.2343444824219,297.1499938964844,293.1499938964844,0.0091357780620455,-563.1190795898438,302.2146301269531,0.5542811155319214,0.050000000745058,0.0457830689847469,291.9947509765625,297.1499938964844,293.1499938964844,0.048238817602396,-1426.21484375,304.1075744628906,0.7135430574417114,0.1065162494778633,0.0978962630033493,292.2036437988281,297.1499938964844,293.1499938964844,0.0096380831673741,-451.9746398925781,302.5331420898437,0.5542811155319214,0.050000000745058,0.0356090515851974,292.1317443847656,297.1499938964844,293.1499938964844,0.0109084025025367,-654.5011596679688,303.2494201660156,0.5542811155319214,0.050000000745058,0.0482117757201194,292.593505859375,297.1499938964844,293.1499938964844,0.0050220699049532,-1792.778076171875,298.5954284667969,0.5542811155319214,0.050000000745058,0.2286958992481231,292.1717224121094,291.1499938964844,270.35797119140625,269.9692077636719,283.2096862792969,292.5908508300781,291.94415283203125,1.0,0.1527153551578521,1.0,1.0,0.9980496764183044,1.0,-0.5474516153335571,0.2313992381095886,0.3160524070262909,0.0937490686774253,0.0,0.0,0.0,23.46453285217285,25.0,-288.2123107910156,-2884.667724609375,31.172748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9202880859375,300.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,22376.623046875,19080.0,0.0,0.0,0.14755380153656,0.0,0.0,0.0,0.0,1.0,0.005348227918148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491693541407585,0.0910209864377975,-0.0418516360223293,0.0,0.0001497483463026,0.0,0.0,4.260071277618408,0.0,0.0,0.0,0.291469931602478,4.0,0.0,1.0
284580,292.2484436035156,297.1499938964844,293.1499938964844,0.0110245468094944,-673.4888305664062,302.20611572265625,0.5568045973777771,0.050000000745058,0.0457663983106613,292.06805419921875,297.1499938964844,293.1499938964844,0.0726952403783798,-1901.790771484375,304.0807189941406,0.7467033863067627,0.1209242492914199,0.1119000017642974,292.2172546386719,297.1499938964844,293.1499938964844,0.0117617789655923,-540.8057250976562,302.5868225097656,0.5568045973777771,0.050000000745058,0.0355960875749588,292.14532470703125,297.1499938964844,293.1499938964844,0.0137039711698889,-783.752197265625,303.4405212402344,0.5568045973777771,0.050000000745058,0.0481942184269428,292.6087646484375,297.1499938964844,293.1499938964844,0.00560944667086,-2126.80517578125,297.8877258300781,0.5568045973777771,0.050000000745058,0.2286126315593719,290.3021240234375,291.1499938964844,270.36376953125,269.9775390625,283.2230224609375,292.6071472167969,289.7821655273437,1.0,0.1536187976598739,1.0,1.0,0.9969555139541626,1.0,-0.5641012191772461,0.2384002804756164,0.3257009088993072,0.0972997844219207,0.0,0.0,0.4441084563732147,23.15817070007324,25.0,-2352.97998046875,-3680.1806640625,32.41913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,298.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,19030.12890625,19080.0,0.0,0.0,0.1370081901550293,0.0,0.0,0.0,0.0,1.0,0.0070331618189811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778170004487037,0.1273794919252395,-0.0495624914765358,0.0,0.0001390458928653,0.0,0.0,5.168628692626953,0.0,0.0,0.0,0.2804879248142242,4.0,0.0,1.0
284640,292.2484436035156,297.1499938964844,293.1499938964844,0.0110245468094944,-673.4888305664062,302.20611572265625,0.5568045973777771,0.050000000745058,0.0457663983106613,292.06805419921875,297.1499938964844,293.1499938964844,0.0726952403783798,-1901.790771484375,304.0807189941406,0.7467033863067627,0.1209242492914199,0.1119000017642974,292.2172546386719,297.1499938964844,293.1499938964844,0.0117617789655923,-540.8057250976562,302.5868225097656,0.5568045973777771,0.050000000745058,0.0355960875749588,292.14532470703125,297.1499938964844,293.1499938964844,0.0137039711698889,-783.752197265625,303.4405212402344,0.5568045973777771,0.050000000745058,0.0481942184269428,292.6087646484375,297.1499938964844,293.1499938964844,0.00560944667086,-2126.80517578125,297.8877258300781,0.5568045973777771,0.050000000745058,0.2286126315593719,290.3021240234375,291.1499938964844,270.36376953125,269.9775390625,283.2230224609375,292.6071472167969,289.7821655273437,1.0,0.1536187976598739,1.0,1.0,0.9969555139541626,1.0,-0.5641012191772461,0.2384002804756164,0.3257009088993072,0.0972997844219207,0.0,0.0,0.4441084563732147,23.15817070007324,25.0,-2352.97998046875,-3680.1806640625,32.41913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,298.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,19030.12890625,19080.0,0.0,0.0,0.1370081901550293,0.0,0.0,0.0,0.0,1.0,0.0070331618189811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778170004487037,0.1273794919252395,-0.0495624914765358,0.0,0.0001390458928653,0.0,0.0,5.168628692626953,0.0,0.0,0.0,0.2804879248142242,4.0,0.0,1.0
