time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2542724609375,297.1499938964844,293.1499938964844,0.0115400338545441,-694.3432006835938,302.2822265625,0.557841420173645,0.050000000745058,0.0457596704363822,292.1034240722656,297.1499938964844,293.1499938964844,0.0799424350261688,-2044.7435302734373,304.0805969238281,0.7616692781448364,0.1276809573173523,0.1184205636382103,292.22314453125,297.1499938964844,293.1499938964844,0.0123348645865917,-557.2817993164062,302.6844482421875,0.557841420173645,0.050000000745058,0.0355908535420894,292.15167236328125,297.1499938964844,293.1499938964844,0.0144427455961704,-806.7781982421875,303.5856628417969,0.557841420173645,0.050000000745058,0.0481871366500854,292.6144714355469,297.1499938964844,293.1499938964844,0.005825977306813,-2212.4658203125,297.7176513671875,0.557841420173645,0.050000000745058,0.2285790145397186,289.7338256835937,291.1499938964844,270.36590576171875,269.9809265136719,283.2274780273437,292.6128845214844,290.0792236328125,1.0,0.1541103720664978,1.0,1.0,0.9964084029197692,1.0,-0.5718634128570557,0.2416756302118301,0.3301877975463867,0.0989503413438797,0.0,0.0,1.0,23.043609619140625,25.0,813.8817138671875,-8259.9091796875,33.039878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,311.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,9472.2314453125,18000.0,0.0,0.0,0.1273464560508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886900782585144,0.886907696723938,-6.918719464010792e-06,0.0,0.0001292404631385,0.0,0.0,80.96434783935547,0.0,0.0,0.0,0.5036191344261169,4.0,0.0,1.0
284760,292.261474609375,297.1499938964844,293.1499938964844,0.0106184985488653,-630.947998046875,302.5888366699219,0.5587419271469116,0.050000000745058,0.0457538813352584,292.1384582519531,297.1499938964844,293.1499938964844,0.07533460855484,-1932.1243896484373,304.1016540527344,0.7758914828300476,0.1340618133544922,0.1246406659483909,292.2298583984375,297.1499938964844,293.1499938964844,0.0112890768796205,-506.3404846191406,302.9620361328125,0.5587419271469116,0.050000000745058,0.0355863496661186,292.15826416015625,297.1499938964844,293.1499938964844,0.0130264991894364,-732.7012939453125,303.7961120605469,0.5587419271469116,0.050000000745058,0.0481810383498668,292.6231994628906,297.1499938964844,293.1499938964844,0.0055684885010123,-2019.009033203125,298.36456298828125,0.5587419271469116,0.050000000745058,0.2285501062870025,291.0250549316406,291.1499938964844,270.3675842285156,269.9837951660156,283.2330322265625,292.6206970214844,291.6446838378906,1.0,0.1546217650175094,1.0,1.0,0.9963292479515076,1.0,-0.5792739391326904,0.244801640510559,0.3344722986221313,0.1005166620016098,0.0,0.0,0.4710066318511963,22.951431274414062,25.0,2153.469970703125,-8449.1103515625,33.65754318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,311.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,13139.98828125,18000.0,0.0,0.0,0.1324953436851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102771878242493,1.1027822494506836,-1.0356394341215491e-05,0.0,0.0001344659249298,0.0,0.0,152.2410888671875,0.0,0.0,0.0,0.6063141226768494,4.0,0.0,1.0
284820,292.27947998046875,297.1499938964844,293.1499938964844,0.0104248886927962,-609.112548828125,302.958251953125,0.5600941181182861,0.050000000745058,0.045745275914669,292.20733642578125,297.1499938964844,293.1499938964844,0.079248234629631,-1997.3714599609373,304.10919189453125,0.8009997606277466,0.1457186043262481,0.1359746158123016,292.24627685546875,297.1499938964844,293.1499938964844,0.0111021138727664,-489.4985961914063,303.3146057128906,0.5600941181182861,0.050000000745058,0.0355796590447425,292.1732177734375,297.1499938964844,293.1499938964844,0.0128510110080242,-710.0526123046875,304.10595703125,0.5600941181182861,0.050000000745058,0.048171978443861,292.6458435058594,297.1499938964844,293.1499938964844,0.0053708776831626,-1908.40283203125,298.95782470703125,0.5600941181182861,0.050000000745058,0.2285071313381195,292.1185607910156,291.1499938964844,270.3695983886719,269.9881591796875,283.246826171875,292.64312744140625,291.81011962890625,1.0,0.1556805372238159,1.0,1.0,0.9961710572242736,1.0,-0.5927953124046326,0.2505191564559936,0.3422761559486389,0.1033679917454719,0.0,0.0,0.0,22.836151123046875,25.0,-473.9751586914063,-2532.7177734375,34.85989761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,300.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20672.169921875,18000.0,0.0,0.0,0.1340226978063583,0.0,0.0,0.0,0.0,1.0,0.0067940703593194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0292183198034763,0.0790067389607429,-0.0497884228825569,0.0,0.0001360159949399,0.0,0.0,3.397056579589844,0.0,0.0,0.0,0.2793616950511932,4.0,0.0,1.0
284880,292.27947998046875,297.1499938964844,293.1499938964844,0.0104248886927962,-609.112548828125,302.958251953125,0.5600941181182861,0.050000000745058,0.045745275914669,292.20733642578125,297.1499938964844,293.1499938964844,0.079248234629631,-1997.3714599609373,304.10919189453125,0.8009997606277466,0.1457186043262481,0.1359746158123016,292.24627685546875,297.1499938964844,293.1499938964844,0.0111021138727664,-489.4985961914063,303.3146057128906,0.5600941181182861,0.050000000745058,0.0355796590447425,292.1732177734375,297.1499938964844,293.1499938964844,0.0128510110080242,-710.0526123046875,304.10595703125,0.5600941181182861,0.050000000745058,0.048171978443861,292.6458435058594,297.1499938964844,293.1499938964844,0.0053708776831626,-1908.40283203125,298.95782470703125,0.5600941181182861,0.050000000745058,0.2285071313381195,292.1185607910156,291.1499938964844,270.3695983886719,269.9881591796875,283.246826171875,292.64312744140625,291.81011962890625,1.0,0.1556805372238159,1.0,1.0,0.9961710572242736,1.0,-0.5927953124046326,0.2505191564559936,0.3422761559486389,0.1033679917454719,0.0,0.0,0.0,22.836151123046875,25.0,-473.9751586914063,-2532.7177734375,34.85989761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,300.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20672.169921875,18000.0,0.0,0.0,0.1340226978063583,0.0,0.0,0.0,0.0,1.0,0.0067940703593194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0292183198034763,0.0790067389607429,-0.0497884228825569,0.0,0.0001360159949399,0.0,0.0,3.397056579589844,0.0,0.0,0.0,0.2793616950511932,4.0,0.0,1.0
284940,292.2955322265625,297.1499938964844,293.1499938964844,0.0131262205541133,-741.1044311523438,303.0133972167969,0.5650304555892944,0.050000000745058,0.0457149185240268,292.2730712890625,297.1499938964844,293.1499938964844,0.1058216243982315,-2556.4189453125,304.07830810546875,0.825999915599823,0.1562795937061309,0.1462401002645492,292.2620544433594,297.1499938964844,293.1499938964844,0.0142148770391941,-595.7822875976562,303.4494323730469,0.5650304555892944,0.050000000745058,0.0355560481548309,292.1954040527344,297.1499938964844,293.1499938964844,0.024512818083167,-1045.73779296875,304.1286926269531,0.6135358810424805,0.0669390633702278,0.0596634559333324,292.6618347167969,297.1499938964844,293.1499938964844,0.0060861511155962,-2307.621826171875,298.1263732910156,0.5650304555892944,0.050000000745058,0.2283554971218109,289.8630676269531,291.1499938964844,270.3699951171875,269.9907531738281,283.25274658203125,292.6603088378906,289.4652099609375,1.0,0.1569842398166656,1.0,1.0,0.9960128664970398,1.0,-0.6186549067497253,0.2615732848644256,0.3570816218852997,0.108639657497406,0.0,0.0,1.0,22.24472427368164,25.0,-1737.364501953125,-5812.47412109375,36.85799789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68145751953125,302.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17037.015625,18000.0,0.0,0.0,0.1152694672346115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854625642299652,0.1854667067527771,-4.146744686295278e-06,0.0,0.0001169838578789,0.0,0.0,7.202888011932373,0.0,0.0,0.0,0.2876502871513366,4.0,0.0,1.0
285000,292.2955322265625,297.1499938964844,293.1499938964844,0.0131262205541133,-741.1044311523438,303.0133972167969,0.5650304555892944,0.050000000745058,0.0457149185240268,292.2730712890625,297.1499938964844,293.1499938964844,0.1058216243982315,-2556.4189453125,304.07830810546875,0.825999915599823,0.1562795937061309,0.1462401002645492,292.2620544433594,297.1499938964844,293.1499938964844,0.0142148770391941,-595.7822875976562,303.4494323730469,0.5650304555892944,0.050000000745058,0.0355560481548309,292.1954040527344,297.1499938964844,293.1499938964844,0.024512818083167,-1045.73779296875,304.1286926269531,0.6135358810424805,0.0669390633702278,0.0596634559333324,292.6618347167969,297.1499938964844,293.1499938964844,0.0060861511155962,-2307.621826171875,298.1263732910156,0.5650304555892944,0.050000000745058,0.2283554971218109,289.8630676269531,291.1499938964844,270.3699951171875,269.9907531738281,283.25274658203125,292.6603088378906,289.4652099609375,1.0,0.1569842398166656,1.0,1.0,0.9960128664970398,1.0,-0.6186549067497253,0.2615732848644256,0.3570816218852997,0.108639657497406,0.0,0.0,1.0,22.24472427368164,25.0,-1737.364501953125,-5812.47412109375,36.85799789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68145751953125,302.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17037.015625,18000.0,0.0,0.0,0.1152694672346115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854625642299652,0.1854667067527771,-4.146744686295278e-06,0.0,0.0001169838578789,0.0,0.0,7.202888011932373,0.0,0.0,0.0,0.2876502871513366,4.0,0.0,1.0
285060,292.310791015625,297.1499938964844,293.1499938964844,0.0114003047347068,-638.7683715820312,303.4063415527344,0.5704091191291809,0.050000000745058,0.0456833876669406,292.3392639160156,297.1499938964844,293.1499938964844,0.0942488685250282,-2289.03564453125,304.1231689453125,0.8474612832069397,0.1650829911231994,0.1549563556909561,292.2769470214844,297.1499938964844,293.1499938964844,0.0122039699926972,-513.2063598632812,303.7993469238281,0.5704091191291809,0.050000000745058,0.0355315245687961,292.2395935058594,297.1499938964844,293.1499938964844,0.0301053132861852,-1110.5994873046875,304.1278381347656,0.6667497754096985,0.0822001695632934,0.0751668885350227,292.6800842285156,297.1499938964844,293.1499938964844,0.005712051410228,-2014.724365234375,299.0116882324219,0.5704091191291809,0.050000000745058,0.2281979769468307,291.6897888183594,291.1499938964844,270.368896484375,269.9917907714844,283.2548828125,292.67730712890625,292.20172119140625,1.0,0.1586339175701141,1.0,1.0,0.9959178566932678,1.0,-0.6474663019180298,0.2739696800708771,0.3734966516494751,0.1144711375236511,0.0,0.0,0.0,21.651180267333984,25.0,2380.2236328125,-8090.32763671875,39.2606086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976928710937,310.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,28203.537109375,18000.0,0.0,0.0,0.1198594272136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515955924987793,0.5159639716148376,-7.995914529601578e-06,0.0,0.0001216420787386,0.0,0.0,42.3852653503418,0.0,0.0,0.0,0.3526220619678497,4.0,0.0,1.0
285120,292.310791015625,297.1499938964844,293.1499938964844,0.0114003047347068,-638.7683715820312,303.4063415527344,0.5704091191291809,0.050000000745058,0.0456833876669406,292.3392639160156,297.1499938964844,293.1499938964844,0.0942488685250282,-2289.03564453125,304.1231689453125,0.8474612832069397,0.1650829911231994,0.1549563556909561,292.2769470214844,297.1499938964844,293.1499938964844,0.0122039699926972,-513.2063598632812,303.7993469238281,0.5704091191291809,0.050000000745058,0.0355315245687961,292.2395935058594,297.1499938964844,293.1499938964844,0.0301053132861852,-1110.5994873046875,304.1278381347656,0.6667497754096985,0.0822001695632934,0.0751668885350227,292.6800842285156,297.1499938964844,293.1499938964844,0.005712051410228,-2014.724365234375,299.0116882324219,0.5704091191291809,0.050000000745058,0.2281979769468307,291.6897888183594,291.1499938964844,270.368896484375,269.9917907714844,283.2548828125,292.67730712890625,292.20172119140625,1.0,0.1586339175701141,1.0,1.0,0.9959178566932678,1.0,-0.6474663019180298,0.2739696800708771,0.3734966516494751,0.1144711375236511,0.0,0.0,0.0,21.651180267333984,25.0,2380.2236328125,-8090.32763671875,39.2606086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976928710937,310.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,28203.537109375,18000.0,0.0,0.0,0.1198594272136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515955924987793,0.5159639716148376,-7.995914529601578e-06,0.0,0.0001216420787386,0.0,0.0,42.3852653503418,0.0,0.0,0.0,0.3526220619678497,4.0,0.0,1.0
285180,292.3289794921875,297.1499938964844,293.1499938964844,0.0124217718839645,-679.3125610351562,303.6295471191406,0.5736256837844849,0.050000000745058,0.045665219426155,292.4035949707031,297.1499938964844,293.1499938964844,0.1047279238700866,-2503.715087890625,304.1122131347656,0.8642842173576355,0.172568216919899,0.1622481495141983,292.2944641113281,297.1499938964844,293.1499938964844,0.0134235303848981,-546.576416015625,304.03955078125,0.5736256837844849,0.050000000745058,0.0355173908174037,292.2933044433594,297.1499938964844,293.1499938964844,0.0431234762072563,-1346.764892578125,304.1123352050781,0.706535816192627,0.0943861901760101,0.0872789248824119,292.7044372558594,297.1499938964844,293.1499938964844,0.0058055934496223,-2085.669921875,299.0494689941406,0.5736256837844849,0.050000000745058,0.228107213973999,291.55828857421875,291.1499938964844,270.3665466308594,269.9913635253906,283.2602233886719,292.7020263671875,291.1524963378906,1.0,0.1604144424200058,1.0,1.0,0.9958228468894958,1.0,-0.6706063151359558,0.2839973568916321,0.3866089880466461,0.1191039457917213,0.0,0.0,0.0,21.36801719665528,25.0,-1583.79052734375,-326.2745666503906,41.500972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,298.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,19610.423828125,18000.0,0.0,0.0,0.1173031702637672,0.0,0.0,0.0,0.0,1.0,0.0095487562939524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025437718722969,0.0646921694278717,-0.0621483959257602,0.0,0.0001190478069474,0.0,0.0,2.6156105995178223,0.0,0.0,0.0,0.2715177536010742,4.0,0.0,1.0
285240,292.3289794921875,297.1499938964844,293.1499938964844,0.0124217718839645,-679.3125610351562,303.6295471191406,0.5736256837844849,0.050000000745058,0.045665219426155,292.4035949707031,297.1499938964844,293.1499938964844,0.1047279238700866,-2503.715087890625,304.1122131347656,0.8642842173576355,0.172568216919899,0.1622481495141983,292.2944641113281,297.1499938964844,293.1499938964844,0.0134235303848981,-546.576416015625,304.03955078125,0.5736256837844849,0.050000000745058,0.0355173908174037,292.2933044433594,297.1499938964844,293.1499938964844,0.0431234762072563,-1346.764892578125,304.1123352050781,0.706535816192627,0.0943861901760101,0.0872789248824119,292.7044372558594,297.1499938964844,293.1499938964844,0.0058055934496223,-2085.669921875,299.0494689941406,0.5736256837844849,0.050000000745058,0.228107213973999,291.55828857421875,291.1499938964844,270.3665466308594,269.9913635253906,283.2602233886719,292.7020263671875,291.1524963378906,1.0,0.1604144424200058,1.0,1.0,0.9958228468894958,1.0,-0.6706063151359558,0.2839973568916321,0.3866089880466461,0.1191039457917213,0.0,0.0,0.0,21.36801719665528,25.0,-1583.79052734375,-326.2745666503906,41.500972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,298.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,19610.423828125,18000.0,0.0,0.0,0.1173031702637672,0.0,0.0,0.0,0.0,1.0,0.0095487562939524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025437718722969,0.0646921694278717,-0.0621483959257602,0.0,0.0001190478069474,0.0,0.0,2.6156105995178223,0.0,0.0,0.0,0.2715177536010742,4.0,0.0,1.0
285300,292.33758544921875,297.1499938964844,293.1499938964844,0.0144600365310907,-763.7070922851562,303.69757080078125,0.5748050212860107,0.050000000745058,0.0456586740911006,292.4336242675781,297.1499938964844,293.1499938964844,0.1212202161550521,-2843.883056640625,304.0890197753906,0.8718235492706299,0.1761272698640823,0.1656475514173507,292.3031005859375,297.1499938964844,293.1499938964844,0.0156650692224502,-612.350830078125,304.1437683105469,0.5749189853668213,0.05100928992033,0.0355297587811946,292.32037353515625,297.1499938964844,293.1499938964844,0.0559494458138942,-1591.2093505859375,304.0958251953125,0.7218385338783264,0.0999220535159111,0.0926417037844657,292.7134704589844,297.1499938964844,293.1499938964844,0.0062427367083728,-2332.838623046875,298.54638671875,0.5748050212860107,0.050000000745058,0.2280745357275009,290.1777648925781,291.1499938964844,270.36492919921875,269.9906921386719,283.26092529296875,292.711669921875,289.62921142578125,1.0,0.1613308638334274,1.0,1.0,0.99577534198761,1.0,-0.6810896992683411,0.288562923669815,0.3925267457962036,0.121183730661869,0.0,0.0,0.5363653302192688,21.28546524047852,25.0,-2618.951171875,-4089.32080078125,42.6015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4179992675781,298.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18114.6328125,18000.0,0.0,0.0,0.1090218424797058,0.0,0.0,0.0,0.0,1.0,0.0065065003000199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077650174498558,0.1229612231254577,-0.0453110486268997,0.0,0.0001106433119275,0.0,0.0,4.7536821365356445,0.0,0.0,0.0,0.2733685076236725,4.0,0.0,1.0
285360,292.3456420898437,297.1499938964844,293.1499938964844,0.0149239217862486,-774.4854736328125,303.814697265625,0.5774901509284973,0.050000000745058,0.0456440597772598,292.4627990722656,297.1499938964844,293.1499938964844,0.1249935999512672,-2913.314697265625,304.09423828125,0.8811770677566528,0.1794750094413757,0.168924868106842,292.3131103515625,297.1499938964844,293.1499938964844,0.0192738398909568,-681.1813354492188,304.13836669921875,0.6011255979537964,0.0597738772630691,0.0393866673111915,292.3465576171875,297.1499938964844,293.1499938964844,0.061209388077259,-1686.6881103515625,304.0966796875,0.7367106080055237,0.1052853018045425,0.0977857634425163,292.7214660644531,297.1499938964844,293.1499938964844,0.0064788167364895,-2406.50439453125,298.40869140625,0.5774901509284973,0.050000000745058,0.2280015349388122,289.6844177246094,291.1499938964844,270.363037109375,269.9896850585937,283.2584228515625,292.7196044921875,290.19024658203125,1.0,0.1623276323080063,1.0,1.0,0.9958045482635498,1.0,-0.6957172155380249,0.2949694097042084,0.4007477760314941,0.1240303143858909,0.0,0.0,1.0,21.024089813232425,25.0,1141.5709228515625,-9776.990234375,44.002174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,311.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,8903.1640625,18000.0,0.0,0.0,0.1038069278001785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765490651130676,0.8765557408332825,-6.679173111479031e-06,0.0,0.0001053508385666,0.0,0.0,77.53475952148438,0.0,0.0,0.0,0.5086617469787598,4.0,0.0,1.0
285420,292.3632507324219,297.1499938964844,293.1499938964844,0.0122882379218935,-651.6190795898438,304.0901794433594,0.5828076601028442,0.050000000745058,0.0456160306930542,292.52349853515625,297.1499938964844,293.1499938964844,0.1051826700568199,-2492.42138671875,304.14263916015625,0.8977489471435547,0.1845853775739669,0.1741987913846969,292.3514099121094,297.1499938964844,293.1499938964844,0.0226747170090675,-708.5866088867188,304.1361999511719,0.6535011529922485,0.0732534006237983,0.049554593861103,292.3978271484375,297.1499938964844,293.1499938964844,0.0546955987811088,-1534.6756591796875,304.1234741210937,0.7650861144065857,0.1152469143271446,0.1074369847774505,292.7471618652344,297.1499938964844,293.1499938964844,0.0057183434255421,-1985.7308349609373,299.5482788085937,0.5828076601028442,0.050000000745058,0.2278615087270736,292.3751220703125,291.1499938964844,270.35858154296875,269.9869079589844,283.2561950683594,292.7442932128906,292.21728515625,1.0,0.1645176410675048,1.0,1.0,0.99586284160614,1.0,-0.725631833076477,0.3081236183643341,0.4175082147121429,0.1298511326313018,0.0,0.0,0.0,20.54362869262696,25.0,239.599349975586,-4146.525390625,47.05119705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,303.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22589.234375,18000.0,0.0,0.0,0.1149780973792076,0.0,0.0,0.0,0.0,1.0,0.0033679362386465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872014015913009,0.111074224114418,-0.0238728281110525,0.0,0.0001166881484095,0.0,0.0,5.316723823547363,0.0,0.0,0.0,0.2961436510086059,4.0,0.0,1.0
285480,292.3632507324219,297.1499938964844,293.1499938964844,0.0122882379218935,-651.6190795898438,304.0901794433594,0.5828076601028442,0.050000000745058,0.0456160306930542,292.52349853515625,297.1499938964844,293.1499938964844,0.1051826700568199,-2492.42138671875,304.14263916015625,0.8977489471435547,0.1845853775739669,0.1741987913846969,292.3514099121094,297.1499938964844,293.1499938964844,0.0226747170090675,-708.5866088867188,304.1361999511719,0.6535011529922485,0.0732534006237983,0.049554593861103,292.3978271484375,297.1499938964844,293.1499938964844,0.0546955987811088,-1534.6756591796875,304.1234741210937,0.7650861144065857,0.1152469143271446,0.1074369847774505,292.7471618652344,297.1499938964844,293.1499938964844,0.0057183434255421,-1985.7308349609373,299.5482788085937,0.5828076601028442,0.050000000745058,0.2278615087270736,292.3751220703125,291.1499938964844,270.35858154296875,269.9869079589844,283.2561950683594,292.7442932128906,292.21728515625,1.0,0.1645176410675048,1.0,1.0,0.99586284160614,1.0,-0.725631833076477,0.3081236183643341,0.4175082147121429,0.1298511326313018,0.0,0.0,0.0,20.54362869262696,25.0,239.599349975586,-4146.525390625,47.05119705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,303.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22589.234375,18000.0,0.0,0.0,0.1149780973792076,0.0,0.0,0.0,0.0,1.0,0.0033679362386465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872014015913009,0.111074224114418,-0.0238728281110525,0.0,0.0001166881484095,0.0,0.0,5.316723823547363,0.0,0.0,0.0,0.2961436510086059,4.0,0.0,1.0
285540,292.386474609375,297.1499938964844,293.1499938964844,0.0204959437251091,-905.1494140625,304.1358337402344,0.6168593764305115,0.0603962317109108,0.0517806187272071,292.5816650390625,297.1499938964844,293.1499938964844,0.135272741317749,-3106.448486328125,304.09442138671875,0.9139158129692078,0.1886574923992157,0.1781974732875824,292.398193359375,297.1499938964844,293.1499938964844,0.0422886908054351,-1000.644287109375,304.1076965332031,0.6944301724433899,0.0840039476752281,0.0573518946766853,292.4465026855469,297.1499938964844,293.1499938964844,0.0789191722869873,-2025.7681884765625,304.0917053222656,0.7931176424026489,0.1244304552674293,0.1162270382046699,292.7696533203125,297.1499938964844,293.1499938964844,0.0064945938065648,-2424.380859375,298.6818542480469,0.588914155960083,0.050000000745058,0.2277078330516815,289.9467468261719,291.1499938964844,270.3533630371094,269.9831848144531,283.25,292.767822265625,289.4592590332031,1.0,0.1669191271066665,1.0,1.0,0.9959211945533752,1.0,-0.7575486302375793,0.3222809135913849,0.4352677166461944,0.1359540820121765,0.0,0.0,1.0,20.012311935424805,25.0,-2279.704345703125,-5203.40869140625,50.4704475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9779052734375,300.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.615234375,18000.0,0.0,0.0,0.1066872030496597,0.0,0.0,0.0,0.0,1.0,0.0027935008984059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309156566858291,0.1451396644115448,-0.0142240012064576,0.0,0.0001082739472622,0.0,0.0,5.679513454437256,0.0,0.0,0.0,0.2798618674278259,4.0,0.0,1.0
285600,292.386474609375,297.1499938964844,293.1499938964844,0.0204959437251091,-905.1494140625,304.1358337402344,0.6168593764305115,0.0603962317109108,0.0517806187272071,292.5816650390625,297.1499938964844,293.1499938964844,0.135272741317749,-3106.448486328125,304.09442138671875,0.9139158129692078,0.1886574923992157,0.1781974732875824,292.398193359375,297.1499938964844,293.1499938964844,0.0422886908054351,-1000.644287109375,304.1076965332031,0.6944301724433899,0.0840039476752281,0.0573518946766853,292.4465026855469,297.1499938964844,293.1499938964844,0.0789191722869873,-2025.7681884765625,304.0917053222656,0.7931176424026489,0.1244304552674293,0.1162270382046699,292.7696533203125,297.1499938964844,293.1499938964844,0.0064945938065648,-2424.380859375,298.6818542480469,0.588914155960083,0.050000000745058,0.2277078330516815,289.9467468261719,291.1499938964844,270.3533630371094,269.9831848144531,283.25,292.767822265625,289.4592590332031,1.0,0.1669191271066665,1.0,1.0,0.9959211945533752,1.0,-0.7575486302375793,0.3222809135913849,0.4352677166461944,0.1359540820121765,0.0,0.0,1.0,20.012311935424805,25.0,-2279.704345703125,-5203.40869140625,50.4704475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9779052734375,300.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.615234375,18000.0,0.0,0.0,0.1066872030496597,0.0,0.0,0.0,0.0,1.0,0.0027935008984059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309156566858291,0.1451396644115448,-0.0142240012064576,0.0,0.0001082739472622,0.0,0.0,5.679513454437256,0.0,0.0,0.0,0.2798618674278259,4.0,0.0,1.0
285660,292.43023681640625,297.1499938964844,293.1499938964844,0.0225498396903276,-912.8466186523438,304.1381530761719,0.6615713834762573,0.0708974003791809,0.0621640086174011,292.6293334960937,297.1499938964844,293.1499938964844,0.1148917451500892,-2680.498046875,304.1492614746094,0.9341118335723876,0.193372756242752,0.1823561191558838,292.443603515625,297.1499938964844,293.1499938964844,0.0397409498691558,-944.5823364257812,304.1274108886719,0.7297710180282593,0.0938471630215644,0.064377412199974,292.4918212890625,297.1499938964844,293.1499938964844,0.0704877078533172,-1827.124755859375,304.1268005371094,0.8205770254135132,0.133062869310379,0.1245301514863967,292.7935791015625,297.1499938964844,293.1499938964844,0.006041495129466,-2102.7353515625,299.4714050292969,0.5963037014007568,0.050000000745058,0.2275309115648269,291.8324584960937,291.1499938964844,270.3475341796875,269.97869873046875,283.23956298828125,292.7908020019531,292.21795654296875,1.0,0.1696643978357315,1.0,1.0,0.9961297512054444,1.0,-0.7931864857673645,0.3381856381893158,0.4550008475780487,0.1427461802959442,0.0,0.0,0.0,19.39837455749512,25.0,2154.68115234375,-7988.96044921875,54.50277328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6212158203125,308.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,27227.353515625,18000.0,0.0,0.0,0.118544228374958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767268359661102,0.3767338693141937,-7.045035090413876e-06,0.0,0.0001203073188662,0.0,0.0,25.999744415283203,0.0,0.0,0.0,0.3391586244106293,4.0,0.0,1.0
285720,292.43023681640625,297.1499938964844,293.1499938964844,0.0225498396903276,-912.8466186523438,304.1381530761719,0.6615713834762573,0.0708974003791809,0.0621640086174011,292.6293334960937,297.1499938964844,293.1499938964844,0.1148917451500892,-2680.498046875,304.1492614746094,0.9341118335723876,0.193372756242752,0.1823561191558838,292.443603515625,297.1499938964844,293.1499938964844,0.0397409498691558,-944.5823364257812,304.1274108886719,0.7297710180282593,0.0938471630215644,0.064377412199974,292.4918212890625,297.1499938964844,293.1499938964844,0.0704877078533172,-1827.124755859375,304.1268005371094,0.8205770254135132,0.133062869310379,0.1245301514863967,292.7935791015625,297.1499938964844,293.1499938964844,0.006041495129466,-2102.7353515625,299.4714050292969,0.5963037014007568,0.050000000745058,0.2275309115648269,291.8324584960937,291.1499938964844,270.3475341796875,269.97869873046875,283.23956298828125,292.7908020019531,292.21795654296875,1.0,0.1696643978357315,1.0,1.0,0.9961297512054444,1.0,-0.7931864857673645,0.3381856381893158,0.4550008475780487,0.1427461802959442,0.0,0.0,0.0,19.39837455749512,25.0,2154.68115234375,-7988.96044921875,54.50277328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6212158203125,308.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,27227.353515625,18000.0,0.0,0.0,0.118544228374958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767268359661102,0.3767338693141937,-7.045035090413876e-06,0.0,0.0001203073188662,0.0,0.0,25.999744415283203,0.0,0.0,0.0,0.3391586244106293,4.0,0.0,1.0
285780,292.4804077148437,297.1499938964844,293.1499938964844,0.0347501747310161,-1153.04443359375,304.120849609375,0.6948689222335815,0.0789630860090255,0.0697674453258514,292.6688842773437,297.1499938964844,293.1499938964844,0.1352701783180236,-3090.607177734375,304.1129455566406,0.9517430663108826,0.1985318809747696,0.1871062964200973,292.48876953125,297.1499938964844,293.1499938964844,0.0557102970778942,-1166.099609375,304.1070251464844,0.7570429444313049,0.1025851517915725,0.0706269219517707,292.5355224609375,297.1499938964844,293.1499938964844,0.087414339184761,-2179.859130859375,304.1046447753906,0.8419428467750549,0.140872448682785,0.1320466548204422,292.82110595703125,297.1499938964844,293.1499938964844,0.0063749668188393,-2324.283447265625,299.0784912109375,0.6014854907989502,0.050000000745058,0.2274120450019836,290.6717224121094,291.1499938964844,270.3412780761719,269.9735717773437,283.2335510253906,292.8189697265625,290.2426147460937,1.0,0.172569453716278,1.0,1.0,0.9963383078575134,1.0,-0.8243920207023621,0.3521958291530609,0.4721962213516235,0.1486783772706985,0.0,0.0,0.0,19.060035705566406,25.0,-2340.1806640625,-190.2928924560547,58.53288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69140625,297.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19418.353515625,18000.0,0.0,0.0,0.1202610582113266,0.0,0.0,0.0,0.0,1.0,0.0097648445516824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015346817672252,0.0642272531986236,-0.0626925677061081,0.0,0.0001220496851601,0.0,0.0,2.5706207752227783,0.0,0.0,0.0,0.270354688167572,4.0,0.0,1.0
285840,292.4804077148437,297.1499938964844,293.1499938964844,0.0347501747310161,-1153.04443359375,304.120849609375,0.6948689222335815,0.0789630860090255,0.0697674453258514,292.6688842773437,297.1499938964844,293.1499938964844,0.1352701783180236,-3090.607177734375,304.1129455566406,0.9517430663108826,0.1985318809747696,0.1871062964200973,292.48876953125,297.1499938964844,293.1499938964844,0.0557102970778942,-1166.099609375,304.1070251464844,0.7570429444313049,0.1025851517915725,0.0706269219517707,292.5355224609375,297.1499938964844,293.1499938964844,0.087414339184761,-2179.859130859375,304.1046447753906,0.8419428467750549,0.140872448682785,0.1320466548204422,292.82110595703125,297.1499938964844,293.1499938964844,0.0063749668188393,-2324.283447265625,299.0784912109375,0.6014854907989502,0.050000000745058,0.2274120450019836,290.6717224121094,291.1499938964844,270.3412780761719,269.9735717773437,283.2335510253906,292.8189697265625,290.2426147460937,1.0,0.172569453716278,1.0,1.0,0.9963383078575134,1.0,-0.8243920207023621,0.3521958291530609,0.4721962213516235,0.1486783772706985,0.0,0.0,0.0,19.060035705566406,25.0,-2340.1806640625,-190.2928924560547,58.53288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69140625,297.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19418.353515625,18000.0,0.0,0.0,0.1202610582113266,0.0,0.0,0.0,0.0,1.0,0.0097648445516824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015346817672252,0.0642272531986236,-0.0626925677061081,0.0,0.0001220496851601,0.0,0.0,2.5706207752227783,0.0,0.0,0.0,0.270354688167572,4.0,0.0,1.0
285900,292.5044250488281,297.1499938964844,293.1499938964844,0.041992399841547,-1281.57373046875,304.11334228515625,0.7093569040298462,0.0827287286520004,0.0731975734233856,292.68621826171875,297.1499938964844,293.1499938964844,0.1469509303569793,-3316.8564453125,304.0993957519531,0.9598740339279176,0.2012254446744918,0.1896211802959442,292.50994873046875,297.1499938964844,293.1499938964844,0.0641266703605651,-1287.2987060546875,304.1000366210937,0.7700908184051514,0.1068026050925254,0.0735909268260002,292.5559387207031,297.1499938964844,293.1499938964844,0.0965514108538627,-2372.246337890625,304.0968933105469,0.8520501852035522,0.1446511596441269,0.1356433779001236,292.8316955566406,297.1499938964844,293.1499938964844,0.0067810253240168,-2509.047119140625,298.7110290527344,0.6037429571151733,0.050000000745058,0.2273615002632141,289.6117248535156,291.1499938964844,270.3380432128906,269.9708251953125,283.2288818359375,292.8298034667969,289.8368530273437,1.0,0.1740644425153732,1.0,1.0,0.9964426159858704,1.0,-0.839340329170227,0.3589313924312591,0.4804089665412903,0.1515226513147354,0.0,0.0,1.0,18.934558868408203,25.0,172.11000061035156,-10237.5908203125,60.599098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,309.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,9110.6826171875,18000.0,0.0,0.0,0.1164794564247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758569061756134,0.7585746049880981,-5.55465203433414e-06,0.0,0.0001182118430733,0.0,0.0,54.05058288574219,0.0,0.0,0.0,0.4669947922229767,4.0,0.0,1.0
285960,292.5279235839844,297.1499938964844,293.1499938964844,0.0367260500788688,-1171.52099609375,304.1296081542969,0.7218478918075562,0.0862938538193702,0.0764959007501602,292.703369140625,297.1499938964844,293.1499938964844,0.128561645746231,-2944.637939453125,304.1420288085937,0.9672122001647948,0.2037324905395507,0.192082867026329,292.5306396484375,297.1499938964844,293.1499938964844,0.0568972416222095,-1170.6287841796875,304.1222839355469,0.7827205657958984,0.1108453646302223,0.0764807611703872,292.575927734375,297.1499938964844,293.1499938964844,0.0858173295855522,-2130.226806640625,304.1260986328125,0.8618208765983582,0.1482515782117843,0.1391339004039764,292.844970703125,297.1499938964844,293.1499938964844,0.0063227312639355,-2224.542236328125,299.3507385253906,0.6057735681533813,0.050000000745058,0.2273166477680206,291.2673645019531,291.1499938964844,270.3347473144531,269.96795654296875,283.2256164550781,292.8424377441406,291.74517822265625,1.0,0.1755804568529129,1.0,1.0,0.996614634990692,1.0,-0.8538573384284973,0.3654824495315552,0.4883748888969421,0.1542936265468597,0.0,0.0,0.08075762540102,18.836959838867188,25.0,2098.606689453125,-10617.8642578125,62.69587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0143127441406,309.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,14947.326171875,18000.0,0.0,0.0,0.1284652054309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019023060798645,1.0190327167510986,-9.686053090263158e-06,0.0,0.0001303758617723,0.0,0.0,127.9091796875,0.0,0.0,0.0,0.5486948490142822,4.0,0.0,1.0
286020,292.5741577148437,297.1499938964844,293.1499938964844,0.0467444248497486,-1347.0120849609375,304.1178283691406,0.7415847778320312,0.092677317559719,0.0824165716767311,292.7365417480469,297.1499938964844,293.1499938964844,0.1421022266149521,-3211.253662109375,304.1177673339844,0.9780821204185486,0.2083112001419067,0.1964796483516693,292.5716552734375,297.1499938964844,293.1499938964844,0.0683454275131225,-1335.68505859375,304.1100769042969,0.8043134212493896,0.1182216331362724,0.081768698990345,292.6148986816406,297.1499938964844,293.1499938964844,0.0976303368806839,-2377.685546875,304.11138916015625,0.878632664680481,0.1548889130353927,0.1455438882112503,292.8736267089844,297.1499938964844,293.1499938964844,0.006391676608473,-2316.4580078125,299.2064514160156,0.608450710773468,0.050000000745058,0.2272582203149795,290.8089904785156,291.1499938964844,270.328125,269.96209716796875,283.22283935546875,292.8715515136719,290.4253845214844,1.0,0.1786172091960907,1.0,1.0,0.9969586730003356,1.0,-0.8802102208137512,0.3773998916149139,0.5028102993965149,0.1593545079231262,0.0,0.0,0.0,18.78707695007324,25.0,-1832.650390625,-1613.1534423828125,66.83766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84332275390625,297.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20030.501953125,18000.0,0.0,0.0,0.1358558088541031,0.0,0.0,0.0,0.0,1.0,0.0079071084037423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014370284974575,0.0695819705724716,-0.0552116893231868,0.0,0.0001378763845423,0.0,0.0,2.8846139907836914,0.0,0.0,0.0,0.2744776010513305,4.0,0.0,1.0
286080,292.5741577148437,297.1499938964844,293.1499938964844,0.0467444248497486,-1347.0120849609375,304.1178283691406,0.7415847778320312,0.092677317559719,0.0824165716767311,292.7365417480469,297.1499938964844,293.1499938964844,0.1421022266149521,-3211.253662109375,304.1177673339844,0.9780821204185486,0.2083112001419067,0.1964796483516693,292.5716552734375,297.1499938964844,293.1499938964844,0.0683454275131225,-1335.68505859375,304.1100769042969,0.8043134212493896,0.1182216331362724,0.081768698990345,292.6148986816406,297.1499938964844,293.1499938964844,0.0976303368806839,-2377.685546875,304.11138916015625,0.878632664680481,0.1548889130353927,0.1455438882112503,292.8736267089844,297.1499938964844,293.1499938964844,0.006391676608473,-2316.4580078125,299.2064514160156,0.608450710773468,0.050000000745058,0.2272582203149795,290.8089904785156,291.1499938964844,270.328125,269.96209716796875,283.22283935546875,292.8715515136719,290.4253845214844,1.0,0.1786172091960907,1.0,1.0,0.9969586730003356,1.0,-0.8802102208137512,0.3773998916149139,0.5028102993965149,0.1593545079231262,0.0,0.0,0.0,18.78707695007324,25.0,-1832.650390625,-1613.1534423828125,66.83766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84332275390625,297.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20030.501953125,18000.0,0.0,0.0,0.1358558088541031,0.0,0.0,0.0,0.0,1.0,0.0079071084037423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014370284974575,0.0695819705724716,-0.0552116893231868,0.0,0.0001378763845423,0.0,0.0,2.8846139907836914,0.0,0.0,0.0,0.2744776010513305,4.0,0.0,1.0
286140,292.6168518066406,297.1499938964844,293.1499938964844,0.0473287999629974,-1344.6961669921875,304.13006591796875,0.7591983675956726,0.0986100509762764,0.0878511145710945,292.7665405273437,297.1499938964844,293.1499938964844,0.1357749551534652,-3075.999267578125,304.1444702148437,0.9868500232696532,0.2127080857753753,0.2007323205471038,292.609619140625,297.1499938964844,293.1499938964844,0.0684535428881645,-1326.7249755859375,304.1261291503906,0.8222346901893616,0.1251740753650665,0.0867046937346458,292.6508483886719,297.1499938964844,293.1499938964844,0.0955560803413391,-2320.30419921875,304.1314392089844,0.893775463104248,0.1611560732126236,0.1515750139951706,292.8982849121094,297.1499938964844,293.1499938964844,0.0063601471483707,-2234.23486328125,299.4170227050781,0.6104382872581482,0.050000000745058,0.227215364575386,291.3026428222656,291.1499938964844,270.32159423828125,269.9560546875,283.2187194824219,292.8959045410156,291.7225646972656,1.0,0.1816396862268448,1.0,1.0,0.9973027110099792,1.0,-0.904948115348816,0.388609379529953,0.5163387656211853,0.1641608774662017,0.0,0.0,0.0894931331276893,18.80989456176757,25.0,1901.2608642578125,-10753.7412109375,71.01799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3162841796875,308.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,15221.1240234375,18000.0,0.0,0.0,0.1458817571401596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076807737350464,1.0076904296875,-9.60838224273175e-06,0.0,0.0001480514329159,0.0,0.0,124.9345474243164,0.0,0.0,0.0,0.5418399572372437,4.0,0.0,1.0
286200,292.6168518066406,297.1499938964844,293.1499938964844,0.0473287999629974,-1344.6961669921875,304.13006591796875,0.7591983675956726,0.0986100509762764,0.0878511145710945,292.7665405273437,297.1499938964844,293.1499938964844,0.1357749551534652,-3075.999267578125,304.1444702148437,0.9868500232696532,0.2127080857753753,0.2007323205471038,292.609619140625,297.1499938964844,293.1499938964844,0.0684535428881645,-1326.7249755859375,304.1261291503906,0.8222346901893616,0.1251740753650665,0.0867046937346458,292.6508483886719,297.1499938964844,293.1499938964844,0.0955560803413391,-2320.30419921875,304.1314392089844,0.893775463104248,0.1611560732126236,0.1515750139951706,292.8982849121094,297.1499938964844,293.1499938964844,0.0063601471483707,-2234.23486328125,299.4170227050781,0.6104382872581482,0.050000000745058,0.227215364575386,291.3026428222656,291.1499938964844,270.32159423828125,269.9560546875,283.2187194824219,292.8959045410156,291.7225646972656,1.0,0.1816396862268448,1.0,1.0,0.9973027110099792,1.0,-0.904948115348816,0.388609379529953,0.5163387656211853,0.1641608774662017,0.0,0.0,0.0894931331276893,18.80989456176757,25.0,1901.2608642578125,-10753.7412109375,71.01799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3162841796875,308.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,15221.1240234375,18000.0,0.0,0.0,0.1458817571401596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076807737350464,1.0076904296875,-9.60838224273175e-06,0.0,0.0001480514329159,0.0,0.0,124.9345474243164,0.0,0.0,0.0,0.5418399572372437,4.0,0.0,1.0
286260,292.65771484375,297.1499938964844,293.1499938964844,0.0581731162965297,-1541.6458740234375,304.1165466308594,0.7737050652503967,0.1038233265280723,0.0926704406738281,292.7956237792969,297.1499938964844,293.1499938964844,0.1523518562316894,-3399.59130859375,304.1142272949219,0.9925161600112916,0.2165185213088989,0.2043909728527069,292.6464538574219,297.1499938964844,293.1499938964844,0.0808797925710678,-1515.8319091796875,304.11090087890625,0.8360121250152588,0.1313935369253158,0.0911551862955093,292.6853942871094,297.1499938964844,293.1499938964844,0.1094890534877777,-2610.97216796875,304.1112365722656,0.905752420425415,0.1667909324169159,0.1570092141628265,292.9257202148437,297.1499938964844,293.1499938964844,0.0064992285333573,-2367.400634765625,299.1544494628906,0.6111437082290649,0.050000000745058,0.2271999567747116,290.5599365234375,291.1499938964844,270.3153076171875,269.9500427246094,283.21875,292.92388916015625,290.1943359375,1.0,0.1845909804105758,1.0,1.0,0.9976603984832764,1.0,-0.9269689321517944,0.398596316576004,0.5283726453781128,0.1685056090354919,0.0,0.0,0.493210881948471,18.956939697265625,25.0,-1891.0494384765625,-4055.480224609375,75.0990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3825988769531,298.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,19668.767578125,18000.0,0.0,0.0,0.1532716155052185,0.0,0.0,0.0,0.0,1.0,0.0036977273412048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081994280219078,0.106810837984085,-0.024816557765007,0.0,0.0001555512135382,0.0,0.0,4.462415218353272,0.0,0.0,0.0,0.2800834476947784,4.0,0.0,1.0
286320,292.65771484375,297.1499938964844,293.1499938964844,0.0581731162965297,-1541.6458740234375,304.1165466308594,0.7737050652503967,0.1038233265280723,0.0926704406738281,292.7956237792969,297.1499938964844,293.1499938964844,0.1523518562316894,-3399.59130859375,304.1142272949219,0.9925161600112916,0.2165185213088989,0.2043909728527069,292.6464538574219,297.1499938964844,293.1499938964844,0.0808797925710678,-1515.8319091796875,304.11090087890625,0.8360121250152588,0.1313935369253158,0.0911551862955093,292.6853942871094,297.1499938964844,293.1499938964844,0.1094890534877777,-2610.97216796875,304.1112365722656,0.905752420425415,0.1667909324169159,0.1570092141628265,292.9257202148437,297.1499938964844,293.1499938964844,0.0064992285333573,-2367.400634765625,299.1544494628906,0.6111437082290649,0.050000000745058,0.2271999567747116,290.5599365234375,291.1499938964844,270.3153076171875,269.9500427246094,283.21875,292.92388916015625,290.1943359375,1.0,0.1845909804105758,1.0,1.0,0.9976603984832764,1.0,-0.9269689321517944,0.398596316576004,0.5283726453781128,0.1685056090354919,0.0,0.0,0.493210881948471,18.956939697265625,25.0,-1891.0494384765625,-4055.480224609375,75.0990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3825988769531,298.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,19668.767578125,18000.0,0.0,0.0,0.1532716155052185,0.0,0.0,0.0,0.0,1.0,0.0036977273412048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081994280219078,0.106810837984085,-0.024816557765007,0.0,0.0001555512135382,0.0,0.0,4.462415218353272,0.0,0.0,0.0,0.2800834476947784,4.0,0.0,1.0
286380,292.6951599121094,297.1499938964844,293.1499938964844,0.0538929402828216,-1449.0501708984375,304.13671875,0.785901665687561,0.1087009385228157,0.097156785428524,292.8216247558594,297.1499938964844,293.1499938964844,0.1367334425449371,-3094.2822265625,304.15643310546875,0.9964438676834106,0.2202261090278625,0.2079048454761505,292.6802978515625,297.1499938964844,293.1499938964844,0.0755462795495987,-1421.9508056640625,304.13507080078125,0.8476418852806091,0.1372894048690796,0.095353864133358,292.7171630859375,297.1499938964844,293.1499938964844,0.1009770110249519,-2419.421875,304.1412353515625,0.9162082076072692,0.1721219569444656,0.1621622145175933,292.94940185546875,297.1499938964844,293.1499938964844,0.0062418221496045,-2174.101806640625,299.5821533203125,0.6108574271202087,0.050000000745058,0.2272055149078369,291.6896667480469,291.1499938964844,270.3094482421875,269.9442443847656,283.2186584472656,292.9472351074219,291.9808044433594,1.0,0.1874355375766754,1.0,1.0,0.9980181455612184,1.0,-0.946609616279602,0.4076416194438934,0.5389679670333862,0.1720992177724838,0.0,0.0,0.0,19.188779830932617,25.0,1751.9678955078125,-9423.5029296875,79.13894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8171691894531,307.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,27213.072265625,18000.0,0.0,0.0,0.1658181250095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656322836875916,0.565640389919281,-8.097068530332763e-06,0.0,0.000168284313986,0.0,0.0,48.08877182006836,0.0,0.0,0.0,0.3547236919403076,4.0,0.0,1.0
