time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.6951599121094,297.1499938964844,293.1499938964844,0.0538929402828216,-1449.0501708984375,304.13671875,0.785901665687561,0.1087009385228157,0.097156785428524,292.8216247558594,297.1499938964844,293.1499938964844,0.1367334425449371,-3094.2822265625,304.15643310546875,0.9964438676834106,0.2202261090278625,0.2079048454761505,292.6802978515625,297.1499938964844,293.1499938964844,0.0755462795495987,-1421.9508056640625,304.13507080078125,0.8476418852806091,0.1372894048690796,0.095353864133358,292.7171630859375,297.1499938964844,293.1499938964844,0.1009770110249519,-2419.421875,304.1412353515625,0.9162082076072692,0.1721219569444656,0.1621622145175933,292.94940185546875,297.1499938964844,293.1499938964844,0.0062418221496045,-2174.101806640625,299.5821533203125,0.6108574271202087,0.050000000745058,0.2272055149078369,291.6896667480469,291.1499938964844,270.3094482421875,269.9442443847656,283.2186584472656,292.9472351074219,291.9808044433594,1.0,0.1874355375766754,1.0,1.0,0.9980181455612184,1.0,-0.946609616279602,0.4076416194438934,0.5389679670333862,0.1720992177724838,0.0,0.0,0.0,19.188779830932617,25.0,1751.9678955078125,-9423.5029296875,79.13894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8171691894531,307.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,27213.072265625,18000.0,0.0,0.0,0.1658181250095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656322836875916,0.565640389919281,-8.097068530332763e-06,0.0,0.000168284313986,0.0,0.0,48.08877182006836,0.0,0.0,0.0,0.3547236919403076,4.0,0.0,1.0
286500,292.71337890625,297.1499938964844,293.1499938964844,0.0580462403595447,-1525.1722412109375,304.1310119628906,0.7905141115188599,0.1108860373497009,0.0991926565766334,292.8334350585937,297.1499938964844,293.1499938964844,0.142214223742485,-3195.50146484375,304.1441955566406,0.9952694773674012,0.2220658063888549,0.20767542719841,292.6968994140625,297.1499938964844,293.1499938964844,0.0803513154387474,-1495.5986328125,304.1283569335937,0.8521338105201721,0.1399757117033004,0.0972881019115448,292.7326965332031,297.1499938964844,293.1499938964844,0.1062830612063407,-2529.92822265625,304.13232421875,0.9200112223625184,0.1745514124631881,0.1645206660032272,292.9625244140625,297.1499938964844,293.1499938964844,0.0061603104695677,-2183.418212890625,299.5576477050781,0.610081136226654,0.050000000745058,0.2272217273712158,291.6239624023437,291.1499938964844,270.3067321777344,269.9414367675781,283.22003173828125,292.9606628417969,291.1947021484375,1.0,0.1887834668159485,1.0,1.0,0.9981969594955444,1.0,-0.9549880623817444,0.4112992584705353,0.5436887741088867,0.1741641759872436,0.0,0.0,0.0,19.37308692932129,25.0,-1107.9063720703125,-3991.281982421875,80.91441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.863525390625,300.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21895.625,18000.0,0.0,0.0,0.1700929254293441,0.0,0.0,0.0,0.0,1.0,0.0034318347461521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817510411143302,0.1057223305106163,-0.0239712838083505,0.0,0.000172622691025,0.0,0.0,4.898377418518066,0.0,0.0,0.0,0.2917018830776214,4.0,0.0,1.0
286560,292.7304992675781,297.1499938964844,293.1499938964844,0.0688086450099945,-1733.42724609375,304.1151428222656,0.7941442728042603,0.1130562126636505,0.1011510118842125,292.8431091308594,297.1499938964844,293.1499938964844,0.1605985611677169,-3552.317138671875,304.1123046875,0.9932951331138612,0.2241710722446441,0.207329973578453,292.7124938964844,297.1499938964844,293.1499938964844,0.0931617096066474,-1698.6517333984375,304.1092529296875,0.8557101488113403,0.142655462026596,0.0991628468036651,292.7471923828125,297.1499938964844,293.1499938964844,0.1221460327506065,-2857.25634765625,304.1070251464844,0.9227683544158936,0.1769947409629821,0.1668268740177154,292.97216796875,297.1499938964844,293.1499938964844,0.0066781276836991,-2453.47802734375,299.00225830078125,0.6087647080421448,0.050000000745058,0.2272495627403259,290.09259033203125,291.1499938964844,270.3041687011719,269.93878173828125,283.0167236328125,292.9707946777344,289.8673095703125,1.0,0.1900730431079864,1.0,1.0,0.7985575795173645,1.0,-0.9621307253837584,0.4253891408443451,0.5367415547370911,0.1864408552646637,0.0,0.0,1.0,19.601045608520508,25.0,-1474.1854248046875,-8351.3271484375,82.63060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57830810546875,303.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,15526.7861328125,18000.0,0.0,0.0,0.1669810116291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464842140674591,0.3464885056018829,-4.27585473516956e-06,0.0,0.000169464488863,0.0,0.0,14.940069198608398,0.0,0.0,0.0,0.3394093811511993,4.0,0.0,1.0
286620,292.7628173828125,297.1499938964844,293.1499938964844,0.0619786791503429,-1589.7020263671875,304.1377868652344,0.8004602193832397,0.1171318590641021,0.1049314141273498,292.85723876953125,297.1499938964844,293.1499938964844,0.137832298874855,-3108.7451171875,304.1620483398437,0.986458659172058,0.2290717214345932,0.2047994136810302,292.74200439453125,297.1499938964844,293.1499938964844,0.0848535299301147,-1557.5064697265625,304.13629150390625,0.8620882630348206,0.1477561891078949,0.1028183177113533,292.77490234375,297.1499938964844,293.1499938964844,0.1099686846137046,-2595.79150390625,304.14111328125,0.9273886680603028,0.1815821081399917,0.1712952703237533,292.9929504394531,297.1499938964844,293.1499938964844,0.0062105073593556,-2181.859130859375,299.58038330078125,0.605858325958252,0.050000000745058,0.2273119240999221,291.6576232910156,291.1499938964844,270.2996826171875,269.9338073730469,277.8175048828125,292.9912414550781,291.54412841796875,1.0,0.1924656927585601,0.827882707118988,0.827882707118988,0.3992787897586822,1.0,-0.9734567999839784,0.6772436499595642,0.2962131202220917,0.4346867501735687,0.0,0.0,0.0,20.09593772888184,25.0,-243.4686737060547,-7325.16259765625,85.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51629638671875,302.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,25918.1953125,18000.0,0.0,0.0,0.1856158375740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886472105979919,0.1886533796787262,-6.1619721236638725e-06,0.0,0.0001883764780359,0.0,0.0,10.780834197998049,0.0,0.0,0.0,0.3203095197677612,4.0,0.0,1.0
286680,292.7628173828125,297.1499938964844,293.1499938964844,0.0619786791503429,-1589.7020263671875,304.1377868652344,0.8004602193832397,0.1171318590641021,0.1049314141273498,292.85723876953125,297.1499938964844,293.1499938964844,0.137832298874855,-3108.7451171875,304.1620483398437,0.986458659172058,0.2290717214345932,0.2047994136810302,292.74200439453125,297.1499938964844,293.1499938964844,0.0848535299301147,-1557.5064697265625,304.13629150390625,0.8620882630348206,0.1477561891078949,0.1028183177113533,292.77490234375,297.1499938964844,293.1499938964844,0.1099686846137046,-2595.79150390625,304.14111328125,0.9273886680603028,0.1815821081399917,0.1712952703237533,292.9929504394531,297.1499938964844,293.1499938964844,0.0062105073593556,-2181.859130859375,299.58038330078125,0.605858325958252,0.050000000745058,0.2273119240999221,291.6576232910156,291.1499938964844,270.2996826171875,269.9338073730469,277.8175048828125,292.9912414550781,291.54412841796875,1.0,0.1924656927585601,0.827882707118988,0.827882707118988,0.3992787897586822,1.0,-0.9734567999839784,0.6772436499595642,0.2962131202220917,0.4346867501735687,0.0,0.0,0.0,20.09593772888184,25.0,-243.4686737060547,-7325.16259765625,85.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51629638671875,302.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,25918.1953125,18000.0,0.0,0.0,0.1856158375740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886472105979919,0.1886533796787262,-6.1619721236638725e-06,0.0,0.0001883764780359,0.0,0.0,10.780834197998049,0.0,0.0,0.0,0.3203095197677612,4.0,0.0,1.0
286740,292.7918701171875,297.1499938964844,293.1499938964844,0.0800412371754646,-1947.35595703125,304.1153259277344,0.8079392910003662,0.1210418939590454,0.1084420084953308,292.8648986816406,297.1499938964844,293.1499938964844,0.167021095752716,-3674.873291015625,304.1163024902344,0.9846644401550292,0.234933540225029,0.2046246230602264,292.7684326171875,297.1499938964844,293.1499938964844,0.1071204990148544,-1907.5042724609373,304.108154296875,0.8700068593025208,0.1527225971221923,0.1062742844223976,292.799560546875,297.1499938964844,293.1499938964844,0.137379989027977,-3149.67138671875,304.1040954589844,0.9341844916343688,0.1860799193382263,0.1755262911319732,293.0059509277344,297.1499938964844,293.1499938964844,0.0071044005453586,-2631.8974609375,298.6742858886719,0.6046478748321533,0.050000000745058,0.227338045835495,289.1277160644531,291.1499938964844,270.296142578125,269.92950439453125,277.68829345703125,293.0049743652344,289.4859313964844,1.0,0.1947102546691894,0.6043660640716553,0.6043660640716553,0.3956339657306671,1.0,-0.9867169857025146,0.6631794571876526,0.323537528514862,0.4175127148628235,0.0,0.0,1.0,20.38107109069824,25.0,40.275508880615234,-13198.7900390625,88.9469223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9935302734375,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,11173.216796875,19080.0,0.0,0.0,0.2013954669237136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058995008468628,1.059004306793213,-9.336936273030004e-06,0.0,0.0002043907879851,0.0,0.0,132.77078247070312,0.0,0.0,0.0,0.607832670211792,4.0,0.0,1.0
286800,292.7918701171875,297.1499938964844,293.1499938964844,0.0800412371754646,-1947.35595703125,304.1153259277344,0.8079392910003662,0.1210418939590454,0.1084420084953308,292.8648986816406,297.1499938964844,293.1499938964844,0.167021095752716,-3674.873291015625,304.1163024902344,0.9846644401550292,0.234933540225029,0.2046246230602264,292.7684326171875,297.1499938964844,293.1499938964844,0.1071204990148544,-1907.5042724609373,304.108154296875,0.8700068593025208,0.1527225971221923,0.1062742844223976,292.799560546875,297.1499938964844,293.1499938964844,0.137379989027977,-3149.67138671875,304.1040954589844,0.9341844916343688,0.1860799193382263,0.1755262911319732,293.0059509277344,297.1499938964844,293.1499938964844,0.0071044005453586,-2631.8974609375,298.6742858886719,0.6046478748321533,0.050000000745058,0.227338045835495,289.1277160644531,291.1499938964844,270.296142578125,269.92950439453125,277.68829345703125,293.0049743652344,289.4859313964844,1.0,0.1947102546691894,0.6043660640716553,0.6043660640716553,0.3956339657306671,1.0,-0.9867169857025146,0.6631794571876526,0.323537528514862,0.4175127148628235,0.0,0.0,1.0,20.38107109069824,25.0,40.275508880615234,-13198.7900390625,88.9469223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9935302734375,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,11173.216796875,19080.0,0.0,0.0,0.2013954669237136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058995008468628,1.059004306793213,-9.336936273030004e-06,0.0,0.0002043907879851,0.0,0.0,132.77078247070312,0.0,0.0,0.0,0.607832670211792,4.0,0.0,1.0
286860,292.8192749023437,297.1499938964844,293.1499938964844,0.0756599083542823,-1849.46826171875,304.1332092285156,0.8149424195289612,0.1245600208640098,0.1117288023233413,292.8753662109375,297.1499938964844,293.1499938964844,0.1533016413450241,-3408.1904296875,304.1483764648437,0.985131561756134,0.2400412559509277,0.2056666165590286,292.7935485839844,297.1499938964844,293.1499938964844,0.1016009747982025,-1813.3466796875,304.1300354003906,0.8780229091644287,0.1573004424571991,0.1095722839236259,292.8233642578125,297.1499938964844,293.1499938964844,0.1289114505052566,-2970.933349609375,304.13189697265625,0.9410247802734376,0.1901329457759857,0.1794958114624023,293.0213317871094,297.1499938964844,293.1499938964844,0.0066458396613597,-2401.701416015625,299.1625366210937,0.6039144396781921,0.050000000745058,0.2273538410663604,290.4434814453125,291.1499938964844,270.2936706542969,269.9260559082031,278.50738525390625,293.0201721191406,290.49371337890625,1.0,0.1968479007482528,0.5865630507469177,0.5865630507469177,0.4134369492530823,1.0,-1.0006544589996338,0.6383158564567566,0.3623385727405548,0.3894797265529632,0.0,0.0,1.0,20.619707107543945,25.0,643.7821655273438,-12927.5859375,92.1844253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55029296875,306.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,16709.162109375,19080.0,0.0,0.0,0.2315749377012252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147252798080444,1.3147395849227903,-1.427508414053591e-05,0.0,0.0002350191207369,0.0,0.0,252.67507934570312,0.0,0.0,0.0,0.7216969728469849,4.0,0.0,1.0
286920,292.8192749023437,297.1499938964844,293.1499938964844,0.0756599083542823,-1849.46826171875,304.1332092285156,0.8149424195289612,0.1245600208640098,0.1117288023233413,292.8753662109375,297.1499938964844,293.1499938964844,0.1533016413450241,-3408.1904296875,304.1483764648437,0.985131561756134,0.2400412559509277,0.2056666165590286,292.7935485839844,297.1499938964844,293.1499938964844,0.1016009747982025,-1813.3466796875,304.1300354003906,0.8780229091644287,0.1573004424571991,0.1095722839236259,292.8233642578125,297.1499938964844,293.1499938964844,0.1289114505052566,-2970.933349609375,304.13189697265625,0.9410247802734376,0.1901329457759857,0.1794958114624023,293.0213317871094,297.1499938964844,293.1499938964844,0.0066458396613597,-2401.701416015625,299.1625366210937,0.6039144396781921,0.050000000745058,0.2273538410663604,290.4434814453125,291.1499938964844,270.2936706542969,269.9260559082031,278.50738525390625,293.0201721191406,290.49371337890625,1.0,0.1968479007482528,0.5865630507469177,0.5865630507469177,0.4134369492530823,1.0,-1.0006544589996338,0.6383158564567566,0.3623385727405548,0.3894797265529632,0.0,0.0,1.0,20.619707107543945,25.0,643.7821655273438,-12927.5859375,92.1844253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55029296875,306.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,16709.162109375,19080.0,0.0,0.0,0.2315749377012252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147252798080444,1.3147395849227903,-1.427508414053591e-05,0.0,0.0002350191207369,0.0,0.0,252.67507934570312,0.0,0.0,0.0,0.7216969728469849,4.0,0.0,1.0
286980,292.8453369140625,297.1499938964844,293.1499938964844,0.0721732899546623,-1772.5078125,304.1450500488281,0.8198330998420715,0.127652496099472,0.1146074160933494,292.8886108398437,297.1499938964844,293.1499938964844,0.143661230802536,-3216.958740234375,304.1658630371094,0.9860040545463562,0.2443153858184814,0.2076657116413116,292.8176574707031,297.1499938964844,293.1499938964844,0.0973790436983108,-1740.4971923828125,304.1442565917969,0.8840993046760559,0.1614425778388977,0.1125448942184448,292.8460998535156,297.1499938964844,293.1499938964844,0.1224055886268615,-2832.075439453125,304.1494445800781,0.945706844329834,0.1937959939241409,0.183054581284523,293.0374450683594,297.1499938964844,293.1499938964844,0.0063905869610607,-2253.027587890625,299.4762268066406,0.6025053858757019,0.050000000745058,0.2273847609758377,291.3043518066406,291.1499938964844,270.2925109863281,269.923583984375,282.81793212890625,293.03619384765625,291.4732360839844,1.0,0.1988344937562942,0.9940718412399292,0.9940718412399292,0.800000011920929,1.0,-1.014385223388672,0.4525443017482757,0.5618408918380737,0.2011236697435379,0.0,0.0,0.6448968648910522,20.915748596191406,28.0,1421.8714599609375,-11040.8623046875,95.3314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1411437988281,306.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,19632.017578125,19080.0,0.0,0.0,0.2553114593029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357446312904358,1.357461929321289,-1.5629309928044677e-05,0.0,0.0002591086667962,0.0,0.0,283.1783447265625,0.0,0.0,0.0,0.7348266243934631,4.0,0.0,1.0
287040,292.8453369140625,297.1499938964844,293.1499938964844,0.0721732899546623,-1772.5078125,304.1450500488281,0.8198330998420715,0.127652496099472,0.1146074160933494,292.8886108398437,297.1499938964844,293.1499938964844,0.143661230802536,-3216.958740234375,304.1658630371094,0.9860040545463562,0.2443153858184814,0.2076657116413116,292.8176574707031,297.1499938964844,293.1499938964844,0.0973790436983108,-1740.4971923828125,304.1442565917969,0.8840993046760559,0.1614425778388977,0.1125448942184448,292.8460998535156,297.1499938964844,293.1499938964844,0.1224055886268615,-2832.075439453125,304.1494445800781,0.945706844329834,0.1937959939241409,0.183054581284523,293.0374450683594,297.1499938964844,293.1499938964844,0.0063905869610607,-2253.027587890625,299.4762268066406,0.6025053858757019,0.050000000745058,0.2273847609758377,291.3043518066406,291.1499938964844,270.2925109863281,269.923583984375,282.81793212890625,293.03619384765625,291.4732360839844,1.0,0.1988344937562942,0.9940718412399292,0.9940718412399292,0.800000011920929,1.0,-1.014385223388672,0.4525443017482757,0.5618408918380737,0.2011236697435379,0.0,0.0,0.6448968648910522,20.915748596191406,28.0,1421.8714599609375,-11040.8623046875,95.3314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1411437988281,306.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,19632.017578125,19080.0,0.0,0.0,0.2553114593029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357446312904358,1.357461929321289,-1.5629309928044677e-05,0.0,0.0002591086667962,0.0,0.0,283.1783447265625,0.0,0.0,0.0,0.7348266243934631,4.0,0.0,1.0
287100,292.85797119140625,297.1499938964844,293.1499938964844,0.0702827349305152,-1732.4326171875,304.1492004394531,0.821047842502594,0.1290318816900253,0.1159020364284515,292.8964233398437,297.1499938964844,293.1499938964844,0.1397652328014373,-3139.030029296875,304.169677734375,0.9868455529212952,0.2460954338312149,0.2096633911132812,292.8294372558594,297.1499938964844,293.1499938964844,0.0951312407851219,-1702.704345703125,304.149169921875,0.8857875466346741,0.1633376032114029,0.1139134168624877,292.857177734375,297.1499938964844,293.1499938964844,0.1190720722079277,-2761.9814453125,304.1553039550781,0.9465530514717102,0.1954686641693115,0.1846895962953567,293.0462951660156,297.1499938964844,293.1499938964844,0.0061871530488133,-2160.598876953125,299.65936279296875,0.6010943055152893,0.050000000745058,0.2274161428213119,291.8178405761719,291.1499938964844,270.29248046875,269.9227600097656,283.2069396972656,293.0450134277344,291.77294921875,1.0,0.2002893239259719,0.9925897717475892,0.9925897717475892,1.0,1.0,-1.021977782249451,0.4417975544929504,0.580180287361145,0.1886813044548034,0.0,0.0,0.0,21.170673370361328,28.0,381.4753112792969,-5627.08203125,97.37928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3755798339844,302.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31549.88671875,18000.0,0.0,0.0,0.262827068567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873922199010849,0.1873996555805206,-7.432905476889573e-06,0.0,0.0002667360531631,0.0,0.0,12.864822387695312,0.0,0.0,0.0,0.3338346481323242,4.0,0.0,1.0
287160,292.869873046875,297.1499938964844,293.1499938964844,0.0810590535402298,-1950.28759765625,304.1295471191406,0.8212544322013855,0.130392387509346,0.1171331480145454,292.9054260253906,297.1499938964844,293.1499938964844,0.1604667454957962,-3540.344482421875,304.1280212402344,0.9880541563034058,0.2475430220365524,0.212665170431137,292.8405456542969,297.1499938964844,293.1499938964844,0.1088328585028648,-1917.8446044921875,304.1241149902344,0.8863143920898438,0.1652196794748306,0.1152309104800224,292.8675231933594,297.1499938964844,293.1499938964844,0.1358016580343246,-3100.0546875,304.1235656738281,0.9461169242858888,0.1971493661403656,0.1862718313932418,293.0530700683594,297.1499938964844,293.1499938964844,0.0065250499173998,-2374.968994140625,299.2038879394531,0.5989676117897034,0.050000000745058,0.2274640649557113,290.57012939453125,291.1499938964844,270.2928161621094,269.9222412109375,283.22802734375,293.0522766113281,290.18804931640625,1.0,0.202008455991745,0.9940718412399292,0.9940718412399292,0.9912641644477844,1.0,-1.0305954217910769,0.4455718696117401,0.5850235819816589,0.1905285567045211,0.0,0.0,1.0,21.529312133789062,25.0,-1718.59423828125,-6474.05810546875,99.86328887939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.376953125,300.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20754.01171875,18000.0,0.0,0.0,0.2615837752819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220254093408584,0.2220304757356643,-5.070208771940088e-06,0.0,0.0002654742856975,0.0,0.0,10.601567268371582,0.0,0.0,0.0,0.3221440017223358,4.0,0.0,1.0
287220,292.89208984375,297.1499938964844,293.1499938964844,0.071820393204689,-1756.5321044921875,304.1529541015625,0.8256568312644958,0.1329883486032486,0.1195423454046249,292.923583984375,297.1499938964844,293.1499938964844,0.1402941048145294,-3144.125,304.17138671875,0.9884361028671264,0.2500534951686859,0.2136491537094116,292.8612060546875,297.1499938964844,293.1499938964844,0.0973512828350067,-1731.59765625,304.15338134765625,0.8921678066253662,0.1688683480024337,0.1178413331508636,292.88690185546875,297.1499938964844,293.1499938964844,0.12053994089365,-2784.75244140625,304.1596984863281,0.9508777260780334,0.2003782987594604,0.1894135773181915,293.0665283203125,297.1499938964844,293.1499938964844,0.0061735962517559,-2139.264404296875,299.7044982910156,0.5982685685157776,0.050000000745058,0.2274796962738037,291.9515380859375,291.1499938964844,270.29473876953125,269.9222412109375,283.2188720703125,293.0653381347656,292.095703125,1.0,0.2035728096961975,0.9970359206199646,0.9970359206199646,0.9737924337387084,1.0,-1.041594624519348,0.4511098563671112,0.5904847979545593,0.1937006711959839,0.0,0.0,0.0,21.747133255004883,28.0,1239.7572021484375,-7767.923828125,102.6615753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3812561035156,305.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,27807.744140625,18000.0,0.0,0.0,0.2631982862949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058812022209167,0.3058881163597107,-6.906635007908335e-06,0.0,0.0002671128022484,0.0,0.0,20.18929481506348,0.0,0.0,0.0,0.3397512435913086,4.0,0.0,1.0
287280,292.89208984375,297.1499938964844,293.1499938964844,0.071820393204689,-1756.5321044921875,304.1529541015625,0.8256568312644958,0.1329883486032486,0.1195423454046249,292.923583984375,297.1499938964844,293.1499938964844,0.1402941048145294,-3144.125,304.17138671875,0.9884361028671264,0.2500534951686859,0.2136491537094116,292.8612060546875,297.1499938964844,293.1499938964844,0.0973512828350067,-1731.59765625,304.15338134765625,0.8921678066253662,0.1688683480024337,0.1178413331508636,292.88690185546875,297.1499938964844,293.1499938964844,0.12053994089365,-2784.75244140625,304.1596984863281,0.9508777260780334,0.2003782987594604,0.1894135773181915,293.0665283203125,297.1499938964844,293.1499938964844,0.0061735962517559,-2139.264404296875,299.7044982910156,0.5982685685157776,0.050000000745058,0.2274796962738037,291.9515380859375,291.1499938964844,270.29473876953125,269.9222412109375,283.2188720703125,293.0653381347656,292.095703125,1.0,0.2035728096961975,0.9970359206199646,0.9970359206199646,0.9737924337387084,1.0,-1.041594624519348,0.4511098563671112,0.5904847979545593,0.1937006711959839,0.0,0.0,0.0,21.747133255004883,28.0,1239.7572021484375,-7767.923828125,102.6615753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3812561035156,305.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,27807.744140625,18000.0,0.0,0.0,0.2631982862949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058812022209167,0.3058881163597107,-6.906635007908335e-06,0.0,0.0002671128022484,0.0,0.0,20.18929481506348,0.0,0.0,0.0,0.3397512435913086,4.0,0.0,1.0
287340,292.9127197265625,297.1499938964844,293.1499938964844,0.0871860608458519,-2067.837158203125,304.1271667480469,0.8266628384590149,0.1353316754102707,0.1216685026884079,292.9398193359375,297.1499938964844,293.1499938964844,0.1692913621664047,-3700.253173828125,304.11724853515625,0.989995777606964,0.2524988949298858,0.2178711593151092,292.8805236816406,297.1499938964844,293.1499938964844,0.1174742728471756,-2042.1622314453125,304.1197509765625,0.894093930721283,0.1722658723592758,0.1202208176255226,292.90478515625,297.1499938964844,293.1499938964844,0.1446813195943832,-3265.561767578125,304.11749267578125,0.9513177275657654,0.2034084349870681,0.1922707706689834,293.07733154296875,297.1499938964844,293.1499938964844,0.0068069687113165,-2478.017578125,298.99920654296875,0.5952591896057129,0.050000000745058,0.2275490015745163,290.0240783691406,291.1499938964844,270.2984313964844,269.9237060546875,283.2070007324219,293.0767517089844,290.2716979980469,1.0,0.2063783109188079,1.0,1.0,0.9563207030296326,1.0,-1.0555793046951294,0.4580900967121124,0.5974892377853394,0.1976549625396728,0.0,0.0,1.0,22.289051055908203,31.0,233.6642608642578,-11855.5712890625,106.7697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.556396484375,309.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,9565.220703125,18000.0,0.0,0.0,0.2490259259939193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227123022079468,0.8227185606956482,-6.273369308473775e-06,0.0,0.0002527296601328,0.0,0.0,67.01221466064453,0.0,0.0,0.0,0.4941574335098266,4.0,0.0,1.0
287400,292.9127197265625,297.1499938964844,293.1499938964844,0.0871860608458519,-2067.837158203125,304.1271667480469,0.8266628384590149,0.1353316754102707,0.1216685026884079,292.9398193359375,297.1499938964844,293.1499938964844,0.1692913621664047,-3700.253173828125,304.11724853515625,0.989995777606964,0.2524988949298858,0.2178711593151092,292.8805236816406,297.1499938964844,293.1499938964844,0.1174742728471756,-2042.1622314453125,304.1197509765625,0.894093930721283,0.1722658723592758,0.1202208176255226,292.90478515625,297.1499938964844,293.1499938964844,0.1446813195943832,-3265.561767578125,304.11749267578125,0.9513177275657654,0.2034084349870681,0.1922707706689834,293.07733154296875,297.1499938964844,293.1499938964844,0.0068069687113165,-2478.017578125,298.99920654296875,0.5952591896057129,0.050000000745058,0.2275490015745163,290.0240783691406,291.1499938964844,270.2984313964844,269.9237060546875,283.2070007324219,293.0767517089844,290.2716979980469,1.0,0.2063783109188079,1.0,1.0,0.9563207030296326,1.0,-1.0555793046951294,0.4580900967121124,0.5974892377853394,0.1976549625396728,0.0,0.0,1.0,22.289051055908203,31.0,233.6642608642578,-11855.5712890625,106.7697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.556396484375,309.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,9565.220703125,18000.0,0.0,0.0,0.2490259259939193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227123022079468,0.8227185606956482,-6.273369308473775e-06,0.0,0.0002527296601328,0.0,0.0,67.01221466064453,0.0,0.0,0.0,0.4941574335098266,4.0,0.0,1.0
287460,292.9325256347656,297.1499938964844,293.1499938964844,0.07877167314291,-1891.1444091796875,304.1451110839844,0.824215292930603,0.1373276859521865,0.1236030906438827,292.9632568359375,297.1499938964844,293.1499938964844,0.1566630899906158,-3451.621337890625,304.1421203613281,0.9925493001937866,0.2530954480171203,0.2256612181663513,292.8992614746094,297.1499938964844,293.1499938964844,0.1067452058196067,-1873.24072265625,304.1429138183594,0.8919777274131775,0.175293356180191,0.1224549561738967,292.9223937988281,297.1499938964844,293.1499938964844,0.1306081861257553,-2982.61572265625,304.1458740234375,0.9472588896751404,0.2060559839010238,0.1949328631162643,293.0910339355469,297.1499938964844,293.1499938964844,0.0061265104450285,-2168.0439453125,299.6047668457031,0.5896555185317993,0.050000000745058,0.2276822626590728,291.71502685546875,291.1499938964844,270.3041381835937,269.9267883300781,283.2226257324219,293.0902099609375,291.25115966796875,1.0,0.2101880759000778,0.9985206723213196,0.9985206723213196,0.9737924337387084,1.0,-1.073287010192871,0.4654364287853241,0.6078506112098694,0.2012943029403686,0.0,0.0,0.0,23.223064422607425,34.0,-1246.1253662109375,-4437.30029296875,112.5614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589050292969,301.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22184.79296875,18000.0,0.0,0.0,0.2508637905120849,0.0,0.0,0.0,0.0,1.0,0.0032884564716368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844821184873581,0.1070862859487533,-0.0226041674613952,0.0,0.0002545948664192,0.0,0.0,5.030007839202881,0.0,0.0,0.0,0.293471485376358,4.0,0.0,1.0
287520,292.9325256347656,297.1499938964844,293.1499938964844,0.07877167314291,-1891.1444091796875,304.1451110839844,0.824215292930603,0.1373276859521865,0.1236030906438827,292.9632568359375,297.1499938964844,293.1499938964844,0.1566630899906158,-3451.621337890625,304.1421203613281,0.9925493001937866,0.2530954480171203,0.2256612181663513,292.8992614746094,297.1499938964844,293.1499938964844,0.1067452058196067,-1873.24072265625,304.1429138183594,0.8919777274131775,0.175293356180191,0.1224549561738967,292.9223937988281,297.1499938964844,293.1499938964844,0.1306081861257553,-2982.61572265625,304.1458740234375,0.9472588896751404,0.2060559839010238,0.1949328631162643,293.0910339355469,297.1499938964844,293.1499938964844,0.0061265104450285,-2168.0439453125,299.6047668457031,0.5896555185317993,0.050000000745058,0.2276822626590728,291.71502685546875,291.1499938964844,270.3041381835937,269.9267883300781,283.2226257324219,293.0902099609375,291.25115966796875,1.0,0.2101880759000778,0.9985206723213196,0.9985206723213196,0.9737924337387084,1.0,-1.073287010192871,0.4654364287853241,0.6078506112098694,0.2012943029403686,0.0,0.0,0.0,23.223064422607425,34.0,-1246.1253662109375,-4437.30029296875,112.5614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589050292969,301.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22184.79296875,18000.0,0.0,0.0,0.2508637905120849,0.0,0.0,0.0,0.0,1.0,0.0032884564716368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844821184873581,0.1070862859487533,-0.0226041674613952,0.0,0.0002545948664192,0.0,0.0,5.030007839202881,0.0,0.0,0.0,0.293471485376358,4.0,0.0,1.0
287580,292.9502868652344,297.1499938964844,293.1499938964844,0.0806008428335189,-1923.9931640625,304.1483764648437,0.820050835609436,0.1392347961664199,0.1253714710474014,292.9938659667969,297.1499938964844,293.1499938964844,0.1671989113092422,-3636.005126953125,304.1363525390625,0.9973406195640564,0.2516450583934784,0.2371576130390167,292.9159240722656,297.1499938964844,293.1499938964844,0.1095208153128624,-1911.423828125,304.1468811035156,0.8879082202911377,0.1782652884721756,0.1245666369795799,292.93780517578125,297.1499938964844,293.1499938964844,0.1333536803722381,-3031.054443359375,304.1502990722656,0.941034495830536,0.208695501089096,0.1974765509366989,293.0995483398437,297.1499938964844,293.1499938964844,0.0064765214920043,-2267.998046875,299.43426513671875,0.5828533172607422,0.050000000745058,0.2278516739606857,291.2584533691406,291.1499938964844,270.3119506835937,269.9316711425781,283.2361145019531,293.0986633300781,291.74835205078125,1.0,0.2148642987012863,0.997041404247284,0.997041404247284,0.9912641644477844,1.0,-1.0949963331222534,0.4745968580245971,0.6203994750976562,0.2059880942106247,0.0,0.0,0.1942562162876129,24.40650749206543,37.0,2017.567138671875,-13310.94140625,119.96704864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474792480469,310.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,12095.185546875,18000.0,0.0,0.0,0.2358173429965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005834460258484,1.0058434009552002,-8.878877451934386e-06,0.0,0.0002393246249994,0.0,0.0,117.91862487792967,0.0,0.0,0.0,0.5551509857177734,4.0,0.0,1.0
287640,292.9502868652344,297.1499938964844,293.1499938964844,0.0806008428335189,-1923.9931640625,304.1483764648437,0.820050835609436,0.1392347961664199,0.1253714710474014,292.9938659667969,297.1499938964844,293.1499938964844,0.1671989113092422,-3636.005126953125,304.1363525390625,0.9973406195640564,0.2516450583934784,0.2371576130390167,292.9159240722656,297.1499938964844,293.1499938964844,0.1095208153128624,-1911.423828125,304.1468811035156,0.8879082202911377,0.1782652884721756,0.1245666369795799,292.93780517578125,297.1499938964844,293.1499938964844,0.1333536803722381,-3031.054443359375,304.1502990722656,0.941034495830536,0.208695501089096,0.1974765509366989,293.0995483398437,297.1499938964844,293.1499938964844,0.0064765214920043,-2267.998046875,299.43426513671875,0.5828533172607422,0.050000000745058,0.2278516739606857,291.2584533691406,291.1499938964844,270.3119506835937,269.9316711425781,283.2361145019531,293.0986633300781,291.74835205078125,1.0,0.2148642987012863,0.997041404247284,0.997041404247284,0.9912641644477844,1.0,-1.0949963331222534,0.4745968580245971,0.6203994750976562,0.2059880942106247,0.0,0.0,0.1942562162876129,24.40650749206543,37.0,2017.567138671875,-13310.94140625,119.96704864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474792480469,310.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,12095.185546875,18000.0,0.0,0.0,0.2358173429965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005834460258484,1.0058434009552002,-8.878877451934386e-06,0.0,0.0002393246249994,0.0,0.0,117.91862487792967,0.0,0.0,0.0,0.5551509857177734,4.0,0.0,1.0
287700,292.9593505859375,297.1499938964844,293.1499938964844,0.0766383185982704,-1842.9349365234373,304.1549987792969,0.8123652338981628,0.1399862170219421,0.1261544972658157,293.0123596191406,297.1499938964844,293.1499938964844,0.1586405038833618,-3473.659423828125,304.15283203125,0.9889433979988098,0.2499905228614807,0.2378232926130294,292.9246520996094,297.1499938964844,293.1499938964844,0.1045567989349365,-1833.900390625,304.1553039550781,0.8794271349906921,0.1795161664485931,0.1255329847335815,292.9460144042969,297.1499938964844,293.1499938964844,0.1269463896751403,-2902.779052734375,304.1604919433594,0.9301649332046508,0.2097739577293396,0.1986163407564163,293.1069641113281,297.1499938964844,293.1499938964844,0.0059890775009989,-2082.373779296875,299.7750549316406,0.5747836232185364,0.050000000745058,0.2280653566122055,292.2158508300781,291.1499938964844,270.31671142578125,269.9348449707031,283.24676513671875,293.1060485839844,291.89422607421875,1.0,0.2173294872045517,0.996301770210266,0.996301770210266,1.0,1.0,-1.0995283126831057,0.476328045129776,0.6232002377510071,0.2069112807512283,0.0,0.0,0.0,25.60865020751953,37.0,-387.9605102539063,-5030.88916015625,123.33171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8693542480469,303.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,22986.30078125,18000.0,0.0,0.0,0.23526631295681,0.0,0.0,0.0,0.0,1.0,0.0025027536321431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011433601379394,0.1155921518802642,-0.0144487926736474,0.0,0.0002387654094491,0.0,0.0,5.653337478637695,0.0,0.0,0.0,0.2988956868648529,4.0,0.0,1.0
287760,292.9676818847656,297.1499938964844,293.1499938964844,0.0915994495153427,-2150.46875,304.1271057128906,0.8033884167671204,0.1407663524150848,0.1268844157457351,293.0250549316406,297.1499938964844,293.1499938964844,0.1867804229259491,-4005.0703125,304.1015319824219,0.9765897989273072,0.2492337822914123,0.2367458492517471,292.9325561523437,297.1499938964844,293.1499938964844,0.1246501579880714,-2141.771240234375,304.1180725097656,0.8700594305992126,0.1808182895183563,0.1264544129371643,292.9532470703125,297.1499938964844,293.1499938964844,0.1511193960905075,-3381.84521484375,304.1149597167969,0.918149471282959,0.2109362930059433,0.1997170448303222,293.11090087890625,297.1499938964844,293.1499938964844,0.0065986146219074,-2417.86376953125,299.0673828125,0.5659801363945007,0.050000000745058,0.2283161282539367,290.2986145019531,291.1499938964844,270.32208251953125,269.9385070800781,283.0486145019531,293.11053466796875,289.9656677246094,1.0,0.2197882831096649,0.997041404247284,0.997041404247284,0.800000011920929,1.0,-1.10183846950531,0.4893207252025604,0.612517774105072,0.2194093614816665,0.0,0.0,0.8210934996604919,26.97930145263672,40.0,-2144.4716796875,-5377.72021484375,126.48343658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6306457519531,300.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,19474.576171875,18000.0,0.0,0.0,0.2255654036998748,0.0,0.0,0.0,0.0,1.0,0.0021644476801156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067924946546554,0.1162285953760147,-0.0094361035153269,0.0,0.0002289202093379,0.0,0.0,4.857715129852295,0.0,0.0,0.0,0.2830722630023956,4.0,0.0,1.0
287820,292.9836120605469,297.1499938964844,293.1499938964844,0.0798505693674087,-1904.3330078125,304.1551513671875,0.7883782386779785,0.1421560198068618,0.1283180117607116,293.0429992675781,297.1499938964844,293.1499938964844,0.1605021655559539,-3507.45654296875,304.1630554199219,0.9544095993041992,0.248758316040039,0.2361892163753509,292.94775390625,297.1499938964844,293.1499938964844,0.1093761920928955,-1904.19140625,304.1553039550781,0.8553004264831543,0.1832541823387146,0.1283073276281356,292.9673767089844,297.1499938964844,293.1499938964844,0.1319639235734939,-2998.115234375,304.1599426269531,0.8999031186103821,0.2130633145570755,0.2019424885511398,293.1202392578125,297.1499938964844,293.1499938964844,0.0061362725682556,-2139.917236328125,299.6546936035156,0.5511511564254761,0.050000000745058,0.2287893146276474,291.9270935058594,291.1499938964844,270.334716796875,269.94744873046875,277.9372253417969,293.119384765625,291.8004150390625,1.0,0.2248444706201553,0.8410415053367615,0.8410415053367615,0.4000000059604645,1.0,-1.1083534955978394,0.764427125453949,0.3439263105392456,0.4925038814544678,0.0,0.0,0.0,29.63580703735352,43.0,-121.24168395996094,-8220.7783203125,133.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282775878906,305.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24857.67578125,18000.0,0.0,0.0,0.221564695239067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178485557436943,0.1784914582967758,-5.900882115383865e-06,0.0,0.0002248600067105,0.0,0.0,9.753555297851562,0.0,0.0,0.0,0.3138411343097687,4.0,0.0,1.0
287880,292.9836120605469,297.1499938964844,293.1499938964844,0.0798505693674087,-1904.3330078125,304.1551513671875,0.7883782386779785,0.1421560198068618,0.1283180117607116,293.0429992675781,297.1499938964844,293.1499938964844,0.1605021655559539,-3507.45654296875,304.1630554199219,0.9544095993041992,0.248758316040039,0.2361892163753509,292.94775390625,297.1499938964844,293.1499938964844,0.1093761920928955,-1904.19140625,304.1553039550781,0.8553004264831543,0.1832541823387146,0.1283073276281356,292.9673767089844,297.1499938964844,293.1499938964844,0.1319639235734939,-2998.115234375,304.1599426269531,0.8999031186103821,0.2130633145570755,0.2019424885511398,293.1202392578125,297.1499938964844,293.1499938964844,0.0061362725682556,-2139.917236328125,299.6546936035156,0.5511511564254761,0.050000000745058,0.2287893146276474,291.9270935058594,291.1499938964844,270.334716796875,269.94744873046875,277.9372253417969,293.119384765625,291.8004150390625,1.0,0.2248444706201553,0.8410415053367615,0.8410415053367615,0.4000000059604645,1.0,-1.1083534955978394,0.764427125453949,0.3439263105392456,0.4925038814544678,0.0,0.0,0.0,29.63580703735352,43.0,-121.24168395996094,-8220.7783203125,133.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282775878906,305.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24857.67578125,18000.0,0.0,0.0,0.221564695239067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178485557436943,0.1784914582967758,-5.900882115383865e-06,0.0,0.0002248600067105,0.0,0.0,9.753555297851562,0.0,0.0,0.0,0.3138411343097687,4.0,0.0,1.0
287940,292.9974975585937,297.1499938964844,293.1499938964844,0.0993809923529625,-2304.9990234375,304.1268615722656,0.7746268510818481,0.1435502171516418,0.129623144865036,293.0542297363281,297.1499938964844,293.1499938964844,0.1977936327457428,-4199.66259765625,304.1084899902344,0.9328696727752686,0.2491775602102279,0.2364554554224014,292.96075439453125,297.1499938964844,293.1499938964844,0.1365278214216232,-2311.22021484375,304.116455078125,0.8421854972839355,0.185734674334526,0.1300629675388336,292.9792785644531,297.1499938964844,293.1499938964844,0.1642780005931854,-3625.184814453125,304.1126403808594,0.8842077255249023,0.2152725607156753,0.204056054353714,293.1227722167969,297.1499938964844,293.1499938964844,0.0071445489302277,-2630.80078125,298.6653747558594,0.5377210974693298,0.050000000745058,0.2292904257774353,289.2325439453125,291.1499938964844,270.3500061035156,269.95867919921875,277.69342041015625,293.1224365234375,289.692138671875,1.0,0.2300214320421219,0.6091901659965515,0.6091901659965515,0.3908098340034485,1.0,-1.1154855489730835,0.7534589171409607,0.3620266318321228,0.4801889359951019,0.0,0.0,1.0,32.4035758972168,46.0,537.05419921875,-15886.9375,140.54473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,310.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,10884.673828125,19080.0,0.0,0.0,0.2229368537664413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042799949645996,1.042809009552002,-9.064982805284671e-06,0.0,0.0002262525667902,0.0,0.0,126.8802261352539,0.0,0.0,0.0,0.5998972058296204,4.0,0.0,1.0
288000,292.9974975585937,297.1499938964844,293.1499938964844,0.0993809923529625,-2304.9990234375,304.1268615722656,0.7746268510818481,0.1435502171516418,0.129623144865036,293.0542297363281,297.1499938964844,293.1499938964844,0.1977936327457428,-4199.66259765625,304.1084899902344,0.9328696727752686,0.2491775602102279,0.2364554554224014,292.96075439453125,297.1499938964844,293.1499938964844,0.1365278214216232,-2311.22021484375,304.116455078125,0.8421854972839355,0.185734674334526,0.1300629675388336,292.9792785644531,297.1499938964844,293.1499938964844,0.1642780005931854,-3625.184814453125,304.1126403808594,0.8842077255249023,0.2152725607156753,0.204056054353714,293.1227722167969,297.1499938964844,293.1499938964844,0.0071445489302277,-2630.80078125,298.6653747558594,0.5377210974693298,0.050000000745058,0.2292904257774353,289.2325439453125,291.1499938964844,270.3500061035156,269.95867919921875,277.69342041015625,293.1224365234375,289.692138671875,1.0,0.2300214320421219,0.6091901659965515,0.6091901659965515,0.3908098340034485,1.0,-1.1154855489730835,0.7534589171409607,0.3620266318321228,0.4801889359951019,0.0,0.0,1.0,32.4035758972168,46.0,537.05419921875,-15886.9375,140.54473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,310.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,10884.673828125,19080.0,0.0,0.0,0.2229368537664413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042799949645996,1.042809009552002,-9.064982805284671e-06,0.0,0.0002262525667902,0.0,0.0,126.8802261352539,0.0,0.0,0.0,0.5998972058296204,4.0,0.0,1.0
288060,293.01251220703125,297.1499938964844,293.1499938964844,0.0887823179364204,-2083.169921875,304.1506652832031,0.7612414360046387,0.1443760693073272,0.1306465715169906,293.06707763671875,297.1499938964844,293.1499938964844,0.1749164313077926,-3774.5927734375,304.1572570800781,0.9117549657821656,0.2490018159151077,0.2366053760051727,292.9755249023437,297.1499938964844,293.1499938964844,0.1224495097994804,-2097.59716796875,304.14892578125,0.8295107483863831,0.1875405013561248,0.1315688192844391,292.9932861328125,297.1499938964844,293.1499938964844,0.1467128694057464,-3281.68408203125,304.1517639160156,0.8689238429069519,0.21675805747509,0.2057947218418121,293.1320495605469,297.1499938964844,293.1499938964844,0.0064974795095622,-2318.197021484375,299.2848815917969,0.5252848267555237,0.050000000745058,0.2298404574394226,290.9588623046875,291.1499938964844,270.366943359375,269.9712829589844,278.5069885253906,293.13134765625,291.0155639648437,1.0,0.2351981848478317,0.5909771919250488,0.5909771919250488,0.4090228080749511,1.0,-1.1214497089385986,0.7197868227958679,0.4016628563404083,0.4454499185085296,0.0,0.0,0.9795457124710084,35.41319274902344,49.0,990.6146850585938,-15341.333984375,147.88638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51934814453125,308.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,16604.94921875,19080.0,0.0,0.0,0.2471801340579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310328483581543,1.3103426694869995,-1.4181428923620842e-05,0.0,0.0002508564211893,0.0,0.0,250.16827392578125,0.0,0.0,0.0,0.7194238901138306,4.0,0.0,1.0
288120,293.01251220703125,297.1499938964844,293.1499938964844,0.0887823179364204,-2083.169921875,304.1506652832031,0.7612414360046387,0.1443760693073272,0.1306465715169906,293.06707763671875,297.1499938964844,293.1499938964844,0.1749164313077926,-3774.5927734375,304.1572570800781,0.9117549657821656,0.2490018159151077,0.2366053760051727,292.9755249023437,297.1499938964844,293.1499938964844,0.1224495097994804,-2097.59716796875,304.14892578125,0.8295107483863831,0.1875405013561248,0.1315688192844391,292.9932861328125,297.1499938964844,293.1499938964844,0.1467128694057464,-3281.68408203125,304.1517639160156,0.8689238429069519,0.21675805747509,0.2057947218418121,293.1320495605469,297.1499938964844,293.1499938964844,0.0064974795095622,-2318.197021484375,299.2848815917969,0.5252848267555237,0.050000000745058,0.2298404574394226,290.9588623046875,291.1499938964844,270.366943359375,269.9712829589844,278.5069885253906,293.13134765625,291.0155639648437,1.0,0.2351981848478317,0.5909771919250488,0.5909771919250488,0.4090228080749511,1.0,-1.1214497089385986,0.7197868227958679,0.4016628563404083,0.4454499185085296,0.0,0.0,0.9795457124710084,35.41319274902344,49.0,990.6146850585938,-15341.333984375,147.88638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51934814453125,308.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,16604.94921875,19080.0,0.0,0.0,0.2471801340579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310328483581543,1.3103426694869995,-1.4181428923620842e-05,0.0,0.0002508564211893,0.0,0.0,250.16827392578125,0.0,0.0,0.0,0.7194238901138306,4.0,0.0,1.0
