time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0277709960937,297.1499938964844,293.1499938964844,0.0835433825850486,-1974.2261962890625,304.1590881347656,0.7477390170097351,0.1447631567716598,0.1312017142772674,293.07989501953125,297.1499938964844,293.1499938964844,0.1635005325078964,-3560.295166015625,304.17364501953125,0.8925573825836182,0.2485097646713256,0.2363332509994506,292.9910583496094,297.1499938964844,293.1499938964844,0.1158491522073745,-1995.9437255859373,304.16015625,0.8162990212440491,0.1888121962547302,0.1326341480016708,293.00799560546875,297.1499938964844,293.1499938964844,0.1383326649665832,-3115.639404296875,304.1649780273437,0.8536263108253479,0.2177469879388809,0.2069606184959411,293.14434814453125,297.1499938964844,293.1499938964844,0.0062078558839857,-2174.758056640625,299.5523376464844,0.5137447714805603,0.050000000745058,0.2304550409317016,291.75469970703125,291.1499938964844,270.3844299316406,269.9843444824219,282.8993225097656,293.1434631347656,291.6791076660156,1.0,0.2402083873748779,0.9884044528007508,0.9884044528007508,0.800000011920929,1.0,-1.1252055168151855,0.5034033060073853,0.6218022108078003,0.2288698554039001,0.0,0.0,0.0,38.7091178894043,52.0,202.1025390625,-6235.20849609375,154.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7754821777344,303.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,30002.767578125,19080.0,0.0,0.0,0.2634956240653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178287073969841,0.1782941371202469,-7.064035798975965e-06,0.0,0.0002674145798664,0.0,0.0,11.62208366394043,0.0,0.0,0.0,0.3407871127128601,4.0,0.0,1.0
288240,293.0277709960937,297.1499938964844,293.1499938964844,0.0835433825850486,-1974.2261962890625,304.1590881347656,0.7477390170097351,0.1447631567716598,0.1312017142772674,293.07989501953125,297.1499938964844,293.1499938964844,0.1635005325078964,-3560.295166015625,304.17364501953125,0.8925573825836182,0.2485097646713256,0.2363332509994506,292.9910583496094,297.1499938964844,293.1499938964844,0.1158491522073745,-1995.9437255859373,304.16015625,0.8162990212440491,0.1888121962547302,0.1326341480016708,293.00799560546875,297.1499938964844,293.1499938964844,0.1383326649665832,-3115.639404296875,304.1649780273437,0.8536263108253479,0.2177469879388809,0.2069606184959411,293.14434814453125,297.1499938964844,293.1499938964844,0.0062078558839857,-2174.758056640625,299.5523376464844,0.5137447714805603,0.050000000745058,0.2304550409317016,291.75469970703125,291.1499938964844,270.3844299316406,269.9843444824219,282.8993225097656,293.1434631347656,291.6791076660156,1.0,0.2402083873748779,0.9884044528007508,0.9884044528007508,0.800000011920929,1.0,-1.1252055168151855,0.5034033060073853,0.6218022108078003,0.2288698554039001,0.0,0.0,0.0,38.7091178894043,52.0,202.1025390625,-6235.20849609375,154.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7754821777344,303.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,30002.767578125,19080.0,0.0,0.0,0.2634956240653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178287073969841,0.1782941371202469,-7.064035798975965e-06,0.0,0.0002674145798664,0.0,0.0,11.62208366394043,0.0,0.0,0.0,0.3407871127128601,4.0,0.0,1.0
288300,293.03485107421875,297.1499938964844,293.1499938964844,0.0955697894096374,-2223.158203125,304.13543701171875,0.7418409585952759,0.1449231952428817,0.1313883066177368,293.0853881835937,297.1499938964844,293.1499938964844,0.1864954680204391,-3993.392578125,304.12725830078125,0.8842588067054749,0.2483166754245758,0.2361525893211364,292.998291015625,297.1499938964844,293.1499938964844,0.1327350586652755,-2250.4150390625,304.1274108886719,0.810222327709198,0.1894045919179916,0.1330772042274475,293.0147705078125,297.1499938964844,293.1499938964844,0.158359095454216,-3507.39794921875,304.1256103515625,0.8469918966293335,0.2182154357433319,0.2074364572763443,293.14898681640625,297.1499938964844,293.1499938964844,0.0066040270030498,-2419.0205078125,299.0068359375,0.5088778734207153,0.050000000745058,0.2307534664869308,290.319580078125,291.1499938964844,270.3933410644531,269.9909973144531,283.2772216796875,293.1485290527344,290.0255126953125,1.0,0.2426775693893432,0.9855055809020996,0.9855055809020996,1.0,1.0,-1.1266735792160034,0.4886386692523956,0.6380348801612854,0.2138475030660629,0.0,0.0,1.0,40.31955337524414,52.0,-1451.37451171875,-9446.806640625,158.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.845703125,304.6196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18300.404296875,18000.0,0.0,0.0,0.256814956665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915656208992004,0.3915707170963287,-5.091132152301725e-06,0.0,0.0002606345515232,0.0,0.0,20.250900268554688,0.0,0.0,0.0,0.359205037355423,4.0,0.0,1.0
288360,293.04150390625,297.1499938964844,293.1499938964844,0.0874306410551071,-2052.779052734375,304.15362548828125,0.7365076541900635,0.1450733989477157,0.1316044330596923,293.0905456542969,297.1499938964844,293.1499938964844,0.1701583266258239,-3684.8759765625,304.1625671386719,0.8767149448394775,0.248120978474617,0.2360671311616897,293.005126953125,297.1499938964844,293.1499938964844,0.1217335984110832,-2082.984619140625,304.1525573730469,0.8044525980949402,0.1899830996990203,0.1335501968860626,293.021240234375,297.1499938964844,293.1499938964844,0.1450128406286239,-3244.305419921875,304.1555480957031,0.8410123586654663,0.2186611741781234,0.2079577147960662,293.1537475585937,297.1499938964844,293.1499938964844,0.0065383235923945,-2304.9755859375,299.27862548828125,0.5044733285903931,0.050000000745058,0.2310475260019302,291.0839233398437,291.1499938964844,270.40240478515625,269.99774169921875,283.3058166503906,293.15289306640625,291.5148010253906,1.0,0.2451269477605819,0.9865999221801758,0.9865999221801758,1.0,1.0,-1.128376841545105,0.4890306293964386,0.639346182346344,0.21390400826931,0.0,0.0,0.7210339307785034,41.912109375,40.0,1644.9691162109375,-12843.4638671875,161.98159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07342529296875,309.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,11283.525390625,18000.0,0.0,0.0,0.256542444229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0523840188980105,1.0523933172225952,-9.277121534978504e-06,0.0,0.0002603579778224,0.0,0.0,130.83770751953125,0.0,0.0,0.0,0.5892390012741089,4.0,0.0,1.0
288420,293.0546875,297.1499938964844,293.1499938964844,0.0952101275324821,-2215.39453125,304.1355285644531,0.7378724217414856,0.1451434642076492,0.1316742151975631,293.1013488769531,297.1499938964844,293.1499938964844,0.1844720691442489,-3957.929931640625,304.1269226074219,0.8774863481521606,0.2474268078804016,0.235396608710289,293.0191650390625,297.1499938964844,293.1499938964844,0.1331745833158493,-2255.523681640625,304.127197265625,0.8071556091308594,0.1908060610294342,0.1341416984796524,293.03448486328125,297.1499938964844,293.1499938964844,0.1583041846752166,-3505.371826171875,304.12506103515625,0.8431642651557922,0.2192302644252777,0.2085072994232177,293.1659851074219,297.1499938964844,293.1499938964844,0.0065145073458552,-2387.04296875,298.9939880371094,0.5054267644882202,0.050000000745058,0.2309817671775818,290.4216003417969,291.1499938964844,270.4208374023437,270.01153564453125,283.3196716308594,293.1655578613281,290.06201171875,1.0,0.2442014068365097,0.9887887239456176,0.9887887239456176,1.0,1.0,-1.128947615623474,0.4893304705619812,0.6396170854568481,0.2141146808862686,0.0,0.0,0.970087468624115,41.56936264038086,28.0,-2081.77734375,-5554.0068359375,161.48753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,300.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,20043.12109375,18000.0,0.0,0.0,0.2522452473640442,0.0,0.0,0.0,0.0,1.0,0.0008411451126448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127396672964096,0.1289947777986526,-0.0015981029719114,0.0,0.0002559968561399,0.0,0.0,5.594829082489014,0.0,0.0,0.0,0.2905816435813904,4.0,0.0,1.0
288480,293.0546875,297.1499938964844,293.1499938964844,0.0952101275324821,-2215.39453125,304.1355285644531,0.7378724217414856,0.1451434642076492,0.1316742151975631,293.1013488769531,297.1499938964844,293.1499938964844,0.1844720691442489,-3957.929931640625,304.1269226074219,0.8774863481521606,0.2474268078804016,0.235396608710289,293.0191650390625,297.1499938964844,293.1499938964844,0.1331745833158493,-2255.523681640625,304.127197265625,0.8071556091308594,0.1908060610294342,0.1341416984796524,293.03448486328125,297.1499938964844,293.1499938964844,0.1583041846752166,-3505.371826171875,304.12506103515625,0.8431642651557922,0.2192302644252777,0.2085072994232177,293.1659851074219,297.1499938964844,293.1499938964844,0.0065145073458552,-2387.04296875,298.9939880371094,0.5054267644882202,0.050000000745058,0.2309817671775818,290.4216003417969,291.1499938964844,270.4208374023437,270.01153564453125,283.3196716308594,293.1655578613281,290.06201171875,1.0,0.2442014068365097,0.9887887239456176,0.9887887239456176,1.0,1.0,-1.128947615623474,0.4893304705619812,0.6396170854568481,0.2141146808862686,0.0,0.0,0.970087468624115,41.56936264038086,28.0,-2081.77734375,-5554.0068359375,161.48753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,300.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,20043.12109375,18000.0,0.0,0.0,0.2522452473640442,0.0,0.0,0.0,0.0,1.0,0.0008411451126448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127396672964096,0.1289947777986526,-0.0015981029719114,0.0,0.0002559968561399,0.0,0.0,5.594829082489014,0.0,0.0,0.0,0.2905816435813904,4.0,0.0,1.0
288540,293.0663146972656,297.1499938964844,293.1499938964844,0.079254999756813,-1885.4970703125,304.1681823730469,0.7508288621902466,0.1452089846134185,0.1316713392734527,293.1107482910156,297.1499938964844,293.1499938964844,0.1533215492963791,-3367.5478515625,304.1889038085937,0.8933672904968262,0.2467648833990097,0.2347583770751953,293.0317077636719,297.1499938964844,293.1499938964844,0.1116873100399971,-1928.9656982421875,304.1723327636719,0.8226034641265869,0.1915832012891769,0.1346598416566848,293.0463562011719,297.1499938964844,293.1499938964844,0.1324248164892196,-2995.133056640625,304.1785583496094,0.8589519262313843,0.2197554260492324,0.208978846669197,293.1769714355469,297.1499938964844,293.1499938964844,0.0059556071646511,-2054.104248046875,299.6742553710937,0.515498697757721,0.050000000745058,0.2303535938262939,292.3161315917969,291.1499938964844,270.439697265625,270.025634765625,283.3328552246094,293.17596435546875,292.3309631347656,1.0,0.2391261756420135,0.9909774661064148,0.9909774661064148,1.0,1.0,-1.1286128759384155,0.4892231225967407,0.6393897533416748,0.2140962779521942,0.0,0.0,0.0,38.21216583251953,25.0,860.6288452148438,-6448.70068359375,154.94456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,305.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,24903.345703125,18000.0,0.0,0.0,0.2456403225660324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164882019162178,0.1648879051208496,-5.884040092496434e-06,0.0,0.000249293691013,0.0,0.0,8.957262992858887,0.0,0.0,0.0,0.3129077851772308,4.0,0.0,1.0
288600,293.0663146972656,297.1499938964844,293.1499938964844,0.079254999756813,-1885.4970703125,304.1681823730469,0.7508288621902466,0.1452089846134185,0.1316713392734527,293.1107482910156,297.1499938964844,293.1499938964844,0.1533215492963791,-3367.5478515625,304.1889038085937,0.8933672904968262,0.2467648833990097,0.2347583770751953,293.0317077636719,297.1499938964844,293.1499938964844,0.1116873100399971,-1928.9656982421875,304.1723327636719,0.8226034641265869,0.1915832012891769,0.1346598416566848,293.0463562011719,297.1499938964844,293.1499938964844,0.1324248164892196,-2995.133056640625,304.1785583496094,0.8589519262313843,0.2197554260492324,0.208978846669197,293.1769714355469,297.1499938964844,293.1499938964844,0.0059556071646511,-2054.104248046875,299.6742553710937,0.515498697757721,0.050000000745058,0.2303535938262939,292.3161315917969,291.1499938964844,270.439697265625,270.025634765625,283.3328552246094,293.17596435546875,292.3309631347656,1.0,0.2391261756420135,0.9909774661064148,0.9909774661064148,1.0,1.0,-1.1286128759384155,0.4892231225967407,0.6393897533416748,0.2140962779521942,0.0,0.0,0.0,38.21216583251953,25.0,860.6288452148438,-6448.70068359375,154.94456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,305.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,24903.345703125,18000.0,0.0,0.0,0.2456403225660324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164882019162178,0.1648879051208496,-5.884040092496434e-06,0.0,0.000249293691013,0.0,0.0,8.957262992858887,0.0,0.0,0.0,0.3129077851772308,4.0,0.0,1.0
288660,293.0765991210937,297.1499938964844,293.1499938964844,0.0961729660630226,-2234.26123046875,304.1365966796875,0.7657178640365601,0.1452369838953018,0.1315246820449829,293.1185607910156,297.1499938964844,293.1499938964844,0.185269683599472,-3971.7529296875,304.12774658203125,0.9116430282592772,0.24616539478302,0.2339446395635604,293.04296875,297.1499938964844,293.1499938964844,0.1358458399772644,-2292.08349609375,304.1282958984375,0.8390870094299316,0.1922866553068161,0.1350057423114776,293.0568542480469,297.1499938964844,293.1499938964844,0.1609121263027191,-3551.7470703125,304.1259460449219,0.8770354986190796,0.2202457040548324,0.209234356880188,293.1845397949219,297.1499938964844,293.1499938964844,0.0067076082341372,-2451.41064453125,298.7547302246094,0.5275067090988159,0.050000000745058,0.2297345697879791,289.9779968261719,291.1499938964844,270.4589538574219,270.0400085449219,282.0250549316406,293.1841125488281,290.3470764160156,1.0,0.2343081831932068,0.99458646774292,0.99458646774292,0.6000000238418579,1.0,-1.1274380683898926,0.5653804540634155,0.5620576739311218,0.2903041541576385,0.0,0.0,1.0,34.90351867675781,25.0,528.0291137695312,-14027.9609375,148.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9639892578125,310.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,9261.8837890625,18000.0,0.0,0.0,0.2259225249290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451092839241028,0.8451157212257385,-6.431602741940878e-06,0.0,0.0002292826393386,0.0,0.0,71.19546508789062,0.0,0.0,0.0,0.4998919367790222,4.0,0.0,1.0
288720,293.0765991210937,297.1499938964844,293.1499938964844,0.0961729660630226,-2234.26123046875,304.1365966796875,0.7657178640365601,0.1452369838953018,0.1315246820449829,293.1185607910156,297.1499938964844,293.1499938964844,0.185269683599472,-3971.7529296875,304.12774658203125,0.9116430282592772,0.24616539478302,0.2339446395635604,293.04296875,297.1499938964844,293.1499938964844,0.1358458399772644,-2292.08349609375,304.1282958984375,0.8390870094299316,0.1922866553068161,0.1350057423114776,293.0568542480469,297.1499938964844,293.1499938964844,0.1609121263027191,-3551.7470703125,304.1259460449219,0.8770354986190796,0.2202457040548324,0.209234356880188,293.1845397949219,297.1499938964844,293.1499938964844,0.0067076082341372,-2451.41064453125,298.7547302246094,0.5275067090988159,0.050000000745058,0.2297345697879791,289.9779968261719,291.1499938964844,270.4589538574219,270.0400085449219,282.0250549316406,293.1841125488281,290.3470764160156,1.0,0.2343081831932068,0.99458646774292,0.99458646774292,0.6000000238418579,1.0,-1.1274380683898926,0.5653804540634155,0.5620576739311218,0.2903041541576385,0.0,0.0,1.0,34.90351867675781,25.0,528.0291137695312,-14027.9609375,148.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9639892578125,310.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,9261.8837890625,18000.0,0.0,0.0,0.2259225249290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451092839241028,0.8451157212257385,-6.431602741940878e-06,0.0,0.0002292826393386,0.0,0.0,71.19546508789062,0.0,0.0,0.0,0.4998919367790222,4.0,0.0,1.0
288780,293.0864562988281,297.1499938964844,293.1499938964844,0.1023504883050918,-2364.41796875,304.1242370605469,0.7789969444274902,0.1450923085212707,0.1313366591930389,293.1266784667969,297.1499938964844,293.1499938964844,0.1967687904834747,-4189.9931640625,304.10333251953125,0.9289140701293944,0.2453135550022125,0.2330851107835769,293.0540771484375,297.1499938964844,293.1499938964844,0.1453035324811935,-2433.3017578125,304.1104736328125,0.8538378477096558,0.1927440017461776,0.1352927088737487,293.0673217773437,297.1499938964844,293.1499938964844,0.171862855553627,-3764.72314453125,304.10467529296875,0.893133282661438,0.2204785495996475,0.2094058990478515,293.1939392089844,297.1499938964844,293.1499938964844,0.0064612347632646,-2454.859375,298.5823059082031,0.5384538173675537,0.050000000745058,0.2292604744434356,289.6362609863281,291.1499938964844,270.47857666015625,270.0546875,276.9819030761719,293.19384765625,288.8151550292969,1.0,0.2307416498661041,0.6297892928123474,0.6297892928123474,0.3702107071876526,1.0,-1.126163125038147,0.8000383973121643,0.3261247277259826,0.5246341824531555,0.0,0.0,1.0,32.39711380004883,25.0,-3874.44091796875,-10462.7109375,143.41531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908569335937,302.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18846.203125,18000.0,0.0,0.0,0.2292268574237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744454145431518,0.2744501829147339,-4.780402832693653e-06,0.0,0.000232636128203,0.0,0.0,12.64305305480957,0.0,0.0,0.0,0.329899251461029,4.0,0.0,1.0
288840,293.0864562988281,297.1499938964844,293.1499938964844,0.1023504883050918,-2364.41796875,304.1242370605469,0.7789969444274902,0.1450923085212707,0.1313366591930389,293.1266784667969,297.1499938964844,293.1499938964844,0.1967687904834747,-4189.9931640625,304.10333251953125,0.9289140701293944,0.2453135550022125,0.2330851107835769,293.0540771484375,297.1499938964844,293.1499938964844,0.1453035324811935,-2433.3017578125,304.1104736328125,0.8538378477096558,0.1927440017461776,0.1352927088737487,293.0673217773437,297.1499938964844,293.1499938964844,0.171862855553627,-3764.72314453125,304.10467529296875,0.893133282661438,0.2204785495996475,0.2094058990478515,293.1939392089844,297.1499938964844,293.1499938964844,0.0064612347632646,-2454.859375,298.5823059082031,0.5384538173675537,0.050000000745058,0.2292604744434356,289.6362609863281,291.1499938964844,270.47857666015625,270.0546875,276.9819030761719,293.19384765625,288.8151550292969,1.0,0.2307416498661041,0.6297892928123474,0.6297892928123474,0.3702107071876526,1.0,-1.126163125038147,0.8000383973121643,0.3261247277259826,0.5246341824531555,0.0,0.0,1.0,32.39711380004883,25.0,-3874.44091796875,-10462.7109375,143.41531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908569335937,302.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18846.203125,18000.0,0.0,0.0,0.2292268574237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744454145431518,0.2744501829147339,-4.780402832693653e-06,0.0,0.000232636128203,0.0,0.0,12.64305305480957,0.0,0.0,0.0,0.329899251461029,4.0,0.0,1.0
288900,293.0903625488281,297.1499938964844,293.1499938964844,0.1025966852903366,-2366.843505859375,304.1299743652344,0.7847042679786682,0.1451310366392135,0.1313135325908661,293.1291809082031,297.1499938964844,293.1499938964844,0.1972391754388809,-4192.1162109375,304.11395263671875,0.9363096952438354,0.2451169937849044,0.2328214198350906,293.0583190917969,297.1499938964844,293.1499938964844,0.1460593789815902,-2440.60205078125,304.1184997558594,0.8603310585021973,0.1931284815073013,0.1355073302984237,293.0712280273437,297.1499938964844,293.1499938964844,0.1726782768964767,-3774.10302734375,304.1140441894531,0.9000692367553711,0.2207643985748291,0.2096064537763595,293.19439697265625,297.1499938964844,293.1499938964844,0.0069425702095031,-2593.215087890625,298.3444519042969,0.5430970788002014,0.050000000745058,0.2290795296430587,289.0448913574219,291.1499938964844,270.4884948730469,270.0621032714844,277.6998291015625,293.194091796875,289.4996337890625,1.0,0.2292956262826919,0.6122497320175171,0.6122497320175171,0.3877502679824829,1.0,-1.1260994672775269,0.7661015391349792,0.35999795794487,0.4908040463924408,0.0,0.0,1.0,31.423812866210938,25.0,240.6224365234375,-15848.068359375,141.52896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692749023437,309.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,10656.9609375,19080.0,0.0,0.0,0.2335995882749557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021559715270996,1.0215685367584229,-8.747222636884544e-06,0.0,0.0002370738948229,0.0,0.0,119.72622680664062,0.0,0.0,0.0,0.5903031229972839,4.0,0.0,1.0
288960,293.09490966796875,297.1499938964844,293.1499938964844,0.0926665142178535,-2161.62109375,304.1512451171875,0.7896140217781067,0.1449985355138778,0.1312386095523834,293.13311767578125,297.1499938964844,293.1499938964844,0.1776807308197021,-3829.79052734375,304.1552429199219,0.9424868822097778,0.2446100711822509,0.2324476093053817,293.0634765625,297.1499938964844,293.1499938964844,0.1320915967226028,-2234.194580078125,304.1490173339844,0.8660398125648499,0.1932757347822189,0.1356664150953292,293.076171875,297.1499938964844,293.1499938964844,0.1559891700744629,-3453.96044921875,304.15020751953125,0.9061234593391418,0.2207896560430526,0.2097148895263672,293.1986389160156,297.1499938964844,293.1499938964844,0.0064166951924562,-2331.58154296875,298.87646484375,0.5471949577331543,0.050000000745058,0.2289281785488128,290.47869873046875,291.1499938964844,270.4985046386719,270.0695495605469,278.18414306640625,293.1980285644531,290.6268615722656,1.0,0.2280315309762954,0.6010856628417969,0.6010856628417969,0.3989143371582031,1.0,-1.1257009506225586,0.7431864738464355,0.3825144469738006,0.4680419564247131,0.0,0.0,1.0,30.6065673828125,25.0,1082.3201904296875,-15737.8115234375,139.8539276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4788513183594,309.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,14321.2841796875,19080.0,0.0,0.0,0.2447797656059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161800861358645,1.2161922454833984,-1.2220535609230865e-05,0.0,0.0002484203432686,0.0,0.0,200.0670318603516,0.0,0.0,0.0,0.672299861907959,4.0,0.0,1.0
289020,293.10418701171875,297.1499938964844,293.1499938964844,0.0864971876144409,-2034.623779296875,304.1610107421875,0.7957874536514282,0.1445109844207763,0.1308183968067169,293.1414489746094,297.1499938964844,293.1499938964844,0.1654098629951477,-3600.631591796875,304.1737060546875,0.9498730897903442,0.2433505356311798,0.2312761843204498,293.0743103027344,297.1499938964844,293.1499938964844,0.1238408759236335,-2110.761962890625,304.16290283203125,0.8736563920974731,0.193273663520813,0.1356929987668991,293.08648681640625,297.1499938964844,293.1499938964844,0.1460084468126297,-3260.321533203125,304.16656494140625,0.9145497679710388,0.2205666154623031,0.2095339745283126,293.2092590332031,297.1499938964844,293.1499938964844,0.0061186272650957,-2182.376708984375,299.1337890625,0.5529165863990784,0.050000000745058,0.2287285923957824,291.2634582519531,291.1499938964844,270.51873779296875,270.08465576171875,281.28082275390625,293.20849609375,291.39532470703125,1.0,0.225872129201889,0.9012678861618042,0.9012678861618042,0.6000000238418579,1.0,-1.1233662366867063,0.5771771669387817,0.5461890697479248,0.3029541373252868,0.0,0.0,0.636804461479187,29.482526779174805,25.0,1284.2879638671875,-13626.140625,136.8350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9353332519531,308.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,20119.73828125,19080.0,0.0,0.0,0.266392171382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283064365386963,1.283078908920288,-1.454693301639054e-05,0.0,0.0002703541831579,0.0,0.0,245.9182281494141,0.0,0.0,0.0,0.696107029914856,4.0,0.0,1.0
289080,293.10418701171875,297.1499938964844,293.1499938964844,0.0864971876144409,-2034.623779296875,304.1610107421875,0.7957874536514282,0.1445109844207763,0.1308183968067169,293.1414489746094,297.1499938964844,293.1499938964844,0.1654098629951477,-3600.631591796875,304.1737060546875,0.9498730897903442,0.2433505356311798,0.2312761843204498,293.0743103027344,297.1499938964844,293.1499938964844,0.1238408759236335,-2110.761962890625,304.16290283203125,0.8736563920974731,0.193273663520813,0.1356929987668991,293.08648681640625,297.1499938964844,293.1499938964844,0.1460084468126297,-3260.321533203125,304.16656494140625,0.9145497679710388,0.2205666154623031,0.2095339745283126,293.2092590332031,297.1499938964844,293.1499938964844,0.0061186272650957,-2182.376708984375,299.1337890625,0.5529165863990784,0.050000000745058,0.2287285923957824,291.2634582519531,291.1499938964844,270.51873779296875,270.08465576171875,281.28082275390625,293.20849609375,291.39532470703125,1.0,0.225872129201889,0.9012678861618042,0.9012678861618042,0.6000000238418579,1.0,-1.1233662366867063,0.5771771669387817,0.5461890697479248,0.3029541373252868,0.0,0.0,0.636804461479187,29.482526779174805,25.0,1284.2879638671875,-13626.140625,136.8350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9353332519531,308.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,20119.73828125,19080.0,0.0,0.0,0.266392171382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283064365386963,1.283078908920288,-1.454693301639054e-05,0.0,0.0002703541831579,0.0,0.0,245.9182281494141,0.0,0.0,0.0,0.696107029914856,4.0,0.0,1.0
289140,293.1129150390625,297.1499938964844,293.1499938964844,0.0939481034874916,-2190.966796875,304.1421203613281,0.8003799915313721,0.1438982188701629,0.1302362531423568,293.1488952636719,297.1499938964844,293.1499938964844,0.1793240904808044,-3867.49853515625,304.1372985839844,0.9552852511405944,0.242051675915718,0.2299793809652328,293.0845642089844,297.1499938964844,293.1499938964844,0.1350317150354385,-2279.35693359375,304.135986328125,0.8796566724777222,0.1931092590093612,0.1355522125959396,293.0961303710937,297.1499938964844,293.1499938964844,0.1590685248374939,-3516.735107421875,304.13458251953125,0.9214110970497132,0.2202193289995193,0.2091612368822097,293.2196350097656,297.1499938964844,293.1499938964844,0.0061994544230401,-2293.008544921875,298.7516784667969,0.5576540231704712,0.050000000745058,0.2285725325345993,290.4176330566406,291.1499938964844,270.5392150878906,270.09991455078125,283.3842163085937,293.21929931640625,290.0870361328125,1.0,0.2241265177726745,0.9804450273513794,0.9804450273513794,1.0,1.0,-1.1203066110610962,0.4856256544589996,0.634680986404419,0.2122334539890289,0.0,0.0,1.0,28.594858169555664,25.0,-1613.8177490234375,-8311.48046875,134.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9306640625,303.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20286.59765625,18000.0,0.0,0.0,0.2647722065448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920654118061065,0.2920705676078796,-5.160528417036403e-06,0.0,0.0002687101077754,0.0,0.0,14.567024230957031,0.0,0.0,0.0,0.329416275024414,4.0,0.0,1.0
289200,293.1129150390625,297.1499938964844,293.1499938964844,0.0939481034874916,-2190.966796875,304.1421203613281,0.8003799915313721,0.1438982188701629,0.1302362531423568,293.1488952636719,297.1499938964844,293.1499938964844,0.1793240904808044,-3867.49853515625,304.1372985839844,0.9552852511405944,0.242051675915718,0.2299793809652328,293.0845642089844,297.1499938964844,293.1499938964844,0.1350317150354385,-2279.35693359375,304.135986328125,0.8796566724777222,0.1931092590093612,0.1355522125959396,293.0961303710937,297.1499938964844,293.1499938964844,0.1590685248374939,-3516.735107421875,304.13458251953125,0.9214110970497132,0.2202193289995193,0.2091612368822097,293.2196350097656,297.1499938964844,293.1499938964844,0.0061994544230401,-2293.008544921875,298.7516784667969,0.5576540231704712,0.050000000745058,0.2285725325345993,290.4176330566406,291.1499938964844,270.5392150878906,270.09991455078125,283.3842163085937,293.21929931640625,290.0870361328125,1.0,0.2241265177726745,0.9804450273513794,0.9804450273513794,1.0,1.0,-1.1203066110610962,0.4856256544589996,0.634680986404419,0.2122334539890289,0.0,0.0,1.0,28.594858169555664,25.0,-1613.8177490234375,-8311.48046875,134.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9306640625,303.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20286.59765625,18000.0,0.0,0.0,0.2647722065448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920654118061065,0.2920705676078796,-5.160528417036403e-06,0.0,0.0002687101077754,0.0,0.0,14.567024230957031,0.0,0.0,0.0,0.329416275024414,4.0,0.0,1.0
289260,293.1207580566406,297.1499938964844,293.1499938964844,0.0782686248421669,-1868.310302734375,304.17095947265625,0.8040565252304077,0.1432497799396515,0.1296885162591934,293.1556396484375,297.1499938964844,293.1499938964844,0.149538367986679,-3301.67236328125,304.1913146972656,0.9595082402229308,0.2407147586345672,0.2287964969873428,293.0938720703125,297.1499938964844,293.1499938964844,0.1133166253566742,-1952.148681640625,304.1769714355469,0.8847015500068665,0.192880779504776,0.1354404389858245,293.10498046875,297.1499938964844,293.1499938964844,0.1332837045192718,-3011.45166015625,304.1828308105469,0.9271743297576904,0.2197961658239364,0.2088331133127212,293.230224609375,297.1499938964844,293.1499938964844,0.005663595162332,-1974.4781494140625,299.4421081542969,0.5616029500961304,0.050000000745058,0.2284481078386306,292.29473876953125,291.1499938964844,270.5599365234375,270.11529541015625,283.422119140625,293.22930908203125,292.2005920410156,1.0,0.222727432847023,0.9827951192855836,0.9827951192855836,1.0,1.0,-1.1175525188446045,0.4840386211872101,0.633513867855072,0.2112280577421188,0.0,0.0,0.0,27.89432907104492,25.0,398.7752685546875,-5695.685546875,132.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4227905273437,304.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,25165.26171875,18000.0,0.0,0.0,0.2627943754196167,0.0,0.0,0.0,0.0,1.0,0.0007673648651689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412497609853744,0.1429305970668792,-0.0016808301443234,0.0,0.0002667029039002,0.0,0.0,7.749958038330078,0.0,0.0,0.0,0.312818318605423,4.0,0.0,1.0
289320,293.1207580566406,297.1499938964844,293.1499938964844,0.0782686248421669,-1868.310302734375,304.17095947265625,0.8040565252304077,0.1432497799396515,0.1296885162591934,293.1556396484375,297.1499938964844,293.1499938964844,0.149538367986679,-3301.67236328125,304.1913146972656,0.9595082402229308,0.2407147586345672,0.2287964969873428,293.0938720703125,297.1499938964844,293.1499938964844,0.1133166253566742,-1952.148681640625,304.1769714355469,0.8847015500068665,0.192880779504776,0.1354404389858245,293.10498046875,297.1499938964844,293.1499938964844,0.1332837045192718,-3011.45166015625,304.1828308105469,0.9271743297576904,0.2197961658239364,0.2088331133127212,293.230224609375,297.1499938964844,293.1499938964844,0.005663595162332,-1974.4781494140625,299.4421081542969,0.5616029500961304,0.050000000745058,0.2284481078386306,292.29473876953125,291.1499938964844,270.5599365234375,270.11529541015625,283.422119140625,293.22930908203125,292.2005920410156,1.0,0.222727432847023,0.9827951192855836,0.9827951192855836,1.0,1.0,-1.1175525188446045,0.4840386211872101,0.633513867855072,0.2112280577421188,0.0,0.0,0.0,27.89432907104492,25.0,398.7752685546875,-5695.685546875,132.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4227905273437,304.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,25165.26171875,18000.0,0.0,0.0,0.2627943754196167,0.0,0.0,0.0,0.0,1.0,0.0007673648651689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412497609853744,0.1429305970668792,-0.0016808301443234,0.0,0.0002667029039002,0.0,0.0,7.749958038330078,0.0,0.0,0.0,0.312818318605423,4.0,0.0,1.0
289380,293.12481689453125,297.1499938964844,293.1499938964844,0.0932705700397491,-2178.974609375,304.1397705078125,0.8051855564117432,0.1428672522306442,0.1292953640222549,293.1589050292969,297.1499938964844,293.1499938964844,0.1776526868343353,-3840.43212890625,304.13238525390625,0.9607449173927308,0.2399888038635254,0.2280091941356659,293.0987548828125,297.1499938964844,293.1499938964844,0.1349252611398697,-2278.67724609375,304.13262939453125,0.8865107893943787,0.1927267909049987,0.1352826654911041,293.1094665527344,297.1499938964844,293.1499938964844,0.1587128192186355,-3511.77099609375,304.1304626464844,0.9292217493057252,0.2195522636175155,0.2085244506597519,293.2344970703125,297.1499938964844,293.1499938964844,0.0061240312643349,-2272.6240234375,298.65386962890625,0.563209593296051,0.050000000745058,0.2283988893032074,290.3859558105469,291.1499938964844,270.5717468261719,270.12408447265625,283.42999267578125,293.2342224121094,290.0609741210937,1.0,0.2220382988452911,0.984126627445221,0.984126627445221,1.0,1.0,-1.1155163049697876,0.4831509292125702,0.6323654651641846,0.210764929652214,0.0,0.0,0.949999988079071,27.60471534729004,25.0,-2028.849609375,-5656.8740234375,131.1544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,301.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19729.916015625,18000.0,0.0,0.0,0.2535904943943023,0.0,0.0,0.0,0.0,1.0,0.0007011184934526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289940774440765,0.1301124393939972,-0.0011183492606505,0.0,0.0002573621168266,0.0,0.0,5.564267158508301,0.0,0.0,0.0,0.289143830537796,4.0,0.0,1.0
289440,293.1274719238281,297.1499938964844,293.1499938964844,0.0905170068144798,-2120.8173828125,304.1471862792969,0.8062507510185242,0.1426245421171188,0.1290608942508697,293.1608581542969,297.1499938964844,293.1499938964844,0.1723972558975219,-3739.020263671875,304.146240234375,0.9619556665420532,0.2395112365484237,0.2275415658950805,293.1018981933594,297.1499938964844,293.1499938964844,0.1312001645565033,-2221.653076171875,304.143310546875,0.888127863407135,0.1926756203174591,0.1352327615022659,293.1123962402344,297.1499938964844,293.1499938964844,0.1542854309082031,-3423.4951171875,304.1429443359375,0.931053638458252,0.2194280475378036,0.2083924114704132,293.2366027832031,297.1499938964844,293.1499938964844,0.0063106450252234,-2297.67919921875,298.633056640625,0.564491868019104,0.050000000745058,0.2283601462841034,290.3831481933594,291.1499938964844,270.5808410644531,270.1307983398437,283.4349060058594,293.2361145019531,290.8732604980469,1.0,0.2215652465820312,0.9851452112197876,0.9851452112197876,1.0,1.0,-1.1144086122512815,0.4826740622520447,0.6317345499992371,0.2105213105678558,0.0,0.0,1.0,27.38329124450684,25.0,1213.5948486328125,-13208.5810546875,130.44822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969970703125,310.786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,9463.6171875,18000.0,0.0,0.0,0.2430509328842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095059037208556,0.9095130562782288,-7.163363079598639e-06,0.0,0.0002466657897457,0.0,0.0,86.38653564453125,0.0,0.0,0.0,0.5250182747840881,4.0,0.0,1.0
289500,293.131103515625,297.1499938964844,293.1499938964844,0.0764400213956832,-1832.5867919921875,304.1727905273437,0.8069294691085815,0.1421975642442703,0.1287408620119094,293.16424560546875,297.1499938964844,293.1499938964844,0.1460179388523101,-3235.630859375,304.19390869140625,0.9626626968383788,0.2387067675590515,0.2268979251384735,293.1063537597656,297.1499938964844,293.1499938964844,0.1114949882030487,-1924.4693603515625,304.1795959472656,0.8893809914588928,0.1924068927764892,0.1351172477006912,293.11669921875,297.1499938964844,293.1499938964844,0.1309848874807357,-2966.197265625,304.1856994628906,0.93243008852005,0.2190619856119156,0.2081488370895385,293.24298095703125,297.1499938964844,293.1499938964844,0.0056343525648117,-1954.81982421875,299.3890686035156,0.5656121373176575,0.050000000745058,0.228326678276062,292.3394470214844,291.1499938964844,270.5913391113281,270.1385803222656,283.44293212890625,293.2420349121094,292.4730224609375,1.0,0.2210588157176971,0.9863202571868896,0.9863202571868896,1.0,1.0,-1.1127814054489136,0.481963187456131,0.6308181881904602,0.2101636230945587,0.0,0.0,0.0,27.183517456054688,25.0,1336.2890625,-7223.87158203125,129.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94775390625,306.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,25044.310546875,18000.0,0.0,0.0,0.2447132021188736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985070705413818,0.1985130608081817,-5.985792085994035e-06,0.0,0.0002483527932781,0.0,0.0,11.054795265197754,0.0,0.0,0.0,0.3165840804576874,4.0,0.0,1.0
289560,293.1345520019531,297.1499938964844,293.1499938964844,0.0877786502242088,-2066.976318359375,304.1475524902344,0.8069578409194946,0.141759768128395,0.128331258893013,293.1672668457031,297.1499938964844,293.1499938964844,0.1669289618730545,-3641.7373046875,304.1470031738281,0.9626152515411376,0.2379353940486908,0.2261199802160263,293.110595703125,297.1499938964844,293.1499938964844,0.1277199238538742,-2172.21630859375,304.14404296875,0.8899015188217163,0.1921245902776718,0.1349033266305923,293.12066650390625,297.1499938964844,293.1499938964844,0.1500475406646728,-3345.50927734375,304.14373779296875,0.9329730272293092,0.2187025547027588,0.2077761441469192,293.2477111816406,297.1499938964844,293.1499938964844,0.0058201355859637,-2131.412109375,298.84478759765625,0.566354513168335,0.050000000745058,0.2283047288656234,291.06298828125,291.1499938964844,270.6018981933594,270.1463928222656,283.2485046386719,293.247314453125,290.6094665527344,1.0,0.220578983426094,0.9890561699867249,0.9890561699867249,0.800000011920929,1.0,-1.1106255054473877,0.493082731962204,0.6175426840782166,0.2217118740081787,0.0,0.0,0.0,27.039907455444336,25.0,-1871.3702392578125,-4256.92431640625,128.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4787902832031,301.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20689.73828125,18000.0,0.0,0.0,0.2374068349599838,0.0,0.0,0.0,0.0,1.0,0.004118840675801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657906755805015,0.0959202423691749,-0.0301295612007379,0.0,0.0002409377484582,0.0,0.0,4.180765151977539,0.0,0.0,0.0,0.2824972569942474,4.0,0.0,1.0
289620,293.1401672363281,297.1499938964844,293.1499938964844,0.0818709805607795,-1944.9925537109373,304.161865234375,0.8082627058029175,0.1410181373357772,0.1276600211858749,293.1717224121094,297.1499938964844,293.1499938964844,0.1558896154165268,-3429.29833984375,304.1733703613281,0.9641083478927612,0.2366025894880294,0.2248746454715728,293.11749267578125,297.1499938964844,293.1499938964844,0.1198007389903068,-2051.673583984375,304.1645202636719,0.8923639059066772,0.1917329281568527,0.1346328556537628,293.1271057128906,297.1499938964844,293.1499938964844,0.140659287571907,-3159.31787109375,304.1677551269531,0.9357211589813232,0.2181464582681656,0.2072638273239135,293.2534484863281,297.1499938964844,293.1499938964844,0.0058437581174075,-2080.906494140625,298.95831298828125,0.5686250925064087,0.050000000745058,0.2282383888959884,291.46221923828125,291.1499938964844,270.623046875,270.1620178222656,278.1601867675781,293.2527160644531,291.69635009765625,1.0,0.2197532504796981,0.8633136749267578,0.8633136749267578,0.4000000059604645,1.0,-1.1073051691055298,0.7646450400352478,0.3426600992679596,0.4932350516319275,0.0,0.0,0.0,26.686643600463867,25.0,1256.0819091796875,-15517.1025390625,127.46475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7459716796875,310.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,21380.255859375,18000.0,0.0,0.0,0.2265169769525528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439635634422302,0.8439727425575256,-9.160415174847005e-06,0.0,0.0002298859326401,0.0,0.0,91.91522979736328,0.0,0.0,0.0,0.4360416531562805,4.0,0.0,1.0
289680,293.1401672363281,297.1499938964844,293.1499938964844,0.0818709805607795,-1944.9925537109373,304.161865234375,0.8082627058029175,0.1410181373357772,0.1276600211858749,293.1717224121094,297.1499938964844,293.1499938964844,0.1558896154165268,-3429.29833984375,304.1733703613281,0.9641083478927612,0.2366025894880294,0.2248746454715728,293.11749267578125,297.1499938964844,293.1499938964844,0.1198007389903068,-2051.673583984375,304.1645202636719,0.8923639059066772,0.1917329281568527,0.1346328556537628,293.1271057128906,297.1499938964844,293.1499938964844,0.140659287571907,-3159.31787109375,304.1677551269531,0.9357211589813232,0.2181464582681656,0.2072638273239135,293.2534484863281,297.1499938964844,293.1499938964844,0.0058437581174075,-2080.906494140625,298.95831298828125,0.5686250925064087,0.050000000745058,0.2282383888959884,291.46221923828125,291.1499938964844,270.623046875,270.1620178222656,278.1601867675781,293.2527160644531,291.69635009765625,1.0,0.2197532504796981,0.8633136749267578,0.8633136749267578,0.4000000059604645,1.0,-1.1073051691055298,0.7646450400352478,0.3426600992679596,0.4932350516319275,0.0,0.0,0.0,26.686643600463867,25.0,1256.0819091796875,-15517.1025390625,127.46475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7459716796875,310.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,21380.255859375,18000.0,0.0,0.0,0.2265169769525528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439635634422302,0.8439727425575256,-9.160415174847005e-06,0.0,0.0002298859326401,0.0,0.0,91.91522979736328,0.0,0.0,0.0,0.4360416531562805,4.0,0.0,1.0
289740,293.14508056640625,297.1499938964844,293.1499938964844,0.1001356095075607,-2324.902587890625,304.1289978027344,0.8080854415893555,0.1402638107538223,0.126921147108078,293.17547607421875,297.1499938964844,293.1499938964844,0.1908348202705383,-4089.27099609375,304.1101989746094,0.963800847530365,0.2352800071239471,0.2235103398561477,293.1236267089844,297.1499938964844,293.1499938964844,0.1470947116613388,-2457.52783203125,304.11639404296875,0.8931146264076233,0.1913033127784729,0.1342701017856598,293.1327819824219,297.1499938964844,293.1499938964844,0.1727719455957412,-3780.42919921875,304.1108703613281,0.9364600777626038,0.2175646275281906,0.2066215872764587,293.2564697265625,297.1499938964844,293.1499938964844,0.0065416959114372,-2498.780517578125,297.8291931152344,0.5697875022888184,0.050000000745058,0.2282050102949142,288.8351745605469,291.1499938964844,270.6443176269531,270.1776733398437,277.70086669921875,293.25640869140625,289.2521057128906,1.0,0.2190498858690261,0.6148285865783691,0.6148285865783691,0.3851714134216308,1.0,-1.1035350561141968,0.756740152835846,0.3467949330806732,0.4861944317817688,0.0,0.0,1.0,26.45918846130371,25.0,-109.25038146972656,-15736.2861328125,126.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,310.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,10167.1083984375,19080.0,0.0,0.0,0.2262821644544601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971342384815216,0.9713504314422609,-8.028718184505124e-06,0.0,0.0002296476304763,0.0,0.0,103.9831085205078,0.0,0.0,0.0,0.5680344104766846,4.0,0.0,1.0
289800,293.14508056640625,297.1499938964844,293.1499938964844,0.1001356095075607,-2324.902587890625,304.1289978027344,0.8080854415893555,0.1402638107538223,0.126921147108078,293.17547607421875,297.1499938964844,293.1499938964844,0.1908348202705383,-4089.27099609375,304.1101989746094,0.963800847530365,0.2352800071239471,0.2235103398561477,293.1236267089844,297.1499938964844,293.1499938964844,0.1470947116613388,-2457.52783203125,304.11639404296875,0.8931146264076233,0.1913033127784729,0.1342701017856598,293.1327819824219,297.1499938964844,293.1499938964844,0.1727719455957412,-3780.42919921875,304.1108703613281,0.9364600777626038,0.2175646275281906,0.2066215872764587,293.2564697265625,297.1499938964844,293.1499938964844,0.0065416959114372,-2498.780517578125,297.8291931152344,0.5697875022888184,0.050000000745058,0.2282050102949142,288.8351745605469,291.1499938964844,270.6443176269531,270.1776733398437,277.70086669921875,293.25640869140625,289.2521057128906,1.0,0.2190498858690261,0.6148285865783691,0.6148285865783691,0.3851714134216308,1.0,-1.1035350561141968,0.756740152835846,0.3467949330806732,0.4861944317817688,0.0,0.0,1.0,26.45918846130371,25.0,-109.25038146972656,-15736.2861328125,126.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,310.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,10167.1083984375,19080.0,0.0,0.0,0.2262821644544601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971342384815216,0.9713504314422609,-8.028718184505124e-06,0.0,0.0002296476304763,0.0,0.0,103.9831085205078,0.0,0.0,0.0,0.5680344104766846,4.0,0.0,1.0
289860,293.1504211425781,297.1499938964844,293.1499938964844,0.0843567624688148,-1998.529541015625,304.1602783203125,0.8068107962608337,0.1393052339553833,0.1261586844921112,293.1806640625,297.1499938964844,293.1499938964844,0.1605295091867447,-3520.73486328125,304.1700744628906,0.9621241688728333,0.2335873395204544,0.2220820635557174,293.13055419921875,297.1499938964844,293.1499938964844,0.1243592575192451,-2120.9970703125,304.1625061035156,0.8925986289978027,0.1905673146247863,0.1338665932416916,293.1394958496094,297.1499938964844,293.1499938964844,0.1459033340215683,-3263.05419921875,304.1651916503906,0.9356836676597596,0.2166411876678466,0.2059049904346466,293.2643127441406,297.1499938964844,293.1499938964844,0.0058126766234636,-2111.204345703125,298.6835327148437,0.5700871348381042,0.050000000745058,0.2281965613365173,291.0447998046875,291.1499938964844,270.6656188964844,270.1933288574219,278.5078430175781,293.263671875,291.1171569824219,1.0,0.2183967679738998,0.5963016748428345,0.5963016748428345,0.4036983251571655,1.0,-1.0995519161224363,0.717182993888855,0.3823688924312591,0.4476330578327179,0.0,0.0,0.8526540398597717,26.35629272460937,25.0,1092.742919921875,-15330.9541015625,125.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0589294433594,309.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,16604.919921875,19080.0,0.0,0.0,0.2480004429817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860819101333618,1.2860956192016602,-1.3799133739667012e-05,0.0,0.0002516889071557,0.0,0.0,238.14112854003903,0.0,0.0,0.0,0.7046791315078735,4.0,0.0,1.0
