time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1504211425781,297.1499938964844,293.1499938964844,0.0843567624688148,-1998.529541015625,304.1602783203125,0.8068107962608337,0.1393052339553833,0.1261586844921112,293.1806640625,297.1499938964844,293.1499938964844,0.1605295091867447,-3520.73486328125,304.1700744628906,0.9621241688728333,0.2335873395204544,0.2220820635557174,293.13055419921875,297.1499938964844,293.1499938964844,0.1243592575192451,-2120.9970703125,304.1625061035156,0.8925986289978027,0.1905673146247863,0.1338665932416916,293.1394958496094,297.1499938964844,293.1499938964844,0.1459033340215683,-3263.05419921875,304.1651916503906,0.9356836676597596,0.2166411876678466,0.2059049904346466,293.2643127441406,297.1499938964844,293.1499938964844,0.0058126766234636,-2111.204345703125,298.6835327148437,0.5700871348381042,0.050000000745058,0.2281965613365173,291.0447998046875,291.1499938964844,270.6656188964844,270.1933288574219,278.5078430175781,293.263671875,291.1171569824219,1.0,0.2183967679738998,0.5963016748428345,0.5963016748428345,0.4036983251571655,1.0,-1.0995519161224363,0.717182993888855,0.3823688924312591,0.4476330578327179,0.0,0.0,0.8526540398597717,26.35629272460937,25.0,1092.742919921875,-15330.9541015625,125.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0589294433594,309.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,16604.919921875,19080.0,0.0,0.0,0.2480004429817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860819101333618,1.2860956192016602,-1.3799133739667012e-05,0.0,0.0002516889071557,0.0,0.0,238.14112854003903,0.0,0.0,0.0,0.7046791315078735,4.0,0.0,1.0
289980,293.1541442871094,297.1499938964844,293.1499938964844,0.0801244154572486,-1912.65185546875,304.1654968261719,0.8040714263916016,0.1385639160871505,0.1255229413509369,293.1842346191406,297.1499938964844,293.1499938964844,0.1526148170232772,-3370.632568359375,304.1796264648437,0.9587817788124084,0.2323722690343856,0.2209582030773162,293.1353759765625,297.1499938964844,293.1499938964844,0.118565022945404,-2034.2021484375,304.1700134277344,0.8901439309120178,0.189932644367218,0.1334520131349563,293.14410400390625,297.1499938964844,293.1499938964844,0.1390490382909774,-3129.469482421875,304.1739501953125,0.9327322244644164,0.2159044444561004,0.2052411884069442,293.2708740234375,297.1499938964844,293.1499938964844,0.0056465724483132,-2022.2191162109373,298.8466186523437,0.5689754486083984,0.050000000745058,0.2282286137342453,291.5365905761719,291.1499938964844,270.6794738769531,270.2034912109375,282.12872314453125,293.2701416015625,291.6368713378906,1.0,0.2179222702980041,0.984203040599823,0.984203040599823,0.659980297088623,1.0,-1.0961841344833374,0.5302325487136841,0.5659515261650085,0.2619489133358001,0.0,0.0,0.1000000014901161,26.45462989807129,25.0,1098.919677734375,-10603.20703125,124.10208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3851318359375,307.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,31105.396484375,19080.0,0.0,0.0,0.2587036788463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414649844169617,0.5414737462997437,-8.815084584057331e-06,0.0,0.0002625513297971,0.0,0.0,49.031959533691406,0.0,0.0,0.0,0.4010370671749115,4.0,0.0,1.0
290040,293.1560974121094,297.1499938964844,293.1499938964844,0.0811637639999389,-1935.1209716796875,304.1613464355469,0.8030030727386475,0.1381444931030273,0.1251539438962936,293.18609619140625,297.1499938964844,293.1499938964844,0.1545113623142242,-3409.520751953125,304.1718444824219,0.957506000995636,0.231709823012352,0.2203337699174881,293.137939453125,297.1499938964844,293.1499938964844,0.1201957538723945,-2059.997314453125,304.1640625,0.8892870545387268,0.1895656436681747,0.1332029849290847,293.1465148925781,297.1499938964844,293.1499938964844,0.1409519761800766,-3168.80029296875,304.1669616699219,0.9317094683647156,0.21548892557621,0.2048552334308624,293.2744445800781,297.1499938964844,293.1499938964844,0.0055565196089446,-2009.23388671875,298.8043212890625,0.5687630772590637,0.050000000745058,0.2282348126173019,291.4916687011719,291.1499938964844,270.6869506835937,270.2089233398437,283.1162414550781,293.2738037109375,291.24072265625,1.0,0.217673048377037,0.9808515906333924,0.9808515906333924,0.800000011920929,1.0,-1.0942368507385254,0.4888438880443573,0.6053929328918457,0.2210942655801773,0.0,0.0,0.0,26.45692253112793,25.0,-630.34423828125,-4974.220703125,123.60323333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59637451171875,302.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26354.841796875,19080.0,0.0,0.0,0.2589568197727203,0.0,0.0,0.0,0.0,1.0,0.0023585227318108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148050650954246,0.1295350939035415,-0.0147300232201814,0.0,0.0002628082584124,0.0,0.0,7.270282745361328,0.0,0.0,0.0,0.3191070556640625,4.0,0.0,1.0
290100,293.15838623046875,297.1499938964844,293.1499938964844,0.0894603431224823,-2107.431640625,304.14459228515625,0.8017255067825317,0.1376165002584457,0.124644748866558,293.1879272460937,297.1499938964844,293.1499938964844,0.1701918840408325,-3709.9384765625,304.14013671875,0.9560106992721558,0.2308878153562545,0.2194940596818924,293.1408996582031,297.1499938964844,293.1499938964844,0.1325467228889465,-2245.671630859375,304.1396484375,0.8883446455001831,0.189138188958168,0.13286754488945,293.14923095703125,297.1499938964844,293.1499938964844,0.1554901301860809,-3453.27587890625,304.1381225585937,0.930586874485016,0.2149963825941085,0.2043383717536926,293.2768859863281,297.1499938964844,293.1499938964844,0.0059274937957525,-2216.106201171875,298.227294921875,0.5686339139938354,0.050000000745058,0.2282386422157287,290.1990661621094,291.1499938964844,270.6976013183594,270.2167053222656,283.49774169921875,293.2766418457031,290.2489013671875,1.0,0.2173226326704025,0.9760645031929016,0.9760645031929016,1.0,1.0,-1.0915989875793457,0.4725022315979004,0.6190967559814453,0.2053834348917007,0.0,0.0,1.0,26.441659927368164,25.0,-101.57211303710938,-11793.2998046875,122.91354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,11770.349609375,18000.0,0.0,0.0,0.2487207353115081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502853274345398,0.7502914071083069,-6.080234925320838e-06,0.0,0.0002524199371691,0.0,0.0,56.6941032409668,0.0,0.0,0.0,0.4700279235839844,4.0,0.0,1.0
290160,293.1607360839844,297.1499938964844,293.1499938964844,0.0765885412693023,-1842.52197265625,304.1690979003906,0.8006375432014465,0.1370505392551422,0.1241685226559639,293.19012451171875,297.1499938964844,293.1499938964844,0.1462433189153671,-3249.712646484375,304.18560791015625,0.9547246098518372,0.2299781292676925,0.218701422214508,293.1439819335937,297.1499938964844,293.1499938964844,0.1141606643795967,-1968.060546875,304.1750793457031,0.8876062035560608,0.1886467039585113,0.1325632035732269,293.1521911621094,297.1499938964844,293.1499938964844,0.1338464766740799,-3027.700927734375,304.1797790527344,0.929685652256012,0.2144246250391006,0.2038579881191253,293.28155517578125,297.1499938964844,293.1499938964844,0.0055854567326605,-1978.2398681640625,298.8536376953125,0.5686035752296448,0.050000000745058,0.2282395809888839,291.7503356933594,291.1499938964844,270.708251953125,270.2244567871094,283.5292663574219,293.2807312011719,292.1097717285156,1.0,0.2169810384511947,0.9772761464118958,0.9772761464118958,1.0,1.0,-1.0891354084014893,0.4710176885128021,0.6181177496910095,0.2044664621353149,0.0,0.0,0.0,26.41572380065918,25.0,2023.394775390625,-12319.3623046875,122.25595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56353759765625,309.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,20545.66796875,18000.0,0.0,0.0,0.2521775662899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302228093147278,0.9302327036857604,-9.90100761555368e-06,0.0,0.0002559281711,0.0,0.0,112.72599029541016,0.0,0.0,0.0,0.4786251485347748,4.0,0.0,1.0
290220,293.165283203125,297.1499938964844,293.1499938964844,0.0886428281664848,-2094.263427734375,304.1405334472656,0.7975782155990601,0.1358496695756912,0.12307009100914,293.1941833496094,297.1499938964844,293.1499938964844,0.1687360256910324,-3688.67919921875,304.13232421875,0.9510660767555236,0.2281294465065002,0.2168963849544525,293.1500244140625,297.1499938964844,293.1499938964844,0.1320726126432418,-2241.5224609375,304.1338195800781,0.8851367235183716,0.1875682026147842,0.131787970662117,293.1578369140625,297.1499938964844,293.1499938964844,0.1549069285392761,-3446.564453125,304.13116455078125,0.9267592430114746,0.2132171690464019,0.2026763409376144,293.2896423339844,297.1499938964844,293.1499938964844,0.0057614087127149,-2172.12109375,298.12310791015625,0.5680897235870361,0.050000000745058,0.2282546609640121,290.2135009765625,291.1499938964844,270.7294921875,270.2398986816406,283.5448608398437,293.2894897460937,289.9754638671875,1.0,0.2162848263978958,0.9796995520591736,0.9796995520591736,1.0,1.0,-1.0833196640014648,0.4684256911277771,0.6148939728736877,0.2032172232866287,0.0,0.0,1.0,26.423460006713867,25.0,-1776.72509765625,-7705.998046875,120.84087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9368591308594,303.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.57421875,18000.0,0.0,0.0,0.239288717508316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251229286193847,0.2251273542642593,-4.417565378389554e-06,0.0,0.0002428476291242,0.0,0.0,9.428979873657228,0.0,0.0,0.0,0.3074609935283661,4.0,0.0,1.0
290280,293.165283203125,297.1499938964844,293.1499938964844,0.0886428281664848,-2094.263427734375,304.1405334472656,0.7975782155990601,0.1358496695756912,0.12307009100914,293.1941833496094,297.1499938964844,293.1499938964844,0.1687360256910324,-3688.67919921875,304.13232421875,0.9510660767555236,0.2281294465065002,0.2168963849544525,293.1500244140625,297.1499938964844,293.1499938964844,0.1320726126432418,-2241.5224609375,304.1338195800781,0.8851367235183716,0.1875682026147842,0.131787970662117,293.1578369140625,297.1499938964844,293.1499938964844,0.1549069285392761,-3446.564453125,304.13116455078125,0.9267592430114746,0.2132171690464019,0.2026763409376144,293.2896423339844,297.1499938964844,293.1499938964844,0.0057614087127149,-2172.12109375,298.12310791015625,0.5680897235870361,0.050000000745058,0.2282546609640121,290.2135009765625,291.1499938964844,270.7294921875,270.2398986816406,283.5448608398437,293.2894897460937,289.9754638671875,1.0,0.2162848263978958,0.9796995520591736,0.9796995520591736,1.0,1.0,-1.0833196640014648,0.4684256911277771,0.6148939728736877,0.2032172232866287,0.0,0.0,1.0,26.423460006713867,25.0,-1776.72509765625,-7705.998046875,120.84087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9368591308594,303.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.57421875,18000.0,0.0,0.0,0.239288717508316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251229286193847,0.2251273542642593,-4.417565378389554e-06,0.0,0.0002428476291242,0.0,0.0,9.428979873657228,0.0,0.0,0.0,0.3074609935283661,4.0,0.0,1.0
290340,293.1693420410156,297.1499938964844,293.1499938964844,0.0713731870055198,-1742.11083984375,304.17205810546875,0.7949694395065308,0.1346465945243835,0.1220584437251091,293.1980285644531,297.1499938964844,293.1499938964844,0.1370524764060974,-3076.716796875,304.19024658203125,0.9479175209999084,0.2262412309646606,0.2152359336614608,293.155517578125,297.1499938964844,293.1499938964844,0.1077019944787025,-1872.1781005859373,304.17919921875,0.8831472992897034,0.1864586025476455,0.1310919523239135,293.1631164550781,297.1499938964844,293.1499938964844,0.126227855682373,-2880.4169921875,304.1845092773437,0.9243745803833008,0.2119585126638412,0.2016004920005798,293.2984924316406,297.1499938964844,293.1499938964844,0.005148425232619,-1811.2196044921875,299.0218505859375,0.5677983164787292,0.050000000745058,0.2282632738351822,292.4403381347656,291.1499938964844,270.75067138671875,270.25518798828125,283.5601501464844,293.29766845703125,292.25689697265625,1.0,0.215605616569519,0.9821228981018066,0.9821228981018066,1.0,1.0,-1.0779966115951538,0.4660497307777405,0.6119468808174133,0.2021015584468841,0.0,0.0,0.0,26.40382575988769,25.0,176.2929229736328,-5274.74072265625,119.50740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669006347656,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23235.9140625,18000.0,0.0,0.0,0.2323442548513412,0.0,0.0,0.0,0.0,1.0,0.0019534949678927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125375926494598,0.1217242553830146,-0.0091866618022322,0.0,0.0002357998891966,0.0,0.0,6.041449546813965,0.0,0.0,0.0,0.3010275959968567,4.0,0.0,1.0
290400,293.1693420410156,297.1499938964844,293.1499938964844,0.0713731870055198,-1742.11083984375,304.17205810546875,0.7949694395065308,0.1346465945243835,0.1220584437251091,293.1980285644531,297.1499938964844,293.1499938964844,0.1370524764060974,-3076.716796875,304.19024658203125,0.9479175209999084,0.2262412309646606,0.2152359336614608,293.155517578125,297.1499938964844,293.1499938964844,0.1077019944787025,-1872.1781005859373,304.17919921875,0.8831472992897034,0.1864586025476455,0.1310919523239135,293.1631164550781,297.1499938964844,293.1499938964844,0.126227855682373,-2880.4169921875,304.1845092773437,0.9243745803833008,0.2119585126638412,0.2016004920005798,293.2984924316406,297.1499938964844,293.1499938964844,0.005148425232619,-1811.2196044921875,299.0218505859375,0.5677983164787292,0.050000000745058,0.2282632738351822,292.4403381347656,291.1499938964844,270.75067138671875,270.25518798828125,283.5601501464844,293.29766845703125,292.25689697265625,1.0,0.215605616569519,0.9821228981018066,0.9821228981018066,1.0,1.0,-1.0779966115951538,0.4660497307777405,0.6119468808174133,0.2021015584468841,0.0,0.0,0.0,26.40382575988769,25.0,176.2929229736328,-5274.74072265625,119.50740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669006347656,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23235.9140625,18000.0,0.0,0.0,0.2323442548513412,0.0,0.0,0.0,0.0,1.0,0.0019534949678927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125375926494598,0.1217242553830146,-0.0091866618022322,0.0,0.0002357998891966,0.0,0.0,6.041449546813965,0.0,0.0,0.0,0.3010275959968567,4.0,0.0,1.0
290460,293.172607421875,297.1499938964844,293.1499938964844,0.0869953781366348,-2063.30712890625,304.1413269042969,0.7920879125595093,0.1334894448518753,0.1209531426429748,293.2005615234375,297.1499938964844,293.1499938964844,0.1659730374813079,-3639.768798828125,304.1334228515625,0.9444899559020996,0.2245038449764251,0.2134805768728256,293.15997314453125,297.1499938964844,293.1499938964844,0.1306403577327728,-2221.67578125,304.1349792480469,0.8808639645576477,0.1854136437177658,0.1302932947874069,293.16717529296875,297.1499938964844,293.1499938964844,0.1532591432332992,-3416.5927734375,304.1323547363281,0.9217118620872498,0.2107969373464584,0.2004065513610839,293.3020324707031,297.1499938964844,293.1499938964844,0.0058397282846271,-2198.952880859375,297.8593139648437,0.5674639940261841,0.050000000745058,0.2282731831073761,289.9433898925781,291.1499938964844,270.771728515625,270.27032470703125,282.2571105957031,293.3018798828125,290.27410888671875,1.0,0.2149175256490707,0.989273726940155,0.989273726940155,0.6000000238418579,1.0,-1.072182536125183,0.5373087525367737,0.5348738431930542,0.2745299339294433,0.0,0.0,1.0,26.39582252502441,25.0,440.5621032714844,-13668.3955078125,118.11949920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558654785156,311.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,9165.48046875,18000.0,0.0,0.0,0.2081894725561142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962998747825623,0.7963058352470398,-5.923296157561708e-06,0.0,0.0002112858492182,0.0,0.0,61.09700393676758,0.0,0.0,0.0,0.4812857508659363,4.0,0.0,1.0
290520,293.172607421875,297.1499938964844,293.1499938964844,0.0869953781366348,-2063.30712890625,304.1413269042969,0.7920879125595093,0.1334894448518753,0.1209531426429748,293.2005615234375,297.1499938964844,293.1499938964844,0.1659730374813079,-3639.768798828125,304.1334228515625,0.9444899559020996,0.2245038449764251,0.2134805768728256,293.15997314453125,297.1499938964844,293.1499938964844,0.1306403577327728,-2221.67578125,304.1349792480469,0.8808639645576477,0.1854136437177658,0.1302932947874069,293.16717529296875,297.1499938964844,293.1499938964844,0.1532591432332992,-3416.5927734375,304.1323547363281,0.9217118620872498,0.2107969373464584,0.2004065513610839,293.3020324707031,297.1499938964844,293.1499938964844,0.0058397282846271,-2198.952880859375,297.8593139648437,0.5674639940261841,0.050000000745058,0.2282731831073761,289.9433898925781,291.1499938964844,270.771728515625,270.27032470703125,282.2571105957031,293.3018798828125,290.27410888671875,1.0,0.2149175256490707,0.989273726940155,0.989273726940155,0.6000000238418579,1.0,-1.072182536125183,0.5373087525367737,0.5348738431930542,0.2745299339294433,0.0,0.0,1.0,26.39582252502441,25.0,440.5621032714844,-13668.3955078125,118.11949920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558654785156,311.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,9165.48046875,18000.0,0.0,0.0,0.2081894725561142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962998747825623,0.7963058352470398,-5.923296157561708e-06,0.0,0.0002112858492182,0.0,0.0,61.09700393676758,0.0,0.0,0.0,0.4812857508659363,4.0,0.0,1.0
290580,293.1759948730469,297.1499938964844,293.1499938964844,0.0884838998317718,-2098.525390625,304.1358642578125,0.7899509072303772,0.1322306394577026,0.119853489100933,293.2038269042969,297.1499938964844,293.1499938964844,0.1689306944608688,-3702.951904296875,304.1230773925781,0.941926658153534,0.2225564271211624,0.2116871774196624,293.16473388671875,297.1499938964844,293.1499938964844,0.1333338320255279,-2265.574951171875,304.1269226074219,0.8793633580207825,0.1841936409473419,0.12947878241539,293.1717224121094,297.1499938964844,293.1499938964844,0.1564337313175201,-3483.930908203125,304.12286376953125,0.919950306415558,0.2094363123178482,0.1991679072380066,293.3090209960937,297.1499938964844,293.1499938964844,0.0054450696334242,-2102.08154296875,297.8343200683594,0.5677486062049866,0.050000000745058,0.2282649427652359,290.0624694824219,291.1499938964844,270.7926025390625,270.2852783203125,276.9849548339844,293.3091125488281,289.2051086425781,1.0,0.2142816931009292,0.6345800757408142,0.6345800757408142,0.3654198944568634,1.0,-1.0662370920181274,0.7688543200492859,0.2973827719688415,0.5068030953407288,0.0,0.0,1.0,26.318363189697266,25.0,-3827.242919921875,-7263.9775390625,116.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84783935546875,300.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,20566.0078125,18000.0,0.0,0.0,0.21065254509449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391194015741348,0.139124259352684,-4.855380211665761e-06,0.0,0.0002137855481123,0.0,0.0,6.221948623657227,0.0,0.0,0.0,0.2972649037837982,4.0,0.0,1.0
290640,293.1759948730469,297.1499938964844,293.1499938964844,0.0884838998317718,-2098.525390625,304.1358642578125,0.7899509072303772,0.1322306394577026,0.119853489100933,293.2038269042969,297.1499938964844,293.1499938964844,0.1689306944608688,-3702.951904296875,304.1230773925781,0.941926658153534,0.2225564271211624,0.2116871774196624,293.16473388671875,297.1499938964844,293.1499938964844,0.1333338320255279,-2265.574951171875,304.1269226074219,0.8793633580207825,0.1841936409473419,0.12947878241539,293.1717224121094,297.1499938964844,293.1499938964844,0.1564337313175201,-3483.930908203125,304.12286376953125,0.919950306415558,0.2094363123178482,0.1991679072380066,293.3090209960937,297.1499938964844,293.1499938964844,0.0054450696334242,-2102.08154296875,297.8343200683594,0.5677486062049866,0.050000000745058,0.2282649427652359,290.0624694824219,291.1499938964844,270.7926025390625,270.2852783203125,276.9849548339844,293.3091125488281,289.2051086425781,1.0,0.2142816931009292,0.6345800757408142,0.6345800757408142,0.3654198944568634,1.0,-1.0662370920181274,0.7688543200492859,0.2973827719688415,0.5068030953407288,0.0,0.0,1.0,26.318363189697266,25.0,-3827.242919921875,-7263.9775390625,116.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84783935546875,300.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,20566.0078125,18000.0,0.0,0.0,0.21065254509449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391194015741348,0.139124259352684,-4.855380211665761e-06,0.0,0.0002137855481123,0.0,0.0,6.221948623657227,0.0,0.0,0.0,0.2972649037837982,4.0,0.0,1.0
290700,293.1767578125,297.1499938964844,293.1499938964844,0.0925303027033805,-2182.037353515625,304.1325378417969,0.7886553406715393,0.1317525058984756,0.1193718314170837,293.2041015625,297.1499938964844,293.1499938964844,0.1769989430904388,-3851.49169921875,304.1160888671875,0.9403562545776368,0.2218216210603714,0.2109227031469345,293.16583251953125,297.1499938964844,293.1499938964844,0.139784425497055,-2359.00244140625,304.12158203125,0.8783619999885559,0.1837891191244125,0.1291433423757553,293.1727294921875,297.1499938964844,293.1499938964844,0.164088562130928,-3627.609375,304.116455078125,0.918772041797638,0.2089660912752151,0.1986584216356277,293.3070983886719,297.1499938964844,293.1499938964844,0.0060484749265015,-2345.525146484375,297.2600402832031,0.5675774216651917,0.050000000745058,0.228270024061203,288.8425598144531,291.1499938964844,270.802978515625,270.29266357421875,277.7011413574219,293.30712890625,289.3128662109375,1.0,0.213962435722351,0.6170032024383545,0.6170032024383545,0.3829967677593231,1.0,-1.0637327432632446,0.735188364982605,0.328544408082962,0.4738534688949585,0.0,0.0,1.0,26.309303283691406,25.0,80.34501647949219,-15456.7333984375,116.17224884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37872314453125,310.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,10070.4755859375,19080.0,0.0,0.0,0.2119489908218383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748407006263732,0.974848747253418,-8.048208655964117e-06,0.0,0.0002151012740796,0.0,0.0,104.7709503173828,0.0,0.0,0.0,0.5687466859817505,4.0,0.0,1.0
290760,293.17803955078125,297.1499938964844,293.1499938964844,0.0811830833554267,-1946.2889404296875,304.15594482421875,0.7873335480690002,0.1311588436365127,0.1188972666859626,293.2055358886719,297.1499938964844,293.1499938964844,0.1554538309574127,-3440.860595703125,304.1606750488281,0.9386625289916992,0.2208558619022369,0.2101233750581741,293.1678161621094,297.1499938964844,293.1499938964844,0.123017244040966,-2108.56640625,304.1566467285156,0.8773053884506226,0.1832035630941391,0.1288032829761505,293.1746826171875,297.1499938964844,293.1499938964844,0.1443325579166412,-3243.63427734375,304.15777587890625,0.9174962639808656,0.2082913219928741,0.1981222778558731,293.3098449707031,297.1499938964844,293.1499938964844,0.0055622765794396,-2067.819091796875,297.98663330078125,0.5673722624778748,0.050000000745058,0.2282760888338089,290.5351867675781,291.1499938964844,270.81329345703125,270.3000183105469,278.1842041015625,293.309326171875,290.7450866699219,1.0,0.2136449068784713,0.6057457327842712,0.6057457327842712,0.3942542374134063,1.0,-1.06115984916687,0.7119612693786621,0.349198579788208,0.4513376951217651,0.0,0.0,1.0,26.30707550048828,25.0,1263.0501708984375,-15374.1494140625,115.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,310.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,13831.44140625,19080.0,0.0,0.0,0.2229512631893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194587469100952,1.1945992708206177,-1.1793656085501423e-05,0.0,0.000226267176913,0.0,0.0,189.633529663086,0.0,0.0,0.0,0.6615087985992432,4.0,0.0,1.0
290820,293.1815490722656,297.1499938964844,293.1499938964844,0.0746044293045997,-1814.0908203125,304.1644897460937,0.7824564576148987,0.1297396123409271,0.1176902651786804,293.2093200683594,297.1499938964844,293.1499938964844,0.1434682309627533,-3211.210205078125,304.1763000488281,0.9323513507843018,0.2186825275421142,0.2081364840269088,293.1727905273437,297.1499938964844,293.1499938964844,0.1138833537697792,-1971.3184814453125,304.16900634765625,0.8727419376373291,0.181741714477539,0.1278451532125473,293.1795349121094,297.1499938964844,293.1499938964844,0.1335906535387039,-3033.49609375,304.1723327636719,0.9121912717819214,0.2066866308450698,0.1966787874698639,293.31854248046875,297.1499938964844,293.1499938964844,0.0052387779578566,-1907.0120849609373,298.30322265625,0.565578043460846,0.050000000745058,0.2283292561769485,291.4057922363281,291.1499938964844,270.8337707519531,270.3144836425781,281.4432373046875,293.3179016113281,291.4693603515625,1.0,0.2129312455654144,0.9268725514411926,0.9268725514411926,0.6000000238418579,1.0,-1.0545082092285156,0.5427753925323486,0.511732816696167,0.2843275666236877,0.0,0.0,0.2464537471532821,26.48528480529785,25.0,948.2369384765624,-10839.3125,114.09381103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5472717285156,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29417.587890625,19080.0,0.0,0.0,0.24288310110569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710311532020569,0.5710397958755493,-8.632873687020037e-06,0.0,0.0002464954741299,0.0,0.0,51.448463439941406,0.0,0.0,0.0,0.4136046171188354,4.0,0.0,1.0
290880,293.1815490722656,297.1499938964844,293.1499938964844,0.0746044293045997,-1814.0908203125,304.1644897460937,0.7824564576148987,0.1297396123409271,0.1176902651786804,293.2093200683594,297.1499938964844,293.1499938964844,0.1434682309627533,-3211.210205078125,304.1763000488281,0.9323513507843018,0.2186825275421142,0.2081364840269088,293.1727905273437,297.1499938964844,293.1499938964844,0.1138833537697792,-1971.3184814453125,304.16900634765625,0.8727419376373291,0.181741714477539,0.1278451532125473,293.1795349121094,297.1499938964844,293.1499938964844,0.1335906535387039,-3033.49609375,304.1723327636719,0.9121912717819214,0.2066866308450698,0.1966787874698639,293.31854248046875,297.1499938964844,293.1499938964844,0.0052387779578566,-1907.0120849609373,298.30322265625,0.565578043460846,0.050000000745058,0.2283292561769485,291.4057922363281,291.1499938964844,270.8337707519531,270.3144836425781,281.4432373046875,293.3179016113281,291.4693603515625,1.0,0.2129312455654144,0.9268725514411926,0.9268725514411926,0.6000000238418579,1.0,-1.0545082092285156,0.5427753925323486,0.511732816696167,0.2843275666236877,0.0,0.0,0.2464537471532821,26.48528480529785,25.0,948.2369384765624,-10839.3125,114.09381103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5472717285156,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29417.587890625,19080.0,0.0,0.0,0.24288310110569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710311532020569,0.5710397958755493,-8.632873687020037e-06,0.0,0.0002464954741299,0.0,0.0,51.448463439941406,0.0,0.0,0.0,0.4136046171188354,4.0,0.0,1.0
290940,293.1846618652344,297.1499938964844,293.1499938964844,0.0784155800938606,-1894.052001953125,304.1537475585937,0.7782799601554871,0.1283041834831237,0.1163875386118888,293.21221923828125,297.1499938964844,293.1499938964844,0.1506762951612472,-3355.0810546875,304.15631103515625,0.927179753780365,0.21658755838871,0.2061235606670379,293.1771545410156,297.1499938964844,293.1499938964844,0.1198224946856498,-2063.584228515625,304.1534118652344,0.8690187335014343,0.1802780628204345,0.1268073618412017,293.18359375,297.1499938964844,293.1499938964844,0.1406536102294922,-3176.16259765625,304.15386962890625,0.9080582857131958,0.2051119804382324,0.195167526602745,293.3249206542969,297.1499938964844,293.1499938964844,0.0054097059182822,-2013.205322265625,297.8607177734375,0.5645486116409302,0.050000000745058,0.2283602654933929,290.6155090332031,291.1499938964844,270.85400390625,270.32867431640625,283.6164245605469,293.32452392578125,290.9019775390625,1.0,0.2121678739786148,0.9723371863365172,0.9723371863365172,1.0,1.0,-1.0475056171417236,0.4522235095500946,0.5952820777893066,0.1957704573869705,0.0,0.0,1.0,26.55528259277344,25.0,939.4480590820312,-11929.8984375,112.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5443420410156,309.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,10749.677734375,18000.0,0.0,0.0,0.2376218438148498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917084813117981,0.9170923233032228,-7.538269528595265e-06,0.0,0.000241155968979,0.0,0.0,90.68415069580078,0.0,0.0,0.0,0.5237773060798645,4.0,0.0,1.0
291000,293.1846618652344,297.1499938964844,293.1499938964844,0.0784155800938606,-1894.052001953125,304.1537475585937,0.7782799601554871,0.1283041834831237,0.1163875386118888,293.21221923828125,297.1499938964844,293.1499938964844,0.1506762951612472,-3355.0810546875,304.15631103515625,0.927179753780365,0.21658755838871,0.2061235606670379,293.1771545410156,297.1499938964844,293.1499938964844,0.1198224946856498,-2063.584228515625,304.1534118652344,0.8690187335014343,0.1802780628204345,0.1268073618412017,293.18359375,297.1499938964844,293.1499938964844,0.1406536102294922,-3176.16259765625,304.15386962890625,0.9080582857131958,0.2051119804382324,0.195167526602745,293.3249206542969,297.1499938964844,293.1499938964844,0.0054097059182822,-2013.205322265625,297.8607177734375,0.5645486116409302,0.050000000745058,0.2283602654933929,290.6155090332031,291.1499938964844,270.85400390625,270.32867431640625,283.6164245605469,293.32452392578125,290.9019775390625,1.0,0.2121678739786148,0.9723371863365172,0.9723371863365172,1.0,1.0,-1.0475056171417236,0.4522235095500946,0.5952820777893066,0.1957704573869705,0.0,0.0,1.0,26.55528259277344,25.0,939.4480590820312,-11929.8984375,112.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5443420410156,309.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,10749.677734375,18000.0,0.0,0.0,0.2376218438148498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917084813117981,0.9170923233032228,-7.538269528595265e-06,0.0,0.000241155968979,0.0,0.0,90.68415069580078,0.0,0.0,0.0,0.5237773060798645,4.0,0.0,1.0
291060,293.1879577636719,297.1499938964844,293.1499938964844,0.0730857998132705,-1789.1173095703125,304.1576843261719,0.7742115259170532,0.1267601251602172,0.1150455102324485,293.215576171875,297.1499938964844,293.1499938964844,0.1411556154489517,-3174.611572265625,304.1634521484375,0.922153890132904,0.2143339365720749,0.204049065709114,293.1817932128906,297.1499938964844,293.1499938964844,0.1125342324376106,-1955.31103515625,304.1591796875,0.8654042482376099,0.1786514371633529,0.1257181614637375,293.18798828125,297.1499938964844,293.1499938964844,0.1321130841970443,-3011.078369140625,304.1606140136719,0.9041681289672852,0.2033707946538925,0.1935795992612838,293.3349914550781,297.1499938964844,293.1499938964844,0.0049363253638148,-1817.538818359375,298.1979675292969,0.5636816024780273,0.050000000745058,0.2283866107463836,291.5250549316406,291.1499938964844,270.8739318847656,270.3425598144531,283.6588439941406,293.3345642089844,291.0665588378906,1.0,0.2113849371671676,0.9748048186302184,0.9748048186302184,1.0,1.0,-1.0402237176895142,0.448553591966629,0.5916700959205627,0.1939553469419479,0.0,0.0,0.0,26.61081314086914,25.0,-1480.5423583984375,-4201.59521484375,110.9646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939147949219,301.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21306.884765625,18000.0,0.0,0.0,0.2379447817802429,0.0,0.0,0.0,0.0,1.0,0.0035552750341594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773137956857681,0.1021137163043022,-0.0247999243438243,0.0,0.0002414837072137,0.0,0.0,4.599379539489746,0.0,0.0,0.0,0.2879735827445984,4.0,0.0,1.0
291120,293.1879577636719,297.1499938964844,293.1499938964844,0.0730857998132705,-1789.1173095703125,304.1576843261719,0.7742115259170532,0.1267601251602172,0.1150455102324485,293.215576171875,297.1499938964844,293.1499938964844,0.1411556154489517,-3174.611572265625,304.1634521484375,0.922153890132904,0.2143339365720749,0.204049065709114,293.1817932128906,297.1499938964844,293.1499938964844,0.1125342324376106,-1955.31103515625,304.1591796875,0.8654042482376099,0.1786514371633529,0.1257181614637375,293.18798828125,297.1499938964844,293.1499938964844,0.1321130841970443,-3011.078369140625,304.1606140136719,0.9041681289672852,0.2033707946538925,0.1935795992612838,293.3349914550781,297.1499938964844,293.1499938964844,0.0049363253638148,-1817.538818359375,298.1979675292969,0.5636816024780273,0.050000000745058,0.2283866107463836,291.5250549316406,291.1499938964844,270.8739318847656,270.3425598144531,283.6588439941406,293.3345642089844,291.0665588378906,1.0,0.2113849371671676,0.9748048186302184,0.9748048186302184,1.0,1.0,-1.0402237176895142,0.448553591966629,0.5916700959205627,0.1939553469419479,0.0,0.0,0.0,26.61081314086914,25.0,-1480.5423583984375,-4201.59521484375,110.9646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939147949219,301.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21306.884765625,18000.0,0.0,0.0,0.2379447817802429,0.0,0.0,0.0,0.0,1.0,0.0035552750341594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773137956857681,0.1021137163043022,-0.0247999243438243,0.0,0.0002414837072137,0.0,0.0,4.599379539489746,0.0,0.0,0.0,0.2879735827445984,4.0,0.0,1.0
291180,293.1899108886719,297.1499938964844,293.1499938964844,0.0697449743747711,-1723.0106201171875,304.1646423339844,0.7707936763763428,0.1254031956195831,0.1137972921133041,293.2171936035156,297.1499938964844,293.1499938964844,0.1355442404747009,-3063.490234375,304.1755065917969,0.9180473685264589,0.2123448550701141,0.2021516412496566,293.1846923828125,297.1499938964844,293.1499938964844,0.1082483977079391,-1889.080322265625,304.1689758300781,0.8624913096427917,0.1772571206092834,0.1247224807739257,293.1907043457031,297.1499938964844,293.1499938964844,0.1271532773971557,-2910.851806640625,304.1720886230469,0.9011461734771729,0.2018585950136184,0.192132830619812,293.33856201171875,297.1499938964844,293.1499938964844,0.0051606255583465,-1865.697265625,298.0801086425781,0.5631859302520752,0.050000000745058,0.2284018397331237,291.4294128417969,291.1499938964844,270.8935241699219,270.3561096191406,283.672119140625,293.3378601074219,291.9422302246094,1.0,0.2105945348739624,0.9772724509239196,0.9772724509239196,1.0,1.0,-1.0335346460342407,0.4455313980579376,0.5880032181739807,0.1926578432321548,0.0,0.0,0.0,26.614744186401367,25.0,2136.674560546875,-12555.9521484375,109.44465637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06756591796875,310.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,14422.5986328125,18000.0,0.0,0.0,0.2224698215723037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576317071914672,0.957640528678894,-8.830493243294768e-06,0.0,0.0002257785818073,0.0,0.0,108.5550308227539,0.0,0.0,0.0,0.5166691541671753,4.0,0.0,1.0
291240,293.1899108886719,297.1499938964844,293.1499938964844,0.0697449743747711,-1723.0106201171875,304.1646423339844,0.7707936763763428,0.1254031956195831,0.1137972921133041,293.2171936035156,297.1499938964844,293.1499938964844,0.1355442404747009,-3063.490234375,304.1755065917969,0.9180473685264589,0.2123448550701141,0.2021516412496566,293.1846923828125,297.1499938964844,293.1499938964844,0.1082483977079391,-1889.080322265625,304.1689758300781,0.8624913096427917,0.1772571206092834,0.1247224807739257,293.1907043457031,297.1499938964844,293.1499938964844,0.1271532773971557,-2910.851806640625,304.1720886230469,0.9011461734771729,0.2018585950136184,0.192132830619812,293.33856201171875,297.1499938964844,293.1499938964844,0.0051606255583465,-1865.697265625,298.0801086425781,0.5631859302520752,0.050000000745058,0.2284018397331237,291.4294128417969,291.1499938964844,270.8935241699219,270.3561096191406,283.672119140625,293.3378601074219,291.9422302246094,1.0,0.2105945348739624,0.9772724509239196,0.9772724509239196,1.0,1.0,-1.0335346460342407,0.4455313980579376,0.5880032181739807,0.1926578432321548,0.0,0.0,0.0,26.614744186401367,25.0,2136.674560546875,-12555.9521484375,109.44465637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06756591796875,310.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,14422.5986328125,18000.0,0.0,0.0,0.2224698215723037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576317071914672,0.957640528678894,-8.830493243294768e-06,0.0,0.0002257785818073,0.0,0.0,108.5550308227539,0.0,0.0,0.0,0.5166691541671753,4.0,0.0,1.0
291300,293.19146728515625,297.1499938964844,293.1499938964844,0.0652720928192138,-1636.75244140625,304.1692810058594,0.7687734961509705,0.1245921850204467,0.1131225302815437,293.2189025878906,297.1499938964844,293.1499938964844,0.1278254091739654,-2913.022216796875,304.1834716796875,0.9155484437942504,0.2111561596393585,0.2010928690433502,293.1869506835937,297.1499938964844,293.1499938964844,0.1022296845912933,-1797.3739013671875,304.1753234863281,0.8606728911399841,0.1763760298490524,0.1241600140929222,293.19287109375,297.1499938964844,293.1499938964844,0.1200710907578468,-2770.394775390625,304.1795959472656,0.8992384076118469,0.2009181976318359,0.1913081556558609,293.3446044921875,297.1499938964844,293.1499938964844,0.0046893456019461,-1676.702392578125,298.47332763671875,0.5627660751342773,0.050000000745058,0.2284147441387176,292.3447570800781,291.1499938964844,270.9031677246094,270.3627319335937,283.68145751953125,293.3438415527344,292.0180053710937,1.0,0.210191860795021,0.9785062670707704,0.9785062670707704,1.0,1.0,-1.0298049449920654,0.4438406825065613,0.5859642624855042,0.1919383555650711,0.0,0.0,0.0,26.64083671569824,25.0,-362.7216491699219,-4725.373046875,108.64578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572814941406,303.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22303.333984375,18000.0,0.0,0.0,0.2209159582853317,0.0,0.0,0.0,0.0,1.0,0.0028062029741704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929548591375351,0.1102367267012596,-0.0172818657010793,0.0,0.000224201605306,0.0,0.0,5.220019817352295,0.0,0.0,0.0,0.2945498824119568,4.0,0.0,1.0
291360,293.1925964355469,297.1499938964844,293.1499938964844,0.0762956887483596,-1859.677978515625,304.1459045410156,0.7666929364204407,0.1238421276211738,0.1124145835638046,293.2198486328125,297.1499938964844,293.1499938964844,0.1475871056318283,-3307.95849609375,304.1417541503906,0.913072109222412,0.2100968062877655,0.2000251114368438,293.1885681152344,297.1499938964844,293.1499938964844,0.1180390790104866,-2043.6558837890625,304.1422119140625,0.8588095307350159,0.1755861043930053,0.1235701888799667,293.1943359375,297.1499938964844,293.1499938964844,0.1387728750705719,-3149.57373046875,304.1405029296875,0.8973128199577332,0.2000871300697326,0.1904650181531906,293.3465270996094,297.1499938964844,293.1499938964844,0.0050286273472011,-1904.9012451171875,297.6153564453125,0.5623564124107361,0.050000000745058,0.22842738032341,290.6468200683594,291.1499938964844,270.9127502441406,270.3692932128906,283.48748779296875,293.346435546875,290.3014221191406,1.0,0.2097817659378051,0.9828050136566162,0.9828050136566162,0.800000011920929,1.0,-1.0259686708450315,0.4534798264503479,0.5724887847900391,0.2025379985570907,0.0,0.0,0.1323232948780059,26.66593742370605,25.0,-2185.820556640625,-2399.135986328125,107.83020782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7203674316406,298.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,19609.388671875,18000.0,0.0,0.0,0.2118506282567978,0.0,0.0,0.0,0.0,1.0,0.0073210941627621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214206203818321,0.0729296952486038,-0.0515090711414814,0.0,0.000215001462493,0.0,0.0,2.9677810668945312,0.0,0.0,0.0,0.2742572426795959,4.0,0.0,1.0
291420,293.1941223144531,297.1499938964844,293.1499938964844,0.0659020915627479,-1651.979736328125,304.1671142578125,0.7640489935874939,0.12245674431324,0.111178882420063,293.2213439941406,297.1499938964844,293.1499938964844,0.1293617933988571,-2946.784912109375,304.179443359375,0.9100469946861268,0.2080300748348236,0.198120579123497,293.1910400390625,297.1499938964844,293.1499938964844,0.1036880314350128,-1821.8944091796875,304.17236328125,0.856697678565979,0.1741137355566024,0.1225623115897178,293.1967163085937,297.1499938964844,293.1499938964844,0.1219205111265182,-2810.202392578125,304.176025390625,0.8951286673545837,0.1984821259975433,0.1889902800321579,293.35040283203125,297.1499938964844,293.1499938964844,0.0048675262369215,-1755.7794189453125,298.0917053222656,0.5625095367431641,0.050000000745058,0.2284227907657623,291.7844543457031,291.1499938964844,270.9315795898437,270.382080078125,278.3681945800781,293.349609375,291.9924621582031,1.0,0.2089951187372207,0.884433388710022,0.884433388710022,0.4000000059604645,1.0,-1.0192139148712158,0.7079010009765625,0.3113129138946533,0.4578623473644256,0.0,0.0,0.0,26.60350608825684,25.0,1259.166015625,-11731.916015625,106.33204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76226806640625,308.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,25925.048828125,18000.0,0.0,0.0,0.2026619613170623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063595235347748,0.4063664078712463,-6.88318868924398e-06,0.0,0.0002056761295534,0.0,0.0,27.79121398925781,0.0,0.0,0.0,0.333138108253479,4.0,0.0,1.0
291480,293.1941223144531,297.1499938964844,293.1499938964844,0.0659020915627479,-1651.979736328125,304.1671142578125,0.7640489935874939,0.12245674431324,0.111178882420063,293.2213439941406,297.1499938964844,293.1499938964844,0.1293617933988571,-2946.784912109375,304.179443359375,0.9100469946861268,0.2080300748348236,0.198120579123497,293.1910400390625,297.1499938964844,293.1499938964844,0.1036880314350128,-1821.8944091796875,304.17236328125,0.856697678565979,0.1741137355566024,0.1225623115897178,293.1967163085937,297.1499938964844,293.1499938964844,0.1219205111265182,-2810.202392578125,304.176025390625,0.8951286673545837,0.1984821259975433,0.1889902800321579,293.35040283203125,297.1499938964844,293.1499938964844,0.0048675262369215,-1755.7794189453125,298.0917053222656,0.5625095367431641,0.050000000745058,0.2284227907657623,291.7844543457031,291.1499938964844,270.9315795898437,270.382080078125,278.3681945800781,293.349609375,291.9924621582031,1.0,0.2089951187372207,0.884433388710022,0.884433388710022,0.4000000059604645,1.0,-1.0192139148712158,0.7079010009765625,0.3113129138946533,0.4578623473644256,0.0,0.0,0.0,26.60350608825684,25.0,1259.166015625,-11731.916015625,106.33204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76226806640625,308.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,25925.048828125,18000.0,0.0,0.0,0.2026619613170623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063595235347748,0.4063664078712463,-6.88318868924398e-06,0.0,0.0002056761295534,0.0,0.0,27.79121398925781,0.0,0.0,0.0,0.333138108253479,4.0,0.0,1.0
291540,293.1952514648437,297.1499938964844,293.1499938964844,0.0839393660426139,-2022.5499267578125,304.1331787109375,0.7607291340827942,0.1211070492863655,0.1098935380578041,293.2221984863281,297.1499938964844,293.1499938964844,0.162766084074974,-3606.05029296875,304.11724853515625,0.906203031539917,0.2060433179140091,0.196131095290184,293.19293212890625,297.1499938964844,293.1499938964844,0.1304791122674942,-2234.48828125,304.1228942871094,0.8538176417350769,0.1726837903261184,0.1214892417192459,293.1984558105469,297.1499938964844,293.1499938964844,0.1536989510059356,-3446.093505859375,304.11749267578125,0.8921117186546326,0.1969381719827652,0.187428742647171,293.34991455078125,297.1499938964844,293.1499938964844,0.0054681818000972,-2164.1689453125,296.5333557128906,0.5621644258499146,0.050000000745058,0.2284335345029831,288.7725524902344,291.1499938964844,270.95001220703125,270.3944091796875,277.70074462890625,293.35015869140625,289.1922302246094,1.0,0.2082285583019256,0.6187203526496887,0.6187203526496887,0.3812796771526336,1.0,-1.0121345520019531,0.7045598030090332,0.3075747787952423,0.4564152657985687,0.0,0.0,1.0,26.581636428833008,25.0,-108.1532974243164,-14875.51953125,104.8401107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37078857421875,310.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,9813.513671875,19080.0,0.0,0.0,0.2002421915531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947665512561798,0.9476731419563292,-7.672842912143096e-06,0.0,0.0002032203628914,0.0,0.0,96.82725524902344,0.0,0.0,0.0,0.5567687153816223,4.0,0.0,1.0
291600,293.1952514648437,297.1499938964844,293.1499938964844,0.0839393660426139,-2022.5499267578125,304.1331787109375,0.7607291340827942,0.1211070492863655,0.1098935380578041,293.2221984863281,297.1499938964844,293.1499938964844,0.162766084074974,-3606.05029296875,304.11724853515625,0.906203031539917,0.2060433179140091,0.196131095290184,293.19293212890625,297.1499938964844,293.1499938964844,0.1304791122674942,-2234.48828125,304.1228942871094,0.8538176417350769,0.1726837903261184,0.1214892417192459,293.1984558105469,297.1499938964844,293.1499938964844,0.1536989510059356,-3446.093505859375,304.11749267578125,0.8921117186546326,0.1969381719827652,0.187428742647171,293.34991455078125,297.1499938964844,293.1499938964844,0.0054681818000972,-2164.1689453125,296.5333557128906,0.5621644258499146,0.050000000745058,0.2284335345029831,288.7725524902344,291.1499938964844,270.95001220703125,270.3944091796875,277.70074462890625,293.35015869140625,289.1922302246094,1.0,0.2082285583019256,0.6187203526496887,0.6187203526496887,0.3812796771526336,1.0,-1.0121345520019531,0.7045598030090332,0.3075747787952423,0.4564152657985687,0.0,0.0,1.0,26.581636428833008,25.0,-108.1532974243164,-14875.51953125,104.8401107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37078857421875,310.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,9813.513671875,19080.0,0.0,0.0,0.2002421915531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947665512561798,0.9476731419563292,-7.672842912143096e-06,0.0,0.0002032203628914,0.0,0.0,96.82725524902344,0.0,0.0,0.0,0.5567687153816223,4.0,0.0,1.0
