time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1959228515625,297.1499938964844,293.1499938964844,0.0685087293386459,-1707.9954833984375,304.1627502441406,0.7576921582221985,0.1198265627026557,0.1087784394621849,293.2233581542969,297.1499938964844,293.1499938964844,0.1344009190797805,-3052.390380859375,304.1720886230469,0.9025355577468872,0.2039790153503418,0.1942598223686218,293.1946716308594,297.1499938964844,293.1499938964844,0.1080782562494278,-1893.1756591796875,304.16656494140625,0.8510952591896057,0.1712435781955719,0.120536558330059,293.2003173828125,297.1499938964844,293.1499938964844,0.1272391825914383,-2921.809326171875,304.16925048828125,0.8891506791114807,0.1953394263982772,0.1859898269176483,293.3549194335937,297.1499938964844,293.1499938964844,0.0048397174105048,-1793.641845703125,297.6302490234375,0.5617179274559021,0.050000000745058,0.2284474670886993,291.15234375,291.1499938964844,270.9681701660156,270.4063415527344,278.5074768066406,293.3544311523437,291.2431335449219,1.0,0.2074612975120544,0.6001365780830383,0.6001365780830383,0.4000000059604645,1.0,-1.0056967735290527,0.6660860776901245,0.339610755443573,0.4198290109634399,0.0,0.0,0.625813364982605,26.5788631439209,25.0,1214.4744873046875,-14311.0927734375,103.42323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1274719238281,309.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18739.029296875,19080.0,0.0,0.0,0.2225120514631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165324687957764,1.216545581817627,-1.3224811482359655e-05,0.0,0.0002258214371977,0.0,0.0,211.23731994628903,0.0,0.0,0.0,0.660923957824707,4.0,0.0,1.0
291720,293.1959228515625,297.1499938964844,293.1499938964844,0.0685087293386459,-1707.9954833984375,304.1627502441406,0.7576921582221985,0.1198265627026557,0.1087784394621849,293.2233581542969,297.1499938964844,293.1499938964844,0.1344009190797805,-3052.390380859375,304.1720886230469,0.9025355577468872,0.2039790153503418,0.1942598223686218,293.1946716308594,297.1499938964844,293.1499938964844,0.1080782562494278,-1893.1756591796875,304.16656494140625,0.8510952591896057,0.1712435781955719,0.120536558330059,293.2003173828125,297.1499938964844,293.1499938964844,0.1272391825914383,-2921.809326171875,304.16925048828125,0.8891506791114807,0.1953394263982772,0.1859898269176483,293.3549194335937,297.1499938964844,293.1499938964844,0.0048397174105048,-1793.641845703125,297.6302490234375,0.5617179274559021,0.050000000745058,0.2284474670886993,291.15234375,291.1499938964844,270.9681701660156,270.4063415527344,278.5074768066406,293.3544311523437,291.2431335449219,1.0,0.2074612975120544,0.6001365780830383,0.6001365780830383,0.4000000059604645,1.0,-1.0056967735290527,0.6660860776901245,0.339610755443573,0.4198290109634399,0.0,0.0,0.625813364982605,26.5788631439209,25.0,1214.4744873046875,-14311.0927734375,103.42323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1274719238281,309.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18739.029296875,19080.0,0.0,0.0,0.2225120514631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165324687957764,1.216545581817627,-1.3224811482359655e-05,0.0,0.0002258214371977,0.0,0.0,211.23731994628903,0.0,0.0,0.0,0.660923957824707,4.0,0.0,1.0
291780,293.196533203125,297.1499938964844,293.1499938964844,0.0695151984691619,-1730.9442138671875,304.15576171875,0.7536784410476685,0.118533156812191,0.1076076179742813,293.2239990234375,297.1499938964844,293.1499938964844,0.1363043040037155,-3094.86083984375,304.15966796875,0.8977649807929993,0.2019906044006347,0.1923428624868393,293.1962890625,297.1499938964844,293.1499938964844,0.1098039597272872,-1922.47216796875,304.1566772460937,0.8472484350204468,0.1697852909564972,0.1195060834288597,293.2016296386719,297.1499938964844,293.1499938964844,0.1293459087610244,-2968.133056640625,304.1575622558594,0.8850297927856445,0.1937905102968216,0.1844959259033203,293.360107421875,297.1499938964844,293.1499938964844,0.0047207763418555,-1774.7301025390625,297.4565124511719,0.5604807734489441,0.050000000745058,0.2284861356019973,290.9788818359375,291.1499938964844,270.9862670898437,270.4179077148437,283.33990478515625,293.3599548339844,290.7449645996094,1.0,0.2066269516944885,0.9754751324653624,0.9754751324653624,0.800000011920929,1.0,-0.9990069270133972,0.4438882768154144,0.5551186800003052,0.2002703994512558,0.0,0.0,0.6514611840248108,26.680320739746094,25.0,-712.55419921875,-6736.56103515625,101.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03326416015625,303.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,22422.37890625,19080.0,0.0,0.0,0.2289279103279113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090222984552383,0.2090277224779129,-5.416657131718239e-06,0.0,0.0002323327207705,0.0,0.0,10.594552040100098,0.0,0.0,0.0,0.3199907839298248,4.0,0.0,1.0
291840,293.196533203125,297.1499938964844,293.1499938964844,0.0695151984691619,-1730.9442138671875,304.15576171875,0.7536784410476685,0.118533156812191,0.1076076179742813,293.2239990234375,297.1499938964844,293.1499938964844,0.1363043040037155,-3094.86083984375,304.15966796875,0.8977649807929993,0.2019906044006347,0.1923428624868393,293.1962890625,297.1499938964844,293.1499938964844,0.1098039597272872,-1922.47216796875,304.1566772460937,0.8472484350204468,0.1697852909564972,0.1195060834288597,293.2016296386719,297.1499938964844,293.1499938964844,0.1293459087610244,-2968.133056640625,304.1575622558594,0.8850297927856445,0.1937905102968216,0.1844959259033203,293.360107421875,297.1499938964844,293.1499938964844,0.0047207763418555,-1774.7301025390625,297.4565124511719,0.5604807734489441,0.050000000745058,0.2284861356019973,290.9788818359375,291.1499938964844,270.9862670898437,270.4179077148437,283.33990478515625,293.3599548339844,290.7449645996094,1.0,0.2066269516944885,0.9754751324653624,0.9754751324653624,0.800000011920929,1.0,-0.9990069270133972,0.4438882768154144,0.5551186800003052,0.2002703994512558,0.0,0.0,0.6514611840248108,26.680320739746094,25.0,-712.55419921875,-6736.56103515625,101.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03326416015625,303.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,22422.37890625,19080.0,0.0,0.0,0.2289279103279113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090222984552383,0.2090277224779129,-5.416657131718239e-06,0.0,0.0002323327207705,0.0,0.0,10.594552040100098,0.0,0.0,0.0,0.3199907839298248,4.0,0.0,1.0
291900,293.1964416503906,297.1499938964844,293.1499938964844,0.0674305185675621,-1689.592529296875,304.1590576171875,0.7524120211601257,0.1179670169949531,0.1070737987756729,293.2237548828125,297.1499938964844,293.1499938964844,0.1327074319124221,-3022.9482421875,304.1654663085937,0.8963015079498291,0.2011006027460098,0.1914765238761901,293.1965026855469,297.1499938964844,293.1499938964844,0.1070011779665947,-1878.79296875,304.161376953125,0.8461350798606873,0.1691534966230392,0.1190432384610176,293.2017822265625,297.1499938964844,293.1499938964844,0.1260766983032226,-2901.6923828125,304.1630859375,0.8838666081428528,0.1931120157241821,0.1838300675153732,293.36083984375,297.1499938964844,293.1499938964844,0.0048464187420904,-1799.9517822265625,297.41619873046875,0.5604284405708313,0.050000000745058,0.2284878492355346,290.97662353515625,291.1499938964844,270.99530029296875,270.4235534667969,283.73321533203125,293.360595703125,291.3541259765625,1.0,0.2062258720397949,0.9693439602851868,0.9693439602851868,1.0,1.0,-0.995973527431488,0.4283221662044525,0.5676513910293579,0.1856449246406555,0.0,0.0,0.859941840171814,26.65532112121582,25.0,1455.8924560546875,-11642.373046875,101.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688659667969,309.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,11004.3564453125,20160.0,0.0,0.0,0.2271488308906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949581623077391,0.9949666261672974,-8.500041985826101e-06,0.0,0.0002305271918885,0.0,0.0,112.44036102294922,0.0,0.0,0.0,0.5833736658096313,4.0,0.0,1.0
291960,293.19659423828125,297.1499938964844,293.1499938964844,0.0584602989256382,-1515.8634033203125,304.17340087890625,0.7511593699455261,0.1173475161194801,0.1065465435385704,293.22393798828125,297.1499938964844,293.1499938964844,0.1174284890294075,-2715.499267578125,304.1898803710937,0.8948149681091309,0.2001275569200515,0.1905993819236755,293.1971130371094,297.1499938964844,293.1499938964844,0.0948284417390823,-1688.1431884765625,304.18096923828125,0.8450176119804382,0.1684443354606628,0.1185792982578277,293.2023010253906,297.1499938964844,293.1499938964844,0.111705295741558,-2608.6474609375,304.1863098144531,0.8826849460601807,0.1923544108867645,0.1831549704074859,293.3647766113281,297.1499938964844,293.1499938964844,0.0044559175148606,-1587.1590576171875,298.0848999023437,0.5603745579719543,0.050000000745058,0.2284896075725555,292.366943359375,291.1499938964844,271.0043334960937,270.4291076660156,283.7675476074219,293.3641052246094,292.44586181640625,1.0,0.2058308720588684,0.970578908920288,0.970578908920288,1.0,1.0,-0.992923140525818,0.4265481531620025,0.5663750171661377,0.1847967654466629,0.0,0.0,0.0,26.6326847076416,25.0,962.6040649414062,-5826.720703125,100.53893280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2362060546875,305.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,27084.3828125,20160.0,0.0,0.0,0.2302822768688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623132228851318,0.1623195856809616,-6.372307780111441e-06,0.0,0.0002337072364753,0.0,0.0,9.531245231628418,0.0,0.0,0.0,0.3257662653923034,4.0,0.0,1.0
292020,293.196044921875,297.1499938964844,293.1499938964844,0.0729997381567955,-1806.0430908203125,304.1419372558594,0.7487162947654724,0.1162712201476097,0.1055006682872772,293.22296142578125,297.1499938964844,293.1499938964844,0.1428833603858947,-3232.199462890625,304.135009765625,0.8919772505760193,0.1984495818614959,0.1889027059078216,293.1971435546875,297.1499938964844,293.1499938964844,0.1154501438140869,-2013.5323486328125,304.136962890625,0.8428544402122498,0.1672414988279342,0.1176625788211822,293.2019958496094,297.1499938964844,293.1499938964844,0.1361994594335556,-3111.29638671875,304.1341857910156,0.8804395198822021,0.1910806894302368,0.1818472445011139,293.3644714355469,297.1499938964844,293.1499938964844,0.0048037986271083,-1860.0137939453125,296.81591796875,0.5603054165840149,0.050000000745058,0.2284919172525406,290.0597229003906,291.1499938964844,271.0223083496094,270.4399719238281,283.7801513671875,293.3648681640625,290.0072631835937,1.0,0.2050543278455734,0.973048746585846,0.973048746585846,1.0,1.0,-0.9869639277458192,0.4237854182720184,0.563178539276123,0.1838946938514709,0.0,0.0,1.0,26.58356475830078,25.0,-869.691162109375,-10269.888671875,99.19244384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35748291015625,308.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,14603.861328125,20160.0,0.0,0.0,0.2098775804042816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924759268760681,0.4924806952476501,-4.778209586220328e-06,0.0,0.00021299906075,0.0,0.0,25.66883659362793,0.0,0.0,0.0,0.3972198069095611,4.0,0.0,1.0
292080,293.196044921875,297.1499938964844,293.1499938964844,0.0729997381567955,-1806.0430908203125,304.1419372558594,0.7487162947654724,0.1162712201476097,0.1055006682872772,293.22296142578125,297.1499938964844,293.1499938964844,0.1428833603858947,-3232.199462890625,304.135009765625,0.8919772505760193,0.1984495818614959,0.1889027059078216,293.1971435546875,297.1499938964844,293.1499938964844,0.1154501438140869,-2013.5323486328125,304.136962890625,0.8428544402122498,0.1672414988279342,0.1176625788211822,293.2019958496094,297.1499938964844,293.1499938964844,0.1361994594335556,-3111.29638671875,304.1341857910156,0.8804395198822021,0.1910806894302368,0.1818472445011139,293.3644714355469,297.1499938964844,293.1499938964844,0.0048037986271083,-1860.0137939453125,296.81591796875,0.5603054165840149,0.050000000745058,0.2284919172525406,290.0597229003906,291.1499938964844,271.0223083496094,270.4399719238281,283.7801513671875,293.3648681640625,290.0072631835937,1.0,0.2050543278455734,0.973048746585846,0.973048746585846,1.0,1.0,-0.9869639277458192,0.4237854182720184,0.563178539276123,0.1838946938514709,0.0,0.0,1.0,26.58356475830078,25.0,-869.691162109375,-10269.888671875,99.19244384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35748291015625,308.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,14603.861328125,20160.0,0.0,0.0,0.2098775804042816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924759268760681,0.4924806952476501,-4.778209586220328e-06,0.0,0.00021299906075,0.0,0.0,25.66883659362793,0.0,0.0,0.0,0.3972198069095611,4.0,0.0,1.0
292140,293.1954040527344,297.1499938964844,293.1499938964844,0.0574403442442417,-1500.5045166015625,304.168701171875,0.7468945384025574,0.1152427792549133,0.1046322733163833,293.22235107421875,297.1499938964844,293.1499938964844,0.1158718690276146,-2689.8564453125,304.1817626953125,0.8896576762199402,0.1967262774705886,0.187359482049942,293.1971435546875,297.1499938964844,293.1499938964844,0.0939205810427665,-1677.1611328125,304.174560546875,0.841264545917511,0.1660501807928085,0.116890825331211,293.20196533203125,297.1499938964844,293.1499938964844,0.1107312589883804,-2593.51953125,304.1788024902344,0.8787193894386292,0.1897746324539184,0.1806939542293548,293.3686828613281,297.1499938964844,293.1499938964844,0.004215670749545,-1513.0543212890625,297.97918701171875,0.560443103313446,0.050000000745058,0.2284877151250839,292.4408264160156,291.1499938964844,271.0402526855469,270.45050048828125,283.7944030761719,293.36822509765625,292.1319580078125,1.0,0.2043226957321167,0.9755186438560486,0.9755186438560486,1.0,1.0,-0.9817543625831604,0.4213439524173736,0.5604104399681091,0.1831984221935272,0.0,0.0,0.0,26.509521484375,25.0,-235.3743133544922,-4692.14697265625,97.97389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042419433594,303.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,24484.78515625,19080.0,0.0,0.0,0.2095610946416854,0.0,0.0,0.0,0.0,1.0,0.0026821021456271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948845371603965,0.1122093126177787,-0.0173247717320919,0.0,0.0002126778563251,0.0,0.0,5.819832801818848,0.0,0.0,0.0,0.2933612167835235,4.0,0.0,1.0
292200,293.1954040527344,297.1499938964844,293.1499938964844,0.0574403442442417,-1500.5045166015625,304.168701171875,0.7468945384025574,0.1152427792549133,0.1046322733163833,293.22235107421875,297.1499938964844,293.1499938964844,0.1158718690276146,-2689.8564453125,304.1817626953125,0.8896576762199402,0.1967262774705886,0.187359482049942,293.1971435546875,297.1499938964844,293.1499938964844,0.0939205810427665,-1677.1611328125,304.174560546875,0.841264545917511,0.1660501807928085,0.116890825331211,293.20196533203125,297.1499938964844,293.1499938964844,0.1107312589883804,-2593.51953125,304.1788024902344,0.8787193894386292,0.1897746324539184,0.1806939542293548,293.3686828613281,297.1499938964844,293.1499938964844,0.004215670749545,-1513.0543212890625,297.97918701171875,0.560443103313446,0.050000000745058,0.2284877151250839,292.4408264160156,291.1499938964844,271.0402526855469,270.45050048828125,283.7944030761719,293.36822509765625,292.1319580078125,1.0,0.2043226957321167,0.9755186438560486,0.9755186438560486,1.0,1.0,-0.9817543625831604,0.4213439524173736,0.5604104399681091,0.1831984221935272,0.0,0.0,0.0,26.509521484375,25.0,-235.3743133544922,-4692.14697265625,97.97389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042419433594,303.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,24484.78515625,19080.0,0.0,0.0,0.2095610946416854,0.0,0.0,0.0,0.0,1.0,0.0026821021456271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948845371603965,0.1122093126177787,-0.0173247717320919,0.0,0.0002126778563251,0.0,0.0,5.819832801818848,0.0,0.0,0.0,0.2933612167835235,4.0,0.0,1.0
292260,293.1941223144531,297.1499938964844,293.1499938964844,0.0731869637966156,-1813.644287109375,304.1377258300781,0.7450433373451233,0.114345945417881,0.1037285327911377,293.2206115722656,297.1499938964844,293.1499938964844,0.1433703005313873,-3246.978515625,304.1278381347656,0.8874202370643616,0.1952422708272934,0.1858315765857696,293.1961975097656,297.1499938964844,293.1499938964844,0.1162648275494575,-2028.8966064453125,304.13116455078125,0.8396701812744141,0.1650407165288925,0.1160922050476074,293.2008361816406,297.1499938964844,293.1499938964844,0.1372861713171005,-3136.9521484375,304.1273193359375,0.8770624995231628,0.1886822283267974,0.1795412600040435,293.3645935058594,297.1499938964844,293.1499938964844,0.0047903805971145,-1875.4183349609373,296.4487609863281,0.5606318116188049,0.050000000745058,0.2284819334745407,289.6767578125,291.1499938964844,271.05810546875,270.4607238769531,282.4906616210937,293.3651733398437,289.8245544433594,1.0,0.2036158144474029,0.9853112101554872,0.9853112101554872,0.6000000238418579,1.0,-0.9764861464500428,0.4877538084983825,0.4887323379516601,0.2511889636516571,0.0,0.0,1.0,26.43658828735352,25.0,-275.29229736328125,-12381.94140625,96.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9840393066406,311.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,10598.7880859375,19080.0,0.0,0.0,0.1832265257835388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832723617553711,0.6832776069641113,-5.2319210226414725e-06,0.0,0.0001859516341937,0.0,0.0,43.9918098449707,0.0,0.0,0.0,0.4511885941028595,4.0,0.0,1.0
292320,293.1941223144531,297.1499938964844,293.1499938964844,0.0731869637966156,-1813.644287109375,304.1377258300781,0.7450433373451233,0.114345945417881,0.1037285327911377,293.2206115722656,297.1499938964844,293.1499938964844,0.1433703005313873,-3246.978515625,304.1278381347656,0.8874202370643616,0.1952422708272934,0.1858315765857696,293.1961975097656,297.1499938964844,293.1499938964844,0.1162648275494575,-2028.8966064453125,304.13116455078125,0.8396701812744141,0.1650407165288925,0.1160922050476074,293.2008361816406,297.1499938964844,293.1499938964844,0.1372861713171005,-3136.9521484375,304.1273193359375,0.8770624995231628,0.1886822283267974,0.1795412600040435,293.3645935058594,297.1499938964844,293.1499938964844,0.0047903805971145,-1875.4183349609373,296.4487609863281,0.5606318116188049,0.050000000745058,0.2284819334745407,289.6767578125,291.1499938964844,271.05810546875,270.4607238769531,282.4906616210937,293.3651733398437,289.8245544433594,1.0,0.2036158144474029,0.9853112101554872,0.9853112101554872,0.6000000238418579,1.0,-0.9764861464500428,0.4877538084983825,0.4887323379516601,0.2511889636516571,0.0,0.0,1.0,26.43658828735352,25.0,-275.29229736328125,-12381.94140625,96.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9840393066406,311.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,10598.7880859375,19080.0,0.0,0.0,0.1832265257835388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832723617553711,0.6832776069641113,-5.2319210226414725e-06,0.0,0.0001859516341937,0.0,0.0,43.9918098449707,0.0,0.0,0.0,0.4511885941028595,4.0,0.0,1.0
292380,293.1929016113281,297.1499938964844,293.1499938964844,0.0656661167740821,-1664.5562744140625,304.1506042480469,0.7442899942398071,0.1134775429964065,0.1029851958155632,293.21954345703125,297.1499938964844,293.1499938964844,0.1298474818468094,-2980.685791015625,304.15118408203125,0.8862947225570679,0.1936755329370498,0.1844072341918945,293.1955261230469,297.1499938964844,293.1499938964844,0.1056084260344505,-1865.40087890625,304.1498718261719,0.8391814231872559,0.1640132367610931,0.1154165565967559,293.2002258300781,297.1499938964844,293.1499938964844,0.1246433407068252,-2884.886962890625,304.149658203125,0.8765190243721008,0.1875240206718444,0.1785002648830413,293.36590576171875,297.1499938964844,293.1499938964844,0.0042630704119801,-1619.64208984375,297.1296081542969,0.5615279078483582,0.050000000745058,0.2284540981054306,291.1015014648437,291.1499938964844,271.0758972167969,270.470703125,276.982177734375,293.3660888671875,290.3774108886719,1.0,0.2029988318681717,0.6377489566802979,0.6377489566802979,0.3622510135173797,1.0,-0.9717917442321776,0.710090696811676,0.2617010772228241,0.4744365811347961,0.0,0.0,0.0,26.27886199951172,25.0,-2626.922119140625,-5667.14697265625,95.73929595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.497802734375,301.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23421.84375,19080.0,0.0,0.0,0.1906271129846573,0.0,0.0,0.0,0.0,1.0,0.0029789025429636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908773466944694,0.1109116598963737,-0.0200343206524848,0.0,0.0001934622996486,0.0,0.0,5.503664016723633,0.0,0.0,0.0,0.3016213774681091,4.0,0.0,1.0
292440,293.1929016113281,297.1499938964844,293.1499938964844,0.0656661167740821,-1664.5562744140625,304.1506042480469,0.7442899942398071,0.1134775429964065,0.1029851958155632,293.21954345703125,297.1499938964844,293.1499938964844,0.1298474818468094,-2980.685791015625,304.15118408203125,0.8862947225570679,0.1936755329370498,0.1844072341918945,293.1955261230469,297.1499938964844,293.1499938964844,0.1056084260344505,-1865.40087890625,304.1498718261719,0.8391814231872559,0.1640132367610931,0.1154165565967559,293.2002258300781,297.1499938964844,293.1499938964844,0.1246433407068252,-2884.886962890625,304.149658203125,0.8765190243721008,0.1875240206718444,0.1785002648830413,293.36590576171875,297.1499938964844,293.1499938964844,0.0042630704119801,-1619.64208984375,297.1296081542969,0.5615279078483582,0.050000000745058,0.2284540981054306,291.1015014648437,291.1499938964844,271.0758972167969,270.470703125,276.982177734375,293.3660888671875,290.3774108886719,1.0,0.2029988318681717,0.6377489566802979,0.6377489566802979,0.3622510135173797,1.0,-0.9717917442321776,0.710090696811676,0.2617010772228241,0.4744365811347961,0.0,0.0,0.0,26.27886199951172,25.0,-2626.922119140625,-5667.14697265625,95.73929595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.497802734375,301.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23421.84375,19080.0,0.0,0.0,0.1906271129846573,0.0,0.0,0.0,0.0,1.0,0.0029789025429636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908773466944694,0.1109116598963737,-0.0200343206524848,0.0,0.0001934622996486,0.0,0.0,5.503664016723633,0.0,0.0,0.0,0.3016213774681091,4.0,0.0,1.0
292500,293.1917724609375,297.1499938964844,293.1499938964844,0.077627457678318,-1908.0433349609373,304.1295471191406,0.74347984790802,0.1131573617458343,0.1026243790984153,293.2181396484375,297.1499938964844,293.1499938964844,0.1515818834304809,-3412.46044921875,304.11285400390625,0.8852078914642334,0.1930685341358184,0.1837373226881027,293.19439697265625,297.1499938964844,293.1499938964844,0.1232698485255241,-2138.400146484375,304.1189270019531,0.8384554386138916,0.1636539250612259,0.1150931641459465,293.1990661621094,297.1499938964844,293.1499938964844,0.1456460803747177,-3306.20068359375,304.1128845214844,0.8757283091545105,0.1871103793382644,0.1780160218477249,293.3604736328125,297.1499938964844,293.1499938964844,0.0048320782370865,-1951.9569091796875,295.85406494140625,0.5615396499633789,0.050000000745058,0.2284538000822067,288.7833251953125,291.1499938964844,271.0847473144531,270.4755859375,277.70068359375,293.36138916015625,288.8731384277344,1.0,0.2026957720518112,0.6203875541687012,0.6203875541687012,0.3796124756336212,1.0,-0.9695844054222108,0.679021954536438,0.2905624508857727,0.4443356096744537,0.0,0.0,1.0,26.25212860107422,25.0,-932.352783203125,-14219.119140625,95.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.411376953125,310.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,10327.298828125,18000.0,0.0,0.0,0.1885806620121002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726798892021179,0.8726868629455566,-6.960141490708338e-06,0.0,0.0001913854066515,0.0,0.0,79.20050811767578,0.0,0.0,0.0,0.5050808787345886,4.0,0.0,1.0
292560,293.19061279296875,297.1499938964844,293.1499938964844,0.0675652399659156,-1702.2398681640625,304.1515197753906,0.7430623173713684,0.1128534600138664,0.1023599207401275,293.21710205078125,297.1499938964844,293.1499938964844,0.1331840902566909,-3046.2578125,304.1529846191406,0.8844932913780212,0.1924087405204773,0.1831582188606262,293.19342041015625,297.1499938964844,293.1499938964844,0.1085212081670761,-1910.0018310546875,304.1513366699219,0.8381189703941345,0.163285493850708,0.1148549243807792,293.1982421875,297.1499938964844,293.1499938964844,0.128133162856102,-2953.872314453125,304.1513977050781,0.8753108978271484,0.1866547465324401,0.177624374628067,293.3585205078125,297.1499938964844,293.1499938964844,0.0046551441773772,-1781.3861083984375,296.6133728027344,0.561718225479126,0.050000000745058,0.2284483164548874,290.2507019042969,291.1499938964844,271.09356689453125,270.4804077148437,278.1839294433594,293.3585205078125,290.595458984375,1.0,0.2024080902338028,0.6091277599334717,0.6091277599334717,0.3908722102642059,1.0,-0.9678094983100892,0.6579886674880981,0.3098208010196686,0.424133837223053,0.0,0.0,1.0,26.20454216003418,25.0,1202.5296630859375,-14307.0791015625,94.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132568359375,310.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,12337.7392578125,18000.0,0.0,0.0,0.1992562562227249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251542568206787,1.1251647472381592,-1.047777732310351e-05,0.0,0.0002022197732003,0.0,0.0,158.60728454589844,0.0,0.0,0.0,0.6249746680259705,4.0,0.0,1.0
292620,293.1898803710937,297.1499938964844,293.1499938964844,0.0602230541408062,-1559.1783447265625,304.16259765625,0.7406193614006042,0.1119742020964622,0.1016450002789497,293.216552734375,297.1499938964844,293.1499938964844,0.1203945279121398,-2789.62646484375,304.172119140625,0.8810696601867676,0.1908188611268997,0.1817231327295303,293.1932373046875,297.1499938964844,293.1499938964844,0.0984046086668968,-1752.0386962890625,304.16680908203125,0.8356565833091736,0.162225604057312,0.1141801178455352,293.19805908203125,297.1499938964844,293.1499938964844,0.1161205098032951,-2710.085205078125,304.1698303222656,0.872527003288269,0.1854680478572845,0.1765737384557724,293.3612060546875,297.1499938964844,293.1499938964844,0.0042880894616246,-1586.9783935546875,297.19268798828125,0.560931384563446,0.050000000745058,0.2284728437662124,291.4613952636719,291.1499938964844,271.1111755371094,270.4898681640625,281.5823669433594,293.3609313964844,291.5269775390625,1.0,0.2017993479967117,0.9479575753211976,0.9479575753211976,0.6000000238418579,1.0,-0.9631882309913636,0.4949171841144562,0.4682710468769073,0.2635117471218109,0.0,0.0,0.1135792806744575,26.27074432373047,25.0,945.1168823242188,-9226.6484375,93.78900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6049194335937,306.7034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28704.318359375,18000.0,0.0,0.0,0.2189616113901138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140974283218384,0.4141049683094024,-7.548366284026997e-06,0.0,0.0002222182083642,0.0,0.0,30.912731170654297,0.0,0.0,0.0,0.3669887483119964,4.0,0.0,1.0
292680,293.1898803710937,297.1499938964844,293.1499938964844,0.0602230541408062,-1559.1783447265625,304.16259765625,0.7406193614006042,0.1119742020964622,0.1016450002789497,293.216552734375,297.1499938964844,293.1499938964844,0.1203945279121398,-2789.62646484375,304.172119140625,0.8810696601867676,0.1908188611268997,0.1817231327295303,293.1932373046875,297.1499938964844,293.1499938964844,0.0984046086668968,-1752.0386962890625,304.16680908203125,0.8356565833091736,0.162225604057312,0.1141801178455352,293.19805908203125,297.1499938964844,293.1499938964844,0.1161205098032951,-2710.085205078125,304.1698303222656,0.872527003288269,0.1854680478572845,0.1765737384557724,293.3612060546875,297.1499938964844,293.1499938964844,0.0042880894616246,-1586.9783935546875,297.19268798828125,0.560931384563446,0.050000000745058,0.2284728437662124,291.4613952636719,291.1499938964844,271.1111755371094,270.4898681640625,281.5823669433594,293.3609313964844,291.5269775390625,1.0,0.2017993479967117,0.9479575753211976,0.9479575753211976,0.6000000238418579,1.0,-0.9631882309913636,0.4949171841144562,0.4682710468769073,0.2635117471218109,0.0,0.0,0.1135792806744575,26.27074432373047,25.0,945.1168823242188,-9226.6484375,93.78900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6049194335937,306.7034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28704.318359375,18000.0,0.0,0.0,0.2189616113901138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140974283218384,0.4141049683094024,-7.548366284026997e-06,0.0,0.0002222182083642,0.0,0.0,30.912731170654297,0.0,0.0,0.0,0.3669887483119964,4.0,0.0,1.0
292740,293.18927001953125,297.1499938964844,293.1499938964844,0.0646444112062454,-1647.24169921875,304.15167236328125,0.7384343147277832,0.1110842004418373,0.1008157134056091,293.2156982421875,297.1499938964844,293.1499938964844,0.1279385983943939,-2945.5224609375,304.1532592773437,0.8782523274421692,0.189308613538742,0.1802520751953125,293.1929626464844,297.1499938964844,293.1499938964844,0.1047300845384597,-1853.18115234375,304.15155029296875,0.8335840702056885,0.1611818820238113,0.1134213879704475,293.1976318359375,297.1499938964844,293.1499938964844,0.1236742883920669,-2866.94775390625,304.15167236328125,0.8703019618988037,0.1843367367982864,0.1754646599292755,293.3606872558594,297.1499938964844,293.1499938964844,0.0044511617161333,-1694.282470703125,296.614990234375,0.5606420040130615,0.050000000745058,0.2284819930791854,290.5463256835937,291.1499938964844,271.1286926269531,270.4991149902344,283.8393249511719,293.3608093261719,290.86602783203125,1.0,0.2011788785457611,0.9667389392852784,0.9667389392852784,1.0,1.0,-0.9581959247589112,0.4099114835262298,0.5482844114303589,0.1807700991630554,0.0,0.0,1.0,26.26415634155273,25.0,1044.446533203125,-11144.8076171875,92.73873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6099548339844,309.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,9849.23046875,18000.0,0.0,0.0,0.2133018523454666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943353295326233,0.8943424224853516,-7.084393473633099e-06,0.0,0.0002164742618333,0.0,0.0,83.41634368896484,0.0,0.0,0.0,0.5221346020698547,4.0,0.0,1.0
292800,293.18927001953125,297.1499938964844,293.1499938964844,0.0646444112062454,-1647.24169921875,304.15167236328125,0.7384343147277832,0.1110842004418373,0.1008157134056091,293.2156982421875,297.1499938964844,293.1499938964844,0.1279385983943939,-2945.5224609375,304.1532592773437,0.8782523274421692,0.189308613538742,0.1802520751953125,293.1929626464844,297.1499938964844,293.1499938964844,0.1047300845384597,-1853.18115234375,304.15155029296875,0.8335840702056885,0.1611818820238113,0.1134213879704475,293.1976318359375,297.1499938964844,293.1499938964844,0.1236742883920669,-2866.94775390625,304.15167236328125,0.8703019618988037,0.1843367367982864,0.1754646599292755,293.3606872558594,297.1499938964844,293.1499938964844,0.0044511617161333,-1694.282470703125,296.614990234375,0.5606420040130615,0.050000000745058,0.2284819930791854,290.5463256835937,291.1499938964844,271.1286926269531,270.4991149902344,283.8393249511719,293.3608093261719,290.86602783203125,1.0,0.2011788785457611,0.9667389392852784,0.9667389392852784,1.0,1.0,-0.9581959247589112,0.4099114835262298,0.5482844114303589,0.1807700991630554,0.0,0.0,1.0,26.26415634155273,25.0,1044.446533203125,-11144.8076171875,92.73873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6099548339844,309.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,9849.23046875,18000.0,0.0,0.0,0.2133018523454666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943353295326233,0.8943424224853516,-7.084393473633099e-06,0.0,0.0002164742618333,0.0,0.0,83.41634368896484,0.0,0.0,0.0,0.5221346020698547,4.0,0.0,1.0
292860,293.18914794921875,297.1499938964844,293.1499938964844,0.057420440018177,-1509.0433349609375,304.1600952148437,0.7363921403884888,0.1101161316037178,0.0999940633773803,293.2154541015625,297.1499938964844,293.1499938964844,0.1157006323337555,-2699.504638671875,304.1675109863281,0.8755781650543213,0.1876898854970932,0.178770363330841,293.1932983398437,297.1499938964844,293.1499938964844,0.0949610471725463,-1700.6383056640625,304.1631774902344,0.8316457867622375,0.1600269675254821,0.1126599907875061,293.19781494140625,297.1499938964844,293.1499938964844,0.1121124476194381,-2632.182373046875,304.1654968261719,0.8682119846343994,0.183093175292015,0.174339935183525,293.3657531738281,297.1499938964844,293.1499938964844,0.0039531420916318,-1458.2542724609375,297.2771911621094,0.5604758262634277,0.050000000745058,0.2284872829914093,291.888671875,291.1499938964844,271.1460876464844,270.5081481933594,283.8838195800781,293.3656311035156,291.45587158203125,1.0,0.2005727589130401,0.9691898226737976,0.9691898226737976,1.0,1.0,-0.953174352645874,0.4071058630943298,0.5460684895515442,0.1800149530172348,0.0,0.0,0.0,26.24892807006836,25.0,-1072.453369140625,-4085.857177734375,91.70881652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772766113281,301.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21365.494140625,18000.0,0.0,0.0,0.2154906243085861,0.0,0.0,0.0,0.0,1.0,0.0035435438621789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779445096850395,0.1026715189218521,-0.0247270110994577,0.0,0.000218695597141,0.0,0.0,4.638084411621094,0.0,0.0,0.0,0.2883725762367248,4.0,0.0,1.0
292920,293.18914794921875,297.1499938964844,293.1499938964844,0.057420440018177,-1509.0433349609375,304.1600952148437,0.7363921403884888,0.1101161316037178,0.0999940633773803,293.2154541015625,297.1499938964844,293.1499938964844,0.1157006323337555,-2699.504638671875,304.1675109863281,0.8755781650543213,0.1876898854970932,0.178770363330841,293.1932983398437,297.1499938964844,293.1499938964844,0.0949610471725463,-1700.6383056640625,304.1631774902344,0.8316457867622375,0.1600269675254821,0.1126599907875061,293.19781494140625,297.1499938964844,293.1499938964844,0.1121124476194381,-2632.182373046875,304.1654968261719,0.8682119846343994,0.183093175292015,0.174339935183525,293.3657531738281,297.1499938964844,293.1499938964844,0.0039531420916318,-1458.2542724609375,297.2771911621094,0.5604758262634277,0.050000000745058,0.2284872829914093,291.888671875,291.1499938964844,271.1460876464844,270.5081481933594,283.8838195800781,293.3656311035156,291.45587158203125,1.0,0.2005727589130401,0.9691898226737976,0.9691898226737976,1.0,1.0,-0.953174352645874,0.4071058630943298,0.5460684895515442,0.1800149530172348,0.0,0.0,0.0,26.24892807006836,25.0,-1072.453369140625,-4085.857177734375,91.70881652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772766113281,301.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21365.494140625,18000.0,0.0,0.0,0.2154906243085861,0.0,0.0,0.0,0.0,1.0,0.0035435438621789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779445096850395,0.1026715189218521,-0.0247270110994577,0.0,0.000218695597141,0.0,0.0,4.638084411621094,0.0,0.0,0.0,0.2883725762367248,4.0,0.0,1.0
292980,293.18780517578125,297.1499938964844,293.1499938964844,0.0630979239940643,-1619.957763671875,304.1500549316406,0.7347769141197205,0.1093978658318519,0.0992598459124565,293.2137451171875,297.1499938964844,293.1499938964844,0.1252668499946594,-2896.114013671875,304.1504821777344,0.8734638094902039,0.1863802820444107,0.1774478405714035,293.1920471191406,297.1499938964844,293.1499938964844,0.1029423773288726,-1827.5980224609373,304.1493530273437,0.830174446105957,0.1591781377792358,0.1119896993041038,293.1965026855469,297.1499938964844,293.1499938964844,0.121642880141735,-2829.070556640625,304.1490478515625,0.8666547536849976,0.1821464002132415,0.1733588427305221,293.3610534667969,297.1499938964844,293.1499938964844,0.0044163479469716,-1681.0159912109375,296.40460205078125,0.5605370402336121,0.050000000745058,0.2284854501485824,290.4501342773437,291.1499938964844,271.16339111328125,270.5170288085937,283.8955078125,293.3612060546875,291.0011291503906,1.0,0.1999821364879608,0.9716407656669616,0.9716407656669616,1.0,1.0,-0.9487212300300598,0.4049098193645477,0.5438113808631897,0.1797434836626052,0.0,0.0,1.0,26.20235824584961,25.0,1506.8863525390625,-11797.974609375,90.74933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4338073730469,311.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,9219.6123046875,18000.0,0.0,0.0,0.1957009583711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080958366394044,0.9081029295921326,-7.092618034221232e-06,0.0,0.0001986115967156,0.0,0.0,85.58572387695312,0.0,0.0,0.0,0.5227332711219788,4.0,0.0,1.0
293040,293.18780517578125,297.1499938964844,293.1499938964844,0.0630979239940643,-1619.957763671875,304.1500549316406,0.7347769141197205,0.1093978658318519,0.0992598459124565,293.2137451171875,297.1499938964844,293.1499938964844,0.1252668499946594,-2896.114013671875,304.1504821777344,0.8734638094902039,0.1863802820444107,0.1774478405714035,293.1920471191406,297.1499938964844,293.1499938964844,0.1029423773288726,-1827.5980224609373,304.1493530273437,0.830174446105957,0.1591781377792358,0.1119896993041038,293.1965026855469,297.1499938964844,293.1499938964844,0.121642880141735,-2829.070556640625,304.1490478515625,0.8666547536849976,0.1821464002132415,0.1733588427305221,293.3610534667969,297.1499938964844,293.1499938964844,0.0044163479469716,-1681.0159912109375,296.40460205078125,0.5605370402336121,0.050000000745058,0.2284854501485824,290.4501342773437,291.1499938964844,271.16339111328125,270.5170288085937,283.8955078125,293.3612060546875,291.0011291503906,1.0,0.1999821364879608,0.9716407656669616,0.9716407656669616,1.0,1.0,-0.9487212300300598,0.4049098193645477,0.5438113808631897,0.1797434836626052,0.0,0.0,1.0,26.20235824584961,25.0,1506.8863525390625,-11797.974609375,90.74933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4338073730469,311.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,9219.6123046875,18000.0,0.0,0.0,0.1957009583711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080958366394044,0.9081029295921326,-7.092618034221232e-06,0.0,0.0001986115967156,0.0,0.0,85.58572387695312,0.0,0.0,0.0,0.5227332711219788,4.0,0.0,1.0
293100,293.1874694824219,297.1499938964844,293.1499938964844,0.0513595975935459,-1395.6502685546875,304.1710205078125,0.7341033220291138,0.1089851483702659,0.0989438369870185,293.2135009765625,297.1499938964844,293.1499938964844,0.1058925166726112,-2496.7919921875,304.1849975585937,0.8724480867385864,0.185617595911026,0.1767978221178054,293.19195556640625,297.1499938964844,293.1499938964844,0.0871223360300064,-1576.305419921875,304.177734375,0.8295351266860962,0.1586680710315704,0.1116878241300582,293.1964416503906,297.1499938964844,293.1499938964844,0.1029605567455291,-2441.033447265625,304.1825866699219,0.8659279346466064,0.1815716475248336,0.1728853583335876,293.36395263671875,297.1499938964844,293.1499938964844,0.0039710397832095,-1418.662353515625,297.46844482421875,0.5605864524841309,0.050000000745058,0.2284839451313018,292.4012451171875,291.1499938964844,271.1719970703125,270.5214233398437,283.9039306640625,293.3633117675781,292.6190795898437,1.0,0.1996986418962478,0.9728662371635436,0.9728662371635436,1.0,1.0,-0.946629762649536,0.4038687944412231,0.542760968208313,0.1796449869871139,0.0,0.0,0.0,26.177642822265625,25.0,1558.90087890625,-6272.8408203125,90.29651641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99859619140625,306.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24420.130859375,18000.0,0.0,0.0,0.1980527341365814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732272207736969,0.1732330173254013,-5.791259354737122e-06,0.0,0.0002009983436437,0.0,0.0,9.282498359680176,0.0,0.0,0.0,0.3110784292221069,4.0,0.0,1.0
293160,293.1874694824219,297.1499938964844,293.1499938964844,0.0574985519051551,-1513.625,304.1556396484375,0.7330361604690552,0.1085088774561882,0.0985311642289161,293.21337890625,297.1499938964844,293.1499938964844,0.1157565712928772,-2705.466552734375,304.1600341796875,0.8710529208183289,0.1848387569189071,0.1760533452033996,293.192138671875,297.1499938964844,293.1499938964844,0.0953867584466934,-1709.97802734375,304.1571350097656,0.8284976482391357,0.158098891377449,0.1112982034683227,293.1965026855469,297.1499938964844,293.1499938964844,0.1126770004630088,-2647.661376953125,304.1583557128906,0.8648207187652588,0.1809719949960708,0.1723144352436065,293.36572265625,297.1499938964844,293.1499938964844,0.0038765268400311,-1443.51806640625,297.0118103027344,0.5604664087295532,0.050000000745058,0.2284877449274063,291.66912841796875,291.1499938964844,271.1806030273437,270.5257568359375,283.7125549316406,293.36578369140625,291.23736572265625,1.0,0.1994113475084304,0.978293001651764,0.978293001651764,0.800000011920929,1.0,-0.9440927505493164,0.4133322536945343,0.5307604670524597,0.1901387423276901,0.0,0.0,0.0,26.17799568176269,25.0,-1254.904052734375,-3854.46240234375,89.80174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,301.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20469.5234375,18000.0,0.0,0.0,0.1924658268690109,0.0,0.0,0.0,0.0,1.0,0.0045358352363109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585777536034584,0.0923747420310974,-0.033796988427639,0.0,0.0001953283353941,0.0,0.0,3.973990440368652,0.0,0.0,0.0,0.2804031670093536,4.0,0.0,1.0
293220,293.1857604980469,297.1499938964844,293.1499938964844,0.0646610558032989,-1654.0833740234375,304.1444702148437,0.732185423374176,0.1079027652740478,0.0978833362460136,293.2113647460937,297.1499938964844,293.1499938964844,0.1278530806303024,-2953.57958984375,304.1410827636719,0.8698331713676453,0.1836376935243606,0.1748249381780624,293.1904602050781,297.1499938964844,293.1499938964844,0.1054834946990013,-1870.259521484375,304.1416320800781,0.8278376460075378,0.1573685407638549,0.1106991842389106,293.19482421875,297.1499938964844,293.1499938964844,0.124721847474575,-2895.850830078125,304.1399230957031,0.8641427159309387,0.1801306456327438,0.1714224815368652,293.3587646484375,297.1499938964844,293.1499938964844,0.0043631359003484,-1691.51806640625,295.98760986328125,0.5611024498939514,0.050000000745058,0.2284679412841797,289.9860534667969,291.1499938964844,271.1976623535156,270.5343322753906,278.5695495605469,293.3591003417969,290.47271728515625,1.0,0.1988779157400131,0.9044489860534668,0.9044489860534668,0.4000000059604645,1.0,-0.9400266408920288,0.6548044085502625,0.2852222919464111,0.4325315356254577,0.0,0.0,1.0,26.07525062561035,25.0,821.7012329101562,-14440.23828125,88.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3969421386719,311.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,9276.6298828125,18000.0,0.0,0.0,0.1739439368247985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256751537322998,0.9256824254989624,-7.301267942239065e-06,0.0,0.0001765309862094,0.0,0.0,90.07730102539062,0.0,0.0,0.0,0.5297979712486267,4.0,0.0,1.0
293280,293.1857604980469,297.1499938964844,293.1499938964844,0.0646610558032989,-1654.0833740234375,304.1444702148437,0.732185423374176,0.1079027652740478,0.0978833362460136,293.2113647460937,297.1499938964844,293.1499938964844,0.1278530806303024,-2953.57958984375,304.1410827636719,0.8698331713676453,0.1836376935243606,0.1748249381780624,293.1904602050781,297.1499938964844,293.1499938964844,0.1054834946990013,-1870.259521484375,304.1416320800781,0.8278376460075378,0.1573685407638549,0.1106991842389106,293.19482421875,297.1499938964844,293.1499938964844,0.124721847474575,-2895.850830078125,304.1399230957031,0.8641427159309387,0.1801306456327438,0.1714224815368652,293.3587646484375,297.1499938964844,293.1499938964844,0.0043631359003484,-1691.51806640625,295.98760986328125,0.5611024498939514,0.050000000745058,0.2284679412841797,289.9860534667969,291.1499938964844,271.1976623535156,270.5343322753906,278.5695495605469,293.3591003417969,290.47271728515625,1.0,0.1988779157400131,0.9044489860534668,0.9044489860534668,0.4000000059604645,1.0,-0.9400266408920288,0.6548044085502625,0.2852222919464111,0.4325315356254577,0.0,0.0,1.0,26.07525062561035,25.0,821.7012329101562,-14440.23828125,88.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3969421386719,311.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,9276.6298828125,18000.0,0.0,0.0,0.1739439368247985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256751537322998,0.9256824254989624,-7.301267942239065e-06,0.0,0.0001765309862094,0.0,0.0,90.07730102539062,0.0,0.0,0.0,0.5297979712486267,4.0,0.0,1.0
293340,293.1845703125,297.1499938964844,293.1499938964844,0.0621435716748237,-1606.660888671875,304.1478271484375,0.7312144041061401,0.1072377189993858,0.0973306372761726,293.2102966308594,297.1499938964844,293.1499938964844,0.1233341991901397,-2865.512939453125,304.14703369140625,0.8681827187538147,0.1822985708713531,0.1736014038324356,293.1895446777344,297.1499938964844,293.1499938964844,0.1020466759800911,-1818.1912841796875,304.1464233398437,0.8269201517105103,0.1565297991037368,0.1101551279425621,293.1940002441406,297.1499938964844,293.1499938964844,0.1206056624650955,-2814.8720703125,304.14569091796875,0.8630688786506653,0.1791613548994064,0.1705498993396759,293.35906982421875,297.1499938964844,293.1499938964844,0.003916542045772,-1510.291748046875,296.3468322753906,0.5614074468612671,0.050000000745058,0.2284585088491439,290.7393493652344,291.1499938964844,271.214599609375,270.5428161621094,277.7011108398437,293.3593444824219,290.19024658203125,1.0,0.1984041333198547,0.6223656535148621,0.6223656535148621,0.3776343464851379,1.0,-0.9361845254898072,0.659327507019043,0.2768570482730865,0.4388732016086578,0.0,0.0,0.7827655076980591,25.997358322143555,25.0,-2157.966064453125,-7044.9150390625,88.1626205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7195129394531,302.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21983.66015625,18000.0,0.0,0.0,0.1864289045333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551472246646881,0.1551524251699447,-5.205160960031208e-06,0.0,0.0001892016443889,0.0,0.0,7.456416130065918,0.0,0.0,0.0,0.3061575591564178,4.0,0.0,1.0
