time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1845703125,297.1499938964844,293.1499938964844,0.0621435716748237,-1606.660888671875,304.1478271484375,0.7312144041061401,0.1072377189993858,0.0973306372761726,293.2102966308594,297.1499938964844,293.1499938964844,0.1233341991901397,-2865.512939453125,304.14703369140625,0.8681827187538147,0.1822985708713531,0.1736014038324356,293.1895446777344,297.1499938964844,293.1499938964844,0.1020466759800911,-1818.1912841796875,304.1464233398437,0.8269201517105103,0.1565297991037368,0.1101551279425621,293.1940002441406,297.1499938964844,293.1499938964844,0.1206056624650955,-2814.8720703125,304.14569091796875,0.8630688786506653,0.1791613548994064,0.1705498993396759,293.35906982421875,297.1499938964844,293.1499938964844,0.003916542045772,-1510.291748046875,296.3468322753906,0.5614074468612671,0.050000000745058,0.2284585088491439,290.7393493652344,291.1499938964844,271.214599609375,270.5428161621094,277.7011108398437,293.3593444824219,290.19024658203125,1.0,0.1984041333198547,0.6223656535148621,0.6223656535148621,0.3776343464851379,1.0,-0.9361845254898072,0.659327507019043,0.2768570482730865,0.4388732016086578,0.0,0.0,0.7827655076980591,25.997358322143555,25.0,-2157.966064453125,-7044.9150390625,88.1626205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7195129394531,302.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21983.66015625,18000.0,0.0,0.0,0.1864289045333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551472246646881,0.1551524251699447,-5.205160960031208e-06,0.0,0.0001892016443889,0.0,0.0,7.456416130065918,0.0,0.0,0.0,0.3061575591564178,4.0,0.0,1.0
293460,293.1829528808594,297.1499938964844,293.1499938964844,0.0596069321036338,-1557.0479736328125,304.1552734375,0.730059027671814,0.1066938266158104,0.0968168750405311,293.20867919921875,297.1499938964844,293.1499938964844,0.1189381703734397,-2774.544189453125,304.1596374511719,0.8663241863250732,0.1811052411794662,0.1724639683961868,293.1880187988281,297.1499938964844,293.1499938964844,0.098656415939331,-1763.7352294921875,304.15679931640625,0.8257970809936523,0.1558419466018676,0.1096567288041114,293.1925964355469,297.1499938964844,293.1499938964844,0.1165842786431312,-2730.6728515625,304.15802001953125,0.8617849349975586,0.1783358007669448,0.1697575747966766,293.35418701171875,297.1499938964844,293.1499938964844,0.00407175719738,-1546.5960693359375,296.300048828125,0.5614435076713562,0.050000000745058,0.2284574657678604,290.7630310058594,291.1499938964844,271.2314147949219,270.5512084960937,278.5079040527344,293.3540954589844,290.989013671875,1.0,0.1979345083236694,0.6037933826446533,0.6037933826446533,0.4000000059604645,1.0,-0.9326523542404176,0.6246539354324341,0.3079984188079834,0.406069666147232,0.0,0.0,1.0,25.960678100585938,25.0,1145.1248779296875,-13511.623046875,87.41976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18902587890625,309.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,13205.478515625,18000.0,0.0,0.0,0.2017294317483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1668766736984253,1.166887879371643,-1.1254722267040052e-05,0.0,0.0002047297311946,0.0,0.0,176.76028442382812,0.0,0.0,0.0,0.6457119584083557,4.0,0.0,1.0
293520,293.1829528808594,297.1499938964844,293.1499938964844,0.0596069321036338,-1557.0479736328125,304.1552734375,0.730059027671814,0.1066938266158104,0.0968168750405311,293.20867919921875,297.1499938964844,293.1499938964844,0.1189381703734397,-2774.544189453125,304.1596374511719,0.8663241863250732,0.1811052411794662,0.1724639683961868,293.1880187988281,297.1499938964844,293.1499938964844,0.098656415939331,-1763.7352294921875,304.15679931640625,0.8257970809936523,0.1558419466018676,0.1096567288041114,293.1925964355469,297.1499938964844,293.1499938964844,0.1165842786431312,-2730.6728515625,304.15802001953125,0.8617849349975586,0.1783358007669448,0.1697575747966766,293.35418701171875,297.1499938964844,293.1499938964844,0.00407175719738,-1546.5960693359375,296.300048828125,0.5614435076713562,0.050000000745058,0.2284574657678604,290.7630310058594,291.1499938964844,271.2314147949219,270.5512084960937,278.5079040527344,293.3540954589844,290.989013671875,1.0,0.1979345083236694,0.6037933826446533,0.6037933826446533,0.4000000059604645,1.0,-0.9326523542404176,0.6246539354324341,0.3079984188079834,0.406069666147232,0.0,0.0,1.0,25.960678100585938,25.0,1145.1248779296875,-13511.623046875,87.41976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18902587890625,309.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,13205.478515625,18000.0,0.0,0.0,0.2017294317483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1668766736984253,1.166887879371643,-1.1254722267040052e-05,0.0,0.0002047297311946,0.0,0.0,176.76028442382812,0.0,0.0,0.0,0.6457119584083557,4.0,0.0,1.0
293580,293.1827697753906,297.1499938964844,293.1499938964844,0.053609549999237,-1443.6741943359375,304.1628112792969,0.7276042699813843,0.1058954894542694,0.0961714759469032,293.2084655761719,297.1499938964844,293.1499938964844,0.1090098172426223,-2571.16357421875,304.1718139648437,0.8629149794578552,0.1796599179506302,0.1711547076702118,293.1881408691406,297.1499938964844,293.1499938964844,0.0906502529978752,-1637.1956787109375,304.1669006347656,0.823229968547821,0.1548528522253036,0.109025739133358,293.192626953125,297.1499938964844,293.1499938964844,0.1071133762598037,-2535.30126953125,304.16998291015625,0.8589645624160767,0.177248939871788,0.1687919497489929,293.35797119140625,297.1499938964844,293.1499938964844,0.0037323653232306,-1376.4219970703125,296.8454284667969,0.560491144657135,0.050000000745058,0.2284872233867645,291.8234558105469,291.1499938964844,271.24810791015625,270.5595092773437,283.54998779296875,293.3576354980469,291.6479187011719,1.0,0.1974094212055206,0.971504807472229,0.971504807472229,0.800000011920929,1.0,-0.9284259676933287,0.4081068933010101,0.5203191041946411,0.1922555416822433,0.0,0.0,0.0,26.055805206298828,25.0,-125.74459838867188,-4489.22021484375,86.57426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4975891113281,302.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,25109.09765625,18000.0,0.0,0.0,0.2148541212081909,0.0,0.0,0.0,0.0,1.0,0.0027860284317284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056488454341888,0.1246491223573684,-0.019000269472599,0.0,0.0002180496230721,0.0,0.0,6.655872344970703,0.0,0.0,0.0,0.311215192079544,4.0,0.0,1.0
293640,293.1827697753906,297.1499938964844,293.1499938964844,0.053609549999237,-1443.6741943359375,304.1628112792969,0.7276042699813843,0.1058954894542694,0.0961714759469032,293.2084655761719,297.1499938964844,293.1499938964844,0.1090098172426223,-2571.16357421875,304.1718139648437,0.8629149794578552,0.1796599179506302,0.1711547076702118,293.1881408691406,297.1499938964844,293.1499938964844,0.0906502529978752,-1637.1956787109375,304.1669006347656,0.823229968547821,0.1548528522253036,0.109025739133358,293.192626953125,297.1499938964844,293.1499938964844,0.1071133762598037,-2535.30126953125,304.16998291015625,0.8589645624160767,0.177248939871788,0.1687919497489929,293.35797119140625,297.1499938964844,293.1499938964844,0.0037323653232306,-1376.4219970703125,296.8454284667969,0.560491144657135,0.050000000745058,0.2284872233867645,291.8234558105469,291.1499938964844,271.24810791015625,270.5595092773437,283.54998779296875,293.3576354980469,291.6479187011719,1.0,0.1974094212055206,0.971504807472229,0.971504807472229,0.800000011920929,1.0,-0.9284259676933287,0.4081068933010101,0.5203191041946411,0.1922555416822433,0.0,0.0,0.0,26.055805206298828,25.0,-125.74459838867188,-4489.22021484375,86.57426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4975891113281,302.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,25109.09765625,18000.0,0.0,0.0,0.2148541212081909,0.0,0.0,0.0,0.0,1.0,0.0027860284317284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056488454341888,0.1246491223573684,-0.019000269472599,0.0,0.0002180496230721,0.0,0.0,6.655872344970703,0.0,0.0,0.0,0.311215192079544,4.0,0.0,1.0
293700,293.18267822265625,297.1499938964844,293.1499938964844,0.0605496279895305,-1578.1614990234375,304.1479187011719,0.7265599966049194,0.1054998561739921,0.0957906767725944,293.20819091796875,297.1499938964844,293.1499938964844,0.120348259806633,-2808.443603515625,304.14727783203125,0.8615818023681641,0.1789781600236892,0.1704736799001693,293.1881103515625,297.1499938964844,293.1499938964844,0.1001530736684799,-1790.1356201171875,304.1466064453125,0.8222085237503052,0.1543759107589721,0.1086667850613594,293.1924743652344,297.1499938964844,293.1499938964844,0.118386872112751,-2771.948486328125,304.1459350585937,0.8579073548316956,0.176739826798439,0.1682752072811126,293.35723876953125,297.1499938964844,293.1499938964844,0.0038509347941726,-1484.16455078125,296.1293029785156,0.5603374242782593,0.050000000745058,0.2284920811653137,290.67547607421875,291.1499938964844,271.25640869140625,270.56365966796875,283.9547424316406,293.3575439453125,290.40673828125,1.0,0.1971495896577835,0.964380979537964,0.964380979537964,1.0,1.0,-0.9261062145233154,0.3935032188892364,0.5326029658317566,0.1787050366401672,0.0,0.0,0.8319145441055298,26.061094284057617,25.0,-1267.3599853515625,-5495.705078125,86.13589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2782592773437,301.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19782.171875,18000.0,0.0,0.0,0.2096924930810928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508214175701141,0.1508261114358902,-4.6992495299491566e-06,0.0,0.0002128112246282,0.0,0.0,6.549785614013672,0.0,0.0,0.0,0.2947538197040558,4.0,0.0,1.0
293760,293.18218994140625,297.1499938964844,293.1499938964844,0.0574598647654056,-1518.0546875,304.15447998046875,0.725832462310791,0.1051845774054527,0.0954789221286773,293.2076110839844,297.1499938964844,293.1499938964844,0.1152054369449615,-2701.5185546875,304.1580810546875,0.8605758547782898,0.1783546209335327,0.1698683500289917,293.1876525878906,297.1499938964844,293.1499938964844,0.0959853529930114,-1723.1583251953125,304.15557861328125,0.8215159177780151,0.1539851129055023,0.1083717942237854,293.1920166015625,297.1499938964844,293.1499938964844,0.1134611070156097,-2668.86279296875,304.15655517578125,0.8571760058403015,0.1762929111719131,0.1678346246480941,293.3557434082031,297.1499938964844,293.1499938964844,0.0040068021044135,-1514.3319091796875,296.18756103515625,0.5603417754173279,0.050000000745058,0.2284919917583465,290.8287658691406,291.1499938964844,271.2646484375,270.5677795410156,283.9889831542969,293.3557434082031,291.3063049316406,1.0,0.196896344423294,0.9656134843826294,0.9656134843826294,1.0,1.0,-0.9241224527359008,0.392165869474411,0.5319566130638123,0.1782765686511993,0.0,0.0,0.928735613822937,26.045101165771484,25.0,1571.2520751953125,-11085.19140625,85.73368835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,310.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,9861.806640625,18000.0,0.0,0.0,0.2048903554677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598368406295776,0.9598446488380432,-7.824748536222614e-06,0.0,0.000207937657251,0.0,0.0,100.2020492553711,0.0,0.0,0.0,0.5465786457061768,4.0,0.0,1.0
293820,293.18231201171875,297.1499938964844,293.1499938964844,0.0543211139738559,-1460.451416015625,304.1551208496094,0.724040687084198,0.1043442338705062,0.0947759002447128,293.2057189941406,297.1499938964844,293.1499938964844,0.1101635918021202,-2600.561767578125,304.1588134765625,0.858479917049408,0.1772683560848236,0.1687129139900207,293.18804931640625,297.1499938964844,293.1499938964844,0.0918754935264587,-1659.7320556640625,304.15643310546875,0.8197569251060486,0.1529530137777328,0.1076951920986175,293.1922302246094,297.1499938964844,293.1499938964844,0.1086163371801376,-2571.29443359375,304.1575622558594,0.8553325533866882,0.1751846671104431,0.1668298989534378,293.36065673828125,297.1499938964844,293.1499938964844,0.0035755860153585,-1337.1517333984375,296.5777893066406,0.560210645198822,0.050000000745058,0.2284961640834808,291.6177673339844,291.1499938964844,271.2810363769531,270.5760192871094,284.00592041015625,293.3606872558594,291.2133483886719,1.0,0.1963932812213897,0.9680784344673156,0.9680784344673156,1.0,1.0,-0.9198791980743408,0.3900677263736725,0.529811441898346,0.1780503541231155,0.0,0.0,0.0,26.03353309631348,25.0,-1267.6820068359375,-3480.38232421875,84.91351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,300.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,20555.337890625,18000.0,0.0,0.0,0.2038107067346573,0.0,0.0,0.0,0.0,1.0,0.0048954379744827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052469752728939,0.0892707929015159,-0.0368010401725769,0.0,0.0002068419707939,0.0,0.0,3.847631692886353,0.0,0.0,0.0,0.2802954018115997,4.0,0.0,1.0
293880,293.18231201171875,297.1499938964844,293.1499938964844,0.0543211139738559,-1460.451416015625,304.1551208496094,0.724040687084198,0.1043442338705062,0.0947759002447128,293.2057189941406,297.1499938964844,293.1499938964844,0.1101635918021202,-2600.561767578125,304.1588134765625,0.858479917049408,0.1772683560848236,0.1687129139900207,293.18804931640625,297.1499938964844,293.1499938964844,0.0918754935264587,-1659.7320556640625,304.15643310546875,0.8197569251060486,0.1529530137777328,0.1076951920986175,293.1922302246094,297.1499938964844,293.1499938964844,0.1086163371801376,-2571.29443359375,304.1575622558594,0.8553325533866882,0.1751846671104431,0.1668298989534378,293.36065673828125,297.1499938964844,293.1499938964844,0.0035755860153585,-1337.1517333984375,296.5777893066406,0.560210645198822,0.050000000745058,0.2284961640834808,291.6177673339844,291.1499938964844,271.2810363769531,270.5760192871094,284.00592041015625,293.3606872558594,291.2133483886719,1.0,0.1963932812213897,0.9680784344673156,0.9680784344673156,1.0,1.0,-0.9198791980743408,0.3900677263736725,0.529811441898346,0.1780503541231155,0.0,0.0,0.0,26.03353309631348,25.0,-1267.6820068359375,-3480.38232421875,84.91351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,300.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,20555.337890625,18000.0,0.0,0.0,0.2038107067346573,0.0,0.0,0.0,0.0,1.0,0.0048954379744827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052469752728939,0.0892707929015159,-0.0368010401725769,0.0,0.0002068419707939,0.0,0.0,3.847631692886353,0.0,0.0,0.0,0.2802954018115997,4.0,0.0,1.0
293940,293.18096923828125,297.1499938964844,293.1499938964844,0.0578545518219471,-1528.4635009765625,304.1502990722656,0.7230738997459412,0.1037928014993667,0.09418685734272,293.1990966796875,297.1499938964844,293.1499938964844,0.1166103258728981,-2733.53369140625,304.1497802734375,0.8585945963859558,0.1771930456161499,0.1684545129537582,293.1866760253906,297.1499938964844,293.1499938964844,0.0968016758561134,-1738.502197265625,304.14990234375,0.8189147710800171,0.1522635072469711,0.1071353480219841,293.1908874511719,297.1499938964844,293.1499938964844,0.1144918799400329,-2693.613037109375,304.1498107910156,0.8544724583625793,0.1743840426206588,0.1659932434558868,293.3545837402344,297.1499938964844,293.1499938964844,0.003989981021732,-1523.5340576171875,295.8358154296875,0.5606463551521301,0.050000000745058,0.2284825891256332,290.4890441894531,291.1499938964844,271.2972717285156,270.5842590332031,284.0149841308594,293.354736328125,291.1134948730469,1.0,0.1959289312362671,0.970543384552002,0.970543384552002,1.0,1.0,-0.9171690940856934,0.3886877000331878,0.5284813642501831,0.1780720651149749,0.0,0.0,1.0,25.9423885345459,25.0,1785.399169921875,-11675.2861328125,84.26207733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7549743652344,311.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,9318.02734375,19080.0,0.0,0.0,0.1832974851131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929509937763214,0.9295172691345216,-7.353830824285978e-06,0.0,0.0001860236516222,0.0,0.0,91.13356018066406,0.0,0.0,0.0,0.5465260744094849,4.0,0.0,1.0
294000,293.18096923828125,297.1499938964844,293.1499938964844,0.0578545518219471,-1528.4635009765625,304.1502990722656,0.7230738997459412,0.1037928014993667,0.09418685734272,293.1990966796875,297.1499938964844,293.1499938964844,0.1166103258728981,-2733.53369140625,304.1497802734375,0.8585945963859558,0.1771930456161499,0.1684545129537582,293.1866760253906,297.1499938964844,293.1499938964844,0.0968016758561134,-1738.502197265625,304.14990234375,0.8189147710800171,0.1522635072469711,0.1071353480219841,293.1908874511719,297.1499938964844,293.1499938964844,0.1144918799400329,-2693.613037109375,304.1498107910156,0.8544724583625793,0.1743840426206588,0.1659932434558868,293.3545837402344,297.1499938964844,293.1499938964844,0.003989981021732,-1523.5340576171875,295.8358154296875,0.5606463551521301,0.050000000745058,0.2284825891256332,290.4890441894531,291.1499938964844,271.2972717285156,270.5842590332031,284.0149841308594,293.354736328125,291.1134948730469,1.0,0.1959289312362671,0.970543384552002,0.970543384552002,1.0,1.0,-0.9171690940856934,0.3886877000331878,0.5284813642501831,0.1780720651149749,0.0,0.0,1.0,25.9423885345459,25.0,1785.399169921875,-11675.2861328125,84.26207733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7549743652344,311.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,9318.02734375,19080.0,0.0,0.0,0.1832974851131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929509937763214,0.9295172691345216,-7.353830824285978e-06,0.0,0.0001860236516222,0.0,0.0,91.13356018066406,0.0,0.0,0.0,0.5465260744094849,4.0,0.0,1.0
294060,293.180908203125,297.1499938964844,293.1499938964844,0.0523367039859294,-1425.3541259765625,304.1558532714844,0.7218843102455139,0.103024423122406,0.0935781300067901,293.19384765625,297.1499938964844,293.1499938964844,0.1083743497729301,-2564.27490234375,304.1579284667969,0.8587144017219543,0.1770146936178207,0.168322205543518,293.18682861328125,297.1499938964844,293.1499938964844,0.0894521251320838,-1622.92431640625,304.157470703125,0.8177744150161743,0.1513022035360336,0.1065335422754287,293.19097900390625,297.1499938964844,293.1499938964844,0.1057967618107795,-2514.856689453125,304.1588134765625,0.853253185749054,0.1733289957046508,0.1650656014680862,293.359619140625,297.1499938964844,293.1499938964844,0.0034431463573127,-1281.7489013671875,296.5343017578125,0.560918390750885,0.050000000745058,0.2284741550683975,291.76837158203125,291.1499938964844,271.3133544921875,270.592529296875,284.0311279296875,293.3596496582031,291.3562316894531,1.0,0.195505142211914,0.970523238182068,0.970523238182068,1.0,1.0,-0.9144344329833984,0.3872547447681427,0.5271797180175781,0.1780093908309936,0.0,0.0,0.0,25.87795066833496,25.0,-1091.1982421875,-3655.15478515625,83.65068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5975341796875,301.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,21460.55859375,19080.0,0.0,0.0,0.1798038780689239,0.0,0.0,0.0,0.0,1.0,0.0048242998309433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529059879481792,0.0899668559432029,-0.0370608679950237,0.0,0.0001824780774768,0.0,0.0,4.04543399810791,0.0,0.0,0.0,0.286454290151596,4.0,0.0,1.0
294120,293.180908203125,297.1499938964844,293.1499938964844,0.0523367039859294,-1425.3541259765625,304.1558532714844,0.7218843102455139,0.103024423122406,0.0935781300067901,293.19384765625,297.1499938964844,293.1499938964844,0.1083743497729301,-2564.27490234375,304.1579284667969,0.8587144017219543,0.1770146936178207,0.168322205543518,293.18682861328125,297.1499938964844,293.1499938964844,0.0894521251320838,-1622.92431640625,304.157470703125,0.8177744150161743,0.1513022035360336,0.1065335422754287,293.19097900390625,297.1499938964844,293.1499938964844,0.1057967618107795,-2514.856689453125,304.1588134765625,0.853253185749054,0.1733289957046508,0.1650656014680862,293.359619140625,297.1499938964844,293.1499938964844,0.0034431463573127,-1281.7489013671875,296.5343017578125,0.560918390750885,0.050000000745058,0.2284741550683975,291.76837158203125,291.1499938964844,271.3133544921875,270.592529296875,284.0311279296875,293.3596496582031,291.3562316894531,1.0,0.195505142211914,0.970523238182068,0.970523238182068,1.0,1.0,-0.9144344329833984,0.3872547447681427,0.5271797180175781,0.1780093908309936,0.0,0.0,0.0,25.87795066833496,25.0,-1091.1982421875,-3655.15478515625,83.65068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5975341796875,301.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,21460.55859375,19080.0,0.0,0.0,0.1798038780689239,0.0,0.0,0.0,0.0,1.0,0.0048242998309433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529059879481792,0.0899668559432029,-0.0370608679950237,0.0,0.0001824780774768,0.0,0.0,4.04543399810791,0.0,0.0,0.0,0.286454290151596,4.0,0.0,1.0
294180,293.17950439453125,297.1499938964844,293.1499938964844,0.0594709366559982,-1562.5654296875,304.1444396972656,0.7209445834159851,0.1025184690952301,0.0930177792906761,293.1873474121094,297.1499938964844,293.1499938964844,0.1211394891142845,-2827.903076171875,304.1380615234375,0.8594021201133728,0.1772211045026779,0.1684204488992691,293.18536376953125,297.1499938964844,293.1499938964844,0.099271185696125,-1780.2496337890625,304.1419372558594,0.8169492483139038,0.1506643742322921,0.1059974581003189,293.1895446777344,297.1499938964844,293.1499938964844,0.1174565926194191,-2758.512939453125,304.140380859375,0.8524124622344971,0.1725783944129943,0.1642600744962692,293.35211181640625,297.1499938964844,293.1499938964844,0.0039328341372311,-1528.85498046875,295.4107971191406,0.5613346099853516,0.050000000745058,0.2284612655639648,290.035400390625,291.1499938964844,271.32928466796875,270.600830078125,284.0395202636719,293.3525695800781,290.6425476074219,1.0,0.1951136291027069,0.9705030918121338,0.9705030918121338,1.0,1.0,-0.9122536182403564,0.3860941231250763,0.5261595249176025,0.1779993176460266,0.0,0.0,1.0,25.794490814208984,25.0,1525.82568359375,-11994.091796875,83.11552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9962158203125,312.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,9565.2109375,19080.0,0.0,0.0,0.1567028760910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952708840370178,0.8952779173851013,-7.03032992532826e-06,0.0,0.0001590335014043,0.0,0.0,83.11933135986328,0.0,0.0,0.0,0.5224530100822449,4.0,0.0,1.0
294240,293.17950439453125,297.1499938964844,293.1499938964844,0.0594709366559982,-1562.5654296875,304.1444396972656,0.7209445834159851,0.1025184690952301,0.0930177792906761,293.1873474121094,297.1499938964844,293.1499938964844,0.1211394891142845,-2827.903076171875,304.1380615234375,0.8594021201133728,0.1772211045026779,0.1684204488992691,293.18536376953125,297.1499938964844,293.1499938964844,0.099271185696125,-1780.2496337890625,304.1419372558594,0.8169492483139038,0.1506643742322921,0.1059974581003189,293.1895446777344,297.1499938964844,293.1499938964844,0.1174565926194191,-2758.512939453125,304.140380859375,0.8524124622344971,0.1725783944129943,0.1642600744962692,293.35211181640625,297.1499938964844,293.1499938964844,0.0039328341372311,-1528.85498046875,295.4107971191406,0.5613346099853516,0.050000000745058,0.2284612655639648,290.035400390625,291.1499938964844,271.32928466796875,270.600830078125,284.0395202636719,293.3525695800781,290.6425476074219,1.0,0.1951136291027069,0.9705030918121338,0.9705030918121338,1.0,1.0,-0.9122536182403564,0.3860941231250763,0.5261595249176025,0.1779993176460266,0.0,0.0,1.0,25.794490814208984,25.0,1525.82568359375,-11994.091796875,83.11552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9962158203125,312.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,9565.2109375,19080.0,0.0,0.0,0.1567028760910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952708840370178,0.8952779173851013,-7.03032992532826e-06,0.0,0.0001590335014043,0.0,0.0,83.11933135986328,0.0,0.0,0.0,0.5224530100822449,4.0,0.0,1.0
294300,293.1791076660156,297.1499938964844,293.1499938964844,0.0459490902721881,-1306.5457763671875,304.16973876953125,0.7206803560256958,0.1022252291440963,0.0928134173154831,293.1850891113281,297.1499938964844,293.1499938964844,0.0994595289230346,-2373.581787109375,304.1791076660156,0.8597939610481262,0.1771898567676544,0.1684796214103698,293.18505859375,297.1499938964844,293.1499938964844,0.0811066180467605,-1489.9130859375,304.1759948730469,0.8166947960853577,0.1502759754657745,0.1057839170098304,293.1893920898437,297.1499938964844,293.1499938964844,0.0961485654115676,-2309.21044921875,304.18035888671875,0.8520799875259399,0.1721119135618209,0.1638928204774856,293.3547058105469,297.1499938964844,293.1499938964844,0.0035292312968522,-1264.9755859375,296.808837890625,0.5615670084953308,0.050000000745058,0.2284540832042694,292.353515625,291.1499938964844,271.3371887207031,270.60498046875,284.0463562011719,293.35400390625,292.7323608398437,1.0,0.1949366629123687,0.9704930186271667,0.9704930186271667,1.0,1.0,-0.911374032497406,0.3856158256530761,0.5257582068443298,0.1780205816030502,0.0,0.0,0.0,25.75075912475586,25.0,2282.6162109375,-7369.4140625,82.88460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1477355957031,308.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,26182.458984375,18000.0,0.0,0.0,0.160485953092575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298776507377624,0.2298839688301086,-6.317262887023389e-06,0.0,0.0001628728496143,0.0,0.0,13.60470199584961,0.0,0.0,0.0,0.3113264739513397,4.0,0.0,1.0
294360,293.1793518066406,297.1499938964844,293.1499938964844,0.0495065450668334,-1374.359375,304.1591491699219,0.7198517918586731,0.1018069386482238,0.0924806594848632,293.1833801269531,297.1499938964844,293.1499938964844,0.1054691150784492,-2503.1865234375,304.1620483398437,0.8596383333206177,0.1770841479301452,0.1683967411518097,293.1854248046875,297.1499938964844,293.1499938964844,0.0858846753835678,-1567.572021484375,304.161865234375,0.8158748745918274,0.1497610807418823,0.1054558828473091,293.1896057128906,297.1499938964844,293.1499938964844,0.1016425713896751,-2429.294189453125,304.1640319824219,0.851232647895813,0.1715665012598037,0.1633987873792648,293.3575744628906,297.1499938964844,293.1499938964844,0.0032857898622751,-1210.1063232421875,296.6019287109375,0.5615540742874146,0.050000000745058,0.2284545004367828,292.0851135253906,291.1499938964844,271.34503173828125,270.60919189453125,283.8545837402344,293.3574523925781,291.64013671875,1.0,0.1947569549083709,0.9763944149017334,0.9763944149017334,0.800000011920929,1.0,-0.9098893404006958,0.3953374326229095,0.5145518779754639,0.1883500069379806,0.0,0.0,0.0,25.742477416992188,25.0,-854.22265625,-4233.9111328125,82.60045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2310791015625,302.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,20830.478515625,18000.0,0.0,0.0,0.1556629240512848,0.0,0.0,0.0,0.0,1.0,0.0039353272877633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713127255439758,0.0997340604662895,-0.0284213330596685,0.0,0.0001579780800966,0.0,0.0,4.385356426239014,0.0,0.0,0.0,0.2842866778373718,4.0,0.0,1.0
294420,293.1781311035156,297.1499938964844,293.1499938964844,0.0633694157004356,-1642.4908447265625,304.13446044921875,0.719106912612915,0.1013064980506897,0.0919080600142479,293.178955078125,297.1499938964844,293.1499938964844,0.1297903209924698,-3006.200927734375,304.119873046875,0.8604472279548645,0.1771336942911148,0.1683824062347412,293.1840515136719,297.1499938964844,293.1499938964844,0.1049957126379013,-1874.01513671875,304.1280212402344,0.8152897953987122,0.1491349935531616,0.1049097627401351,293.188232421875,297.1499938964844,293.1499938964844,0.1242851838469505,-2903.509033203125,304.1239013671875,0.8506707549095154,0.1708359718322754,0.1625862270593643,293.3489685058594,297.1499938964844,293.1499938964844,0.0038224570453166,-1535.6915283203125,294.8017883300781,0.562215268611908,0.050000000745058,0.2284341007471084,289.2984924316406,291.1499938964844,271.360595703125,270.6176147460937,278.7058410644531,293.34991455078125,289.5678100585937,1.0,0.1944318264722824,0.9187464714050292,0.9187464714050292,0.4000000059604645,1.0,-0.9075287580490112,0.6322712898254395,0.2752574980258941,0.4254131913185119,0.0,0.0,1.0,25.64917182922364,25.0,-203.380859375,-13869.205078125,82.11054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1546325683594,311.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,8906.0654296875,18000.0,0.0,0.0,0.1358851492404937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937785387039185,0.7937843799591064,-5.840283847646788e-06,0.0,0.0001379061577608,0.0,0.0,60.190650939941406,0.0,0.0,0.0,0.4783563911914825,4.0,0.0,1.0
294480,293.1781311035156,297.1499938964844,293.1499938964844,0.0633694157004356,-1642.4908447265625,304.13446044921875,0.719106912612915,0.1013064980506897,0.0919080600142479,293.178955078125,297.1499938964844,293.1499938964844,0.1297903209924698,-3006.200927734375,304.119873046875,0.8604472279548645,0.1771336942911148,0.1683824062347412,293.1840515136719,297.1499938964844,293.1499938964844,0.1049957126379013,-1874.01513671875,304.1280212402344,0.8152897953987122,0.1491349935531616,0.1049097627401351,293.188232421875,297.1499938964844,293.1499938964844,0.1242851838469505,-2903.509033203125,304.1239013671875,0.8506707549095154,0.1708359718322754,0.1625862270593643,293.3489685058594,297.1499938964844,293.1499938964844,0.0038224570453166,-1535.6915283203125,294.8017883300781,0.562215268611908,0.050000000745058,0.2284341007471084,289.2984924316406,291.1499938964844,271.360595703125,270.6176147460937,278.7058410644531,293.34991455078125,289.5678100585937,1.0,0.1944318264722824,0.9187464714050292,0.9187464714050292,0.4000000059604645,1.0,-0.9075287580490112,0.6322712898254395,0.2752574980258941,0.4254131913185119,0.0,0.0,1.0,25.64917182922364,25.0,-203.380859375,-13869.205078125,82.11054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1546325683594,311.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,8906.0654296875,18000.0,0.0,0.0,0.1358851492404937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937785387039185,0.7937843799591064,-5.840283847646788e-06,0.0,0.0001379061577608,0.0,0.0,60.190650939941406,0.0,0.0,0.0,0.4783563911914825,4.0,0.0,1.0
294540,293.1767578125,297.1499938964844,293.1499938964844,0.0518844574689865,-1420.58154296875,304.1573791503906,0.7187395691871643,0.1008782014250755,0.0915761590003967,293.1767578125,297.1499938964844,293.1499938964844,0.1105706095695495,-2609.5654296875,304.1595153808594,0.8607006072998047,0.1768451929092407,0.1681946069002151,293.1827392578125,297.1499938964844,293.1499938964844,0.0892302095890045,-1622.1195068359375,304.15966796875,0.814917266368866,0.1485443413257599,0.1045494750142097,293.1872253417969,297.1499938964844,293.1499938964844,0.105516642332077,-2512.794921875,304.1615295410156,0.8501156568527222,0.1700750291347503,0.1619318127632141,293.3481750488281,297.1499938964844,293.1499938964844,0.0034571310970932,-1298.160888671875,296.00897216796875,0.5626672506332397,0.050000000745058,0.2284202426671981,291.3194885253906,291.1499938964844,271.3759765625,270.6261901855469,277.6979675292969,293.3480224609375,291.3505554199219,1.0,0.1941698938608169,0.6251458525657654,0.6251458525657654,0.3748541474342346,1.0,-0.905671775341034,0.6424055099487305,0.2632662653923034,0.4363734126091003,0.0,0.0,0.0705675110220909,25.56319808959961,25.0,550.8671264648438,-10268.5888671875,81.72486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,307.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,27413.126953125,18000.0,0.0,0.0,0.1606819778680801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748758137226105,0.3748829066753387,-7.079160241119098e-06,0.0,0.0001630717888474,0.0,0.0,25.96901130676269,0.0,0.0,0.0,0.3508352637290954,4.0,0.0,1.0
294600,293.1767578125,297.1499938964844,293.1499938964844,0.0518844574689865,-1420.58154296875,304.1573791503906,0.7187395691871643,0.1008782014250755,0.0915761590003967,293.1767578125,297.1499938964844,293.1499938964844,0.1105706095695495,-2609.5654296875,304.1595153808594,0.8607006072998047,0.1768451929092407,0.1681946069002151,293.1827392578125,297.1499938964844,293.1499938964844,0.0892302095890045,-1622.1195068359375,304.15966796875,0.814917266368866,0.1485443413257599,0.1045494750142097,293.1872253417969,297.1499938964844,293.1499938964844,0.105516642332077,-2512.794921875,304.1615295410156,0.8501156568527222,0.1700750291347503,0.1619318127632141,293.3481750488281,297.1499938964844,293.1499938964844,0.0034571310970932,-1298.160888671875,296.00897216796875,0.5626672506332397,0.050000000745058,0.2284202426671981,291.3194885253906,291.1499938964844,271.3759765625,270.6261901855469,277.6979675292969,293.3480224609375,291.3505554199219,1.0,0.1941698938608169,0.6251458525657654,0.6251458525657654,0.3748541474342346,1.0,-0.905671775341034,0.6424055099487305,0.2632662653923034,0.4363734126091003,0.0,0.0,0.0705675110220909,25.56319808959961,25.0,550.8671264648438,-10268.5888671875,81.72486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,307.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,27413.126953125,18000.0,0.0,0.0,0.1606819778680801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748758137226105,0.3748829066753387,-7.079160241119098e-06,0.0,0.0001630717888474,0.0,0.0,25.96901130676269,0.0,0.0,0.0,0.3508352637290954,4.0,0.0,1.0
294660,293.17584228515625,297.1499938964844,293.1499938964844,0.0589425526559352,-1556.9169921875,304.1445617675781,0.71743243932724,0.1003811135888099,0.0910956636071205,293.1739807128906,297.1499938964844,293.1499938964844,0.1231564953923225,-2870.28662109375,304.1377258300781,0.8602849245071411,0.1767318397760391,0.1680228561162948,293.1817626953125,297.1499938964844,293.1499938964844,0.0989184081554412,-1778.3656005859375,304.1422119140625,0.8136046528816223,0.1479074656963348,0.104071132838726,293.1863098144531,297.1499938964844,293.1499938964844,0.1169691905379295,-2753.92431640625,304.140869140625,0.8487155437469482,0.1693196296691894,0.1611755788326263,293.34307861328125,297.1499938964844,293.1499938964844,0.0036828292068094,-1448.1025390625,295.0425109863281,0.5625675916671753,0.050000000745058,0.2284233570098877,289.8920288085937,291.1499938964844,271.39117431640625,270.6348571777344,278.5064697265625,293.343505859375,290.2228088378906,1.0,0.1938969492912292,0.6064656972885132,0.6064656972885132,0.4000000059604645,1.0,-0.9034109711647034,0.6087702512741089,0.2946406900882721,0.4037390053272247,0.0,0.0,1.0,25.55484771728516,25.0,518.10986328125,-12863.32421875,81.29582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0386657714844,309.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,10917.6923828125,18000.0,0.0,0.0,0.1731371730566024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351542234420776,1.035163164138794,-8.97597328730626e-06,0.0,0.0001757122081471,0.0,0.0,124.51730346679688,0.0,0.0,0.0,0.5820680260658264,4.0,0.0,1.0
294720,293.17584228515625,297.1499938964844,293.1499938964844,0.0589425526559352,-1556.9169921875,304.1445617675781,0.71743243932724,0.1003811135888099,0.0910956636071205,293.1739807128906,297.1499938964844,293.1499938964844,0.1231564953923225,-2870.28662109375,304.1377258300781,0.8602849245071411,0.1767318397760391,0.1680228561162948,293.1817626953125,297.1499938964844,293.1499938964844,0.0989184081554412,-1778.3656005859375,304.1422119140625,0.8136046528816223,0.1479074656963348,0.104071132838726,293.1863098144531,297.1499938964844,293.1499938964844,0.1169691905379295,-2753.92431640625,304.140869140625,0.8487155437469482,0.1693196296691894,0.1611755788326263,293.34307861328125,297.1499938964844,293.1499938964844,0.0036828292068094,-1448.1025390625,295.0425109863281,0.5625675916671753,0.050000000745058,0.2284233570098877,289.8920288085937,291.1499938964844,271.39117431640625,270.6348571777344,278.5064697265625,293.343505859375,290.2228088378906,1.0,0.1938969492912292,0.6064656972885132,0.6064656972885132,0.4000000059604645,1.0,-0.9034109711647034,0.6087702512741089,0.2946406900882721,0.4037390053272247,0.0,0.0,1.0,25.55484771728516,25.0,518.10986328125,-12863.32421875,81.29582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0386657714844,309.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,10917.6923828125,18000.0,0.0,0.0,0.1731371730566024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351542234420776,1.035163164138794,-8.97597328730626e-06,0.0,0.0001757122081471,0.0,0.0,124.51730346679688,0.0,0.0,0.0,0.5820680260658264,4.0,0.0,1.0
294780,293.175537109375,297.1499938964844,293.1499938964844,0.0470912121236324,-1332.156982421875,304.1656188964844,0.7155336141586304,0.0997932702302932,0.0906455367803573,293.1718139648437,297.1499938964844,293.1499938964844,0.1039311960339546,-2469.333740234375,304.1729431152344,0.8591949939727783,0.1765655130147934,0.1679235696792602,293.1815795898437,297.1499938964844,293.1499938964844,0.0829900279641151,-1523.3092041015625,304.1706237792969,0.8115804195404053,0.1471467018127441,0.1036101207137107,293.1861877441406,297.1499938964844,293.1499938964844,0.0982360988855362,-2359.19189453125,304.1742553710937,0.846548318862915,0.1684280782938003,0.1604162007570266,293.3458557128906,297.1499938964844,293.1499938964844,0.0033172720577567,-1214.7822265625,296.28228759765625,0.561834454536438,0.050000000745058,0.2284459918737411,291.9411315917969,291.1499938964844,271.4061889648437,270.6437072753906,283.6640319824219,293.3453063964844,292.114013671875,1.0,0.1935824602842331,0.9697190523147584,0.9697190523147584,0.800000011920929,1.0,-0.9013139009475708,0.3939189016819,0.5073950290679932,0.1904173046350479,0.0,0.0,0.0,25.625547409057617,25.0,1425.6864013671875,-6524.685546875,80.8495101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7684020996094,305.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,29426.1015625,18000.0,0.0,0.0,0.1935125440359115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412876039743423,0.2412946820259094,-7.080113391566556e-06,0.0,0.0001963906397577,0.0,0.0,15.995587348937988,0.0,0.0,0.0,0.3426949977874756,4.0,0.0,1.0
294840,293.175537109375,297.1499938964844,293.1499938964844,0.0470912121236324,-1332.156982421875,304.1656188964844,0.7155336141586304,0.0997932702302932,0.0906455367803573,293.1718139648437,297.1499938964844,293.1499938964844,0.1039311960339546,-2469.333740234375,304.1729431152344,0.8591949939727783,0.1765655130147934,0.1679235696792602,293.1815795898437,297.1499938964844,293.1499938964844,0.0829900279641151,-1523.3092041015625,304.1706237792969,0.8115804195404053,0.1471467018127441,0.1036101207137107,293.1861877441406,297.1499938964844,293.1499938964844,0.0982360988855362,-2359.19189453125,304.1742553710937,0.846548318862915,0.1684280782938003,0.1604162007570266,293.3458557128906,297.1499938964844,293.1499938964844,0.0033172720577567,-1214.7822265625,296.28228759765625,0.561834454536438,0.050000000745058,0.2284459918737411,291.9411315917969,291.1499938964844,271.4061889648437,270.6437072753906,283.6640319824219,293.3453063964844,292.114013671875,1.0,0.1935824602842331,0.9697190523147584,0.9697190523147584,0.800000011920929,1.0,-0.9013139009475708,0.3939189016819,0.5073950290679932,0.1904173046350479,0.0,0.0,0.0,25.625547409057617,25.0,1425.6864013671875,-6524.685546875,80.8495101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7684020996094,305.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,29426.1015625,18000.0,0.0,0.0,0.1935125440359115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412876039743423,0.2412946820259094,-7.080113391566556e-06,0.0,0.0001963906397577,0.0,0.0,15.995587348937988,0.0,0.0,0.0,0.3426949977874756,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0508066341280937,-1403.0806884765625,304.1556701660156,0.7144575715065002,0.0993935689330101,0.0903023108839988,293.1712646484375,297.1499938964844,293.1499938964844,0.1103960573673248,-2607.091552734375,304.15643310546875,0.8587243556976318,0.1763948202133178,0.1677806824445724,293.1820068359375,297.1499938964844,293.1499938964844,0.0880112648010253,-1604.9512939453125,304.15728759765625,0.8105181455612183,0.1466597765684127,0.1032798290252685,293.1864624023437,297.1499938964844,293.1499938964844,0.1040601357817649,-2485.584228515625,304.15869140625,0.8455121517181396,0.1679129600524902,0.1599322110414505,293.3476867675781,297.1499938964844,293.1499938964844,0.0031841625459492,-1198.3936767578125,295.9567565917969,0.5616510510444641,0.050000000745058,0.2284516990184784,291.49468994140625,291.1499938964844,271.41363525390625,270.6481628417969,284.0705871582031,293.34765625,291.1149597167969,1.0,0.1934251636266708,0.9621488451957704,0.9621488451957704,1.0,1.0,-0.8997600674629211,0.3800341486930847,0.5197259187698364,0.1770360022783279,0.0,0.0,0.0,25.638731002807617,25.0,-1003.7190551757812,-3719.4091796875,80.58336639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.154541015625,300.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,22161.1328125,18000.0,0.0,0.0,0.1941366493701934,0.0,0.0,0.0,0.0,1.0,0.0040646302513778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744642689824104,0.1055051684379577,-0.0310408994555473,0.0,0.0001970240264199,0.0,0.0,4.935390472412109,0.0,0.0,0.0,0.2924917638301849,4.0,0.0,1.0
294960,293.1758117675781,297.1499938964844,293.1499938964844,0.0564720071852207,-1511.796630859375,304.14453125,0.7135191559791565,0.0990877151489257,0.0899817869067192,293.1705017089844,297.1499938964844,293.1499938964844,0.1203990578651428,-2815.1962890625,304.1373596191406,0.8583759069442749,0.176277756690979,0.1676462739706039,293.1818542480469,297.1499938964844,293.1499938964844,0.0957403481006622,-1729.830322265625,304.14215087890625,0.8096185922622681,0.1462845504283905,0.1029765531420707,293.1862487792969,297.1499938964844,293.1499938964844,0.1131914854049682,-2678.9150390625,304.14080810546875,0.8446520566940308,0.167495772242546,0.1594911366701126,293.3453674316406,297.1499938964844,293.1499938964844,0.0033769160509109,-1319.3902587890625,295.1873779296875,0.561553418636322,0.050000000745058,0.2284547537565231,290.3531188964844,291.1499938964844,271.4209899902344,270.6527099609375,284.03277587890625,293.3458557128906,290.2154846191406,1.0,0.193268209695816,0.9697190523147584,0.9697190523147584,0.9005035758018494,1.0,-0.8983241319656372,0.3824866414070129,0.5158374905586243,0.179873377084732,0.0,0.0,1.0,25.640737533569336,25.0,-896.7366943359375,-8202.0908203125,80.32713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2540588378906,305.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15228.61328125,18000.0,0.0,0.0,0.1862805634737014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720726668834686,0.3720769882202148,-4.311781594878994e-06,0.0,0.000189051090274,0.0,0.0,16.41310691833496,0.0,0.0,0.0,0.3471289277076721,4.0,0.0,1.0
295020,293.1756286621094,297.1499938964844,293.1499938964844,0.0441246628761291,-1279.6787109375,304.1665344238281,0.712078869342804,0.0984756648540496,0.0894701853394508,293.1705017089844,297.1499938964844,293.1499938964844,0.100306786596775,-2394.2021484375,304.1744079589844,0.8576583862304688,0.1757633090019226,0.1672801822423935,293.1817321777344,297.1499938964844,293.1499938964844,0.0792519524693489,-1466.284912109375,304.1717224121094,0.8081996440887451,0.145505204796791,0.1024709790945053,293.1861572265625,297.1499938964844,293.1499938964844,0.0939934179186821,-2271.462646484375,304.1752319335937,0.843210756778717,0.1665976494550705,0.1586935818195343,293.3481140136719,297.1499938964844,293.1499938964844,0.0030939644202589,-1120.0899658203125,296.42413330078125,0.5614717602729797,0.050000000745058,0.2284573316574096,292.3606262207031,291.1499938964844,271.43560791015625,270.6618957519531,283.4862060546875,293.3475036621094,292.2808837890625,1.0,0.1929633021354675,0.9848595261573792,0.9848595261573792,0.7015107870101929,1.0,-0.8957101106643677,0.406326413154602,0.4893836677074432,0.2042679637670517,0.0,0.0,0.0,25.63007164001465,25.0,327.5318908691406,-4644.5234375,79.84661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01824951171875,303.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,23340.3203125,18000.0,0.0,0.0,0.1925088763236999,0.0,0.0,0.0,0.0,1.0,0.002161408541724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097962483763694,0.1209653243422508,-0.0111690741032361,0.0,0.0001953720347955,0.0,0.0,6.024084568023682,0.0,0.0,0.0,0.3014897108078003,4.0,0.0,1.0
295080,293.1756286621094,297.1499938964844,293.1499938964844,0.0441246628761291,-1279.6787109375,304.1665344238281,0.712078869342804,0.0984756648540496,0.0894701853394508,293.1705017089844,297.1499938964844,293.1499938964844,0.100306786596775,-2394.2021484375,304.1744079589844,0.8576583862304688,0.1757633090019226,0.1672801822423935,293.1817321777344,297.1499938964844,293.1499938964844,0.0792519524693489,-1466.284912109375,304.1717224121094,0.8081996440887451,0.145505204796791,0.1024709790945053,293.1861572265625,297.1499938964844,293.1499938964844,0.0939934179186821,-2271.462646484375,304.1752319335937,0.843210756778717,0.1665976494550705,0.1586935818195343,293.3481140136719,297.1499938964844,293.1499938964844,0.0030939644202589,-1120.0899658203125,296.42413330078125,0.5614717602729797,0.050000000745058,0.2284573316574096,292.3606262207031,291.1499938964844,271.43560791015625,270.6618957519531,283.4862060546875,293.3475036621094,292.2808837890625,1.0,0.1929633021354675,0.9848595261573792,0.9848595261573792,0.7015107870101929,1.0,-0.8957101106643677,0.406326413154602,0.4893836677074432,0.2042679637670517,0.0,0.0,0.0,25.63007164001465,25.0,327.5318908691406,-4644.5234375,79.84661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01824951171875,303.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,23340.3203125,18000.0,0.0,0.0,0.1925088763236999,0.0,0.0,0.0,0.0,1.0,0.002161408541724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097962483763694,0.1209653243422508,-0.0111690741032361,0.0,0.0001953720347955,0.0,0.0,6.024084568023682,0.0,0.0,0.0,0.3014897108078003,4.0,0.0,1.0
