time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.17535400390625,297.1499938964844,293.1499938964844,0.059350948780775,-1570.7548828125,304.1360778808594,0.7102644443511963,0.0978724658489227,0.0888551548123359,293.171142578125,297.1499938964844,293.1499938964844,0.126509815454483,-2943.0400390625,304.1231689453125,0.8563895225524902,0.1751091480255127,0.1666303277015686,293.181396484375,297.1499938964844,293.1499938964844,0.0999780148267746,-1800.37353515625,304.1304626464844,0.806467592716217,0.1447630077600479,0.1018835231661796,293.1856689453125,297.1499938964844,293.1499938964844,0.1182591393589973,-2788.313720703125,304.1269226074219,0.841586709022522,0.1657740026712417,0.1578296422958374,293.3436889648437,297.1499938964844,293.1499938964844,0.0033486965112388,-1343.0150146484375,294.5785522460937,0.5613300800323486,0.050000000745058,0.2284617722034454,289.6426086425781,291.1499938964844,271.45001220703125,270.6713256835937,280.8865661621094,293.3446044921875,289.4862976074219,1.0,0.1926502138376236,1.0,1.0,0.5025179386138916,1.0,-0.892454981803894,0.5193840861320496,0.3730708658695221,0.3175885677337646,0.0,0.0,1.0,25.63358497619629,25.0,-1366.7620849609375,-10911.3876953125,79.30616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867126464844,308.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,11327.267578125,18000.0,0.0,0.0,0.1768813729286193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557975769042969,0.555802047252655,-4.437576990312664e-06,0.0,0.0001795121061149,0.0,0.0,28.593425750732425,0.0,0.0,0.0,0.4021076560020447,4.0,0.0,1.0
295200,293.17535400390625,297.1499938964844,293.1499938964844,0.059350948780775,-1570.7548828125,304.1360778808594,0.7102644443511963,0.0978724658489227,0.0888551548123359,293.171142578125,297.1499938964844,293.1499938964844,0.126509815454483,-2943.0400390625,304.1231689453125,0.8563895225524902,0.1751091480255127,0.1666303277015686,293.181396484375,297.1499938964844,293.1499938964844,0.0999780148267746,-1800.37353515625,304.1304626464844,0.806467592716217,0.1447630077600479,0.1018835231661796,293.1856689453125,297.1499938964844,293.1499938964844,0.1182591393589973,-2788.313720703125,304.1269226074219,0.841586709022522,0.1657740026712417,0.1578296422958374,293.3436889648437,297.1499938964844,293.1499938964844,0.0033486965112388,-1343.0150146484375,294.5785522460937,0.5613300800323486,0.050000000745058,0.2284617722034454,289.6426086425781,291.1499938964844,271.45001220703125,270.6713256835937,280.8865661621094,293.3446044921875,289.4862976074219,1.0,0.1926502138376236,1.0,1.0,0.5025179386138916,1.0,-0.892454981803894,0.5193840861320496,0.3730708658695221,0.3175885677337646,0.0,0.0,1.0,25.63358497619629,25.0,-1366.7620849609375,-10911.3876953125,79.30616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867126464844,308.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,11327.267578125,18000.0,0.0,0.0,0.1768813729286193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557975769042969,0.555802047252655,-4.437576990312664e-06,0.0,0.0001795121061149,0.0,0.0,28.593425750732425,0.0,0.0,0.0,0.4021076560020447,4.0,0.0,1.0
295260,293.1744689941406,297.1499938964844,293.1499938964844,0.0444462820887565,-1287.43505859375,304.1653747558594,0.708925724029541,0.0974187403917312,0.0884949862957,293.1725769042969,297.1499938964844,293.1499938964844,0.1012776046991348,-2416.15869140625,304.1737976074219,0.8548800349235535,0.1742925643920898,0.1659649610519409,293.1805419921875,297.1499938964844,293.1499938964844,0.0798651352524757,-1477.298095703125,304.17022705078125,0.8050600290298462,0.1441519558429718,0.101505197584629,293.18505859375,297.1499938964844,293.1499938964844,0.0946747809648513,-2288.037841796875,304.1735534667969,0.8400987386703491,0.1650036573410034,0.1571677327156067,293.3440246582031,297.1499938964844,293.1499938964844,0.0031198533251881,-1138.2432861328125,296.1065368652344,0.5610142350196838,0.050000000745058,0.2284716665744781,292.0530700683594,291.1499938964844,271.4627990722656,270.6803283691406,283.2442626953125,293.34344482421875,292.23004150390625,1.0,0.1923393756151199,0.985705018043518,0.985705018043518,0.7015107870101929,1.0,-0.8899879455566406,0.4071663916110992,0.4828215837478637,0.2060951888561248,0.0,0.0,0.0,25.64071655273437,25.0,1374.9613037109375,-6171.076171875,78.83784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082458496094,305.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,26352.025390625,18000.0,0.0,0.0,0.1887895166873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844558864831924,0.1844621449708938,-6.251213562791236e-06,0.0,0.0001915973552968,0.0,0.0,10.680061340332031,0.0,0.0,0.0,0.322125494480133,4.0,0.0,1.0
295320,293.1744689941406,297.1499938964844,293.1499938964844,0.0444462820887565,-1287.43505859375,304.1653747558594,0.708925724029541,0.0974187403917312,0.0884949862957,293.1725769042969,297.1499938964844,293.1499938964844,0.1012776046991348,-2416.15869140625,304.1737976074219,0.8548800349235535,0.1742925643920898,0.1659649610519409,293.1805419921875,297.1499938964844,293.1499938964844,0.0798651352524757,-1477.298095703125,304.17022705078125,0.8050600290298462,0.1441519558429718,0.101505197584629,293.18505859375,297.1499938964844,293.1499938964844,0.0946747809648513,-2288.037841796875,304.1735534667969,0.8400987386703491,0.1650036573410034,0.1571677327156067,293.3440246582031,297.1499938964844,293.1499938964844,0.0031198533251881,-1138.2432861328125,296.1065368652344,0.5610142350196838,0.050000000745058,0.2284716665744781,292.0530700683594,291.1499938964844,271.4627990722656,270.6803283691406,283.2442626953125,293.34344482421875,292.23004150390625,1.0,0.1923393756151199,0.985705018043518,0.985705018043518,0.7015107870101929,1.0,-0.8899879455566406,0.4071663916110992,0.4828215837478637,0.2060951888561248,0.0,0.0,0.0,25.64071655273437,25.0,1374.9613037109375,-6171.076171875,78.83784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082458496094,305.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,26352.025390625,18000.0,0.0,0.0,0.1887895166873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844558864831924,0.1844621449708938,-6.251213562791236e-06,0.0,0.0001915973552968,0.0,0.0,10.680061340332031,0.0,0.0,0.0,0.322125494480133,4.0,0.0,1.0
295380,293.17462158203125,297.1499938964844,293.1499938964844,0.0554390028119087,-1496.9234619140625,304.1416931152344,0.7065796852111816,0.0967617705464363,0.0878885984420776,293.1750793457031,297.1499938964844,293.1499938964844,0.1198192611336708,-2808.029541015625,304.1344909667969,0.8524656891822815,0.1732099652290344,0.1649514138698578,293.1806640625,297.1499938964844,293.1499938964844,0.094777338206768,-1718.469482421875,304.1382751464844,0.8027603626251221,0.1433449536561966,0.1009201109409332,293.1849975585937,297.1499938964844,293.1499938964844,0.112048253417015,-2661.076416015625,304.1363220214844,0.8379554748535156,0.1641221046447754,0.1562987864017486,293.3429260253906,297.1499938964844,293.1499938964844,0.0031628222204744,-1245.7811279296875,294.8076171875,0.5604346394538879,0.050000000745058,0.2284898459911346,290.2044982910156,291.1499938964844,271.4728088378906,270.6883239746094,284.0047607421875,293.34356689453125,289.9612731933594,1.0,0.1920021176338195,0.971410036087036,0.971410036087036,0.9005035758018494,1.0,-0.8863202333450317,0.3780133426189422,0.5083069205284119,0.1774390190839767,0.0,0.0,1.0,25.688350677490234,25.0,-1392.387451171875,-6694.4326171875,78.24871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,302.6784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17504.11328125,18000.0,0.0,0.0,0.1767881065607071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052694857120514,0.2052737772464752,-4.295781309338054e-06,0.0,0.0001794174459064,0.0,0.0,8.307136535644531,0.0,0.0,0.0,0.2983782291412353,4.0,0.0,1.0
295440,293.17462158203125,297.1499938964844,293.1499938964844,0.0554390028119087,-1496.9234619140625,304.1416931152344,0.7065796852111816,0.0967617705464363,0.0878885984420776,293.1750793457031,297.1499938964844,293.1499938964844,0.1198192611336708,-2808.029541015625,304.1344909667969,0.8524656891822815,0.1732099652290344,0.1649514138698578,293.1806640625,297.1499938964844,293.1499938964844,0.094777338206768,-1718.469482421875,304.1382751464844,0.8027603626251221,0.1433449536561966,0.1009201109409332,293.1849975585937,297.1499938964844,293.1499938964844,0.112048253417015,-2661.076416015625,304.1363220214844,0.8379554748535156,0.1641221046447754,0.1562987864017486,293.3429260253906,297.1499938964844,293.1499938964844,0.0031628222204744,-1245.7811279296875,294.8076171875,0.5604346394538879,0.050000000745058,0.2284898459911346,290.2044982910156,291.1499938964844,271.4728088378906,270.6883239746094,284.0047607421875,293.34356689453125,289.9612731933594,1.0,0.1920021176338195,0.971410036087036,0.971410036087036,0.9005035758018494,1.0,-0.8863202333450317,0.3780133426189422,0.5083069205284119,0.1774390190839767,0.0,0.0,1.0,25.688350677490234,25.0,-1392.387451171875,-6694.4326171875,78.24871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,302.6784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17504.11328125,18000.0,0.0,0.0,0.1767881065607071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052694857120514,0.2052737772464752,-4.295781309338054e-06,0.0,0.0001794174459064,0.0,0.0,8.307136535644531,0.0,0.0,0.0,0.2983782291412353,4.0,0.0,1.0
295500,293.17413330078125,297.1499938964844,293.1499938964844,0.0498410537838935,-1389.7972412109375,304.1539001464844,0.7058355808258057,0.0965493768453598,0.0876770913600921,293.1763916015625,297.1499938964844,293.1499938964844,0.1102281659841537,-2607.0556640625,304.1556396484375,0.851465106010437,0.1726339310407638,0.1644502729177475,293.1801147460937,297.1499938964844,293.1499938964844,0.0872551575303077,-1596.4561767578125,304.15478515625,0.8020275831222534,0.1430638283491134,0.1007104218006134,293.1845703125,297.1499938964844,293.1499938964844,0.1031962186098098,-2472.41845703125,304.1557312011719,0.8372271656990051,0.163765400648117,0.1559575051069259,293.3409118652344,297.1499938964844,293.1499938964844,0.0033216015435755,-1261.04541015625,295.1836853027344,0.5603029131889343,0.050000000745058,0.2284940183162689,290.80908203125,291.1499938964844,271.4768371582031,270.6919860839844,284.1101989746094,293.3408508300781,291.4029541015625,1.0,0.1918336898088455,0.9642625451087952,0.9642625451087952,1.0,1.0,-0.8848085403442383,0.3735162019729614,0.5112923383712769,0.1729898005723953,0.0,0.0,0.7062606811523438,25.6894588470459,25.0,1993.1624755859373,-11161.3662109375,77.98149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,311.171875,278.1499938964844,0.0,18000.0,313.1499938964844,9913.751953125,19080.0,0.0,0.0,0.1739213019609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704263210296632,0.9704342484474182,-7.960619768709876e-06,0.0,0.0001765080087352,0.0,0.0,103.22331237792967,0.0,0.0,0.0,0.5639116168022156,4.0,0.0,1.0
295560,293.1742858886719,297.1499938964844,293.1499938964844,0.0411441400647163,-1228.2425537109375,304.16864013671875,0.7048845291137695,0.096212550997734,0.0874385461211204,293.1788024902344,297.1499938964844,293.1499938964844,0.0958406701683998,-2303.181884765625,304.1801452636719,0.8500745892524719,0.1718299388885498,0.1638002693653106,293.18035888671875,297.1499938964844,293.1499938964844,0.0756085291504859,-1411.9969482421875,304.1745910644531,0.8010625839233398,0.1426346600055694,0.1004680916666984,293.184814453125,297.1499938964844,293.1499938964844,0.08986546844244,-2187.017578125,304.1783447265625,0.8362746238708496,0.1632806211709976,0.1555633395910263,293.34503173828125,297.1499938964844,293.1499938964844,0.002950468333438,-1059.7974853515625,296.2762145996094,0.5600548982620239,0.050000000745058,0.2285018414258957,292.4924011230469,291.1499938964844,271.480224609375,270.6954345703125,284.12530517578125,293.3442077636719,292.5950622558594,1.0,0.1916598528623581,0.964972734451294,0.964972734451294,1.0,1.0,-0.882987916469574,0.3726508319377899,0.5103370547294617,0.1721974015235901,0.0,0.0,0.0,25.706880569458008,25.0,1166.47119140625,-5168.490234375,77.68594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,305.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,24745.26171875,19080.0,0.0,0.0,0.1765971630811691,0.0,0.0,0.0,0.0,1.0,0.0011807025875896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300260722637176,0.1337622255086898,-0.0037361413706094,0.0,0.0001792236726032,0.0,0.0,7.102108478546143,0.0,0.0,0.0,0.3110276758670807,4.0,0.0,1.0
295620,293.1747131347656,297.1499938964844,293.1499938964844,0.054317656904459,-1478.2830810546875,304.1402282714844,0.7021315693855286,0.0955055952072143,0.0867740511894226,293.18359375,297.1499938964844,293.1499938964844,0.1173351854085922,-2761.824462890625,304.1337890625,0.8464445471763611,0.1701227575540542,0.1621896922588348,293.1807861328125,297.1499938964844,293.1499938964844,0.0935015603899955,-1700.353515625,304.13623046875,0.7983840703964233,0.1417768746614456,0.0998361781239509,293.1849365234375,297.1499938964844,293.1499938964844,0.1105643510818481,-2633.510498046875,304.1339416503906,0.8338415026664734,0.1623682081699371,0.154652789235115,293.34423828125,297.1499938964844,293.1499938964844,0.0029946528375148,-1180.5784912109375,294.7125549316406,0.5592788457870483,0.050000000745058,0.2285264283418655,290.2822570800781,291.1499938964844,271.4852294921875,270.7016906738281,284.1239318847656,293.344970703125,289.8145751953125,1.0,0.191278338432312,0.9663931131362916,0.9663931131362916,1.0,1.0,-0.878435492515564,0.3708851933479309,0.5075502991676331,0.1706750243902206,0.0,0.0,0.5346106290817261,25.778303146362305,25.0,-2571.06494140625,-4344.08837890625,76.9926528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,298.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,19477.720703125,19080.0,0.0,0.0,0.1627238094806671,0.0,0.0,0.0,0.0,1.0,0.0049451640807092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805796980857849,0.1169184669852256,-0.0363387688994407,0.0,0.0001651439815759,0.0,0.0,4.845563888549805,0.0,0.0,0.0,0.2815201878547668,4.0,0.0,1.0
295680,293.1747131347656,297.1499938964844,293.1499938964844,0.054317656904459,-1478.2830810546875,304.1402282714844,0.7021315693855286,0.0955055952072143,0.0867740511894226,293.18359375,297.1499938964844,293.1499938964844,0.1173351854085922,-2761.824462890625,304.1337890625,0.8464445471763611,0.1701227575540542,0.1621896922588348,293.1807861328125,297.1499938964844,293.1499938964844,0.0935015603899955,-1700.353515625,304.13623046875,0.7983840703964233,0.1417768746614456,0.0998361781239509,293.1849365234375,297.1499938964844,293.1499938964844,0.1105643510818481,-2633.510498046875,304.1339416503906,0.8338415026664734,0.1623682081699371,0.154652789235115,293.34423828125,297.1499938964844,293.1499938964844,0.0029946528375148,-1180.5784912109375,294.7125549316406,0.5592788457870483,0.050000000745058,0.2285264283418655,290.2822570800781,291.1499938964844,271.4852294921875,270.7016906738281,284.1239318847656,293.344970703125,289.8145751953125,1.0,0.191278338432312,0.9663931131362916,0.9663931131362916,1.0,1.0,-0.878435492515564,0.3708851933479309,0.5075502991676331,0.1706750243902206,0.0,0.0,0.5346106290817261,25.778303146362305,25.0,-2571.06494140625,-4344.08837890625,76.9926528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,298.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,19477.720703125,19080.0,0.0,0.0,0.1627238094806671,0.0,0.0,0.0,0.0,1.0,0.0049451640807092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805796980857849,0.1169184669852256,-0.0363387688994407,0.0,0.0001651439815759,0.0,0.0,4.845563888549805,0.0,0.0,0.0,0.2815201878547668,4.0,0.0,1.0
295740,293.173828125,297.1499938964844,293.1499938964844,0.0407568104565143,-1222.9593505859375,304.1679382324219,0.7005777955055237,0.0950635522603988,0.0863864719867706,293.1886901855469,297.1499938964844,293.1499938964844,0.0943480432033538,-2275.266845703125,304.1805419921875,0.8432276844978333,0.1682464778423309,0.1605471670627594,293.17987060546875,297.1499938964844,293.1499938964844,0.0752908512949943,-1408.428466796875,304.1737060546875,0.7968066334724426,0.1411847323179245,0.0994396433234214,293.18426513671875,297.1499938964844,293.1499938964844,0.0895211771130561,-2181.614013671875,304.17724609375,0.8322516679763794,0.1616212576627731,0.1539827138185501,293.3430480957031,297.1499938964844,293.1499938964844,0.0029712738469243,-1070.930908203125,296.0172119140625,0.5588788390159607,0.050000000745058,0.228539228439331,292.283935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1178894042969,293.3421936035156,292.6688842773437,1.0,0.1908924132585525,0.9678135514259338,0.9678135514259338,1.0,1.0,-0.8747342228889465,0.3695579767227173,0.5051762461662292,0.1691920608282089,0.0,0.0,0.0,25.793302536010746,25.0,2243.8203125,-7137.888671875,76.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498046875,308.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,26401.908203125,18000.0,0.0,0.0,0.1564401984214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338152080774307,0.2338215857744217,-6.376855253620306e-06,0.0,0.0001587669103173,0.0,0.0,13.979541778564451,0.0,0.0,0.0,0.3127869963645935,4.0,0.0,1.0
295800,293.173828125,297.1499938964844,293.1499938964844,0.0407568104565143,-1222.9593505859375,304.1679382324219,0.7005777955055237,0.0950635522603988,0.0863864719867706,293.1886901855469,297.1499938964844,293.1499938964844,0.0943480432033538,-2275.266845703125,304.1805419921875,0.8432276844978333,0.1682464778423309,0.1605471670627594,293.17987060546875,297.1499938964844,293.1499938964844,0.0752908512949943,-1408.428466796875,304.1737060546875,0.7968066334724426,0.1411847323179245,0.0994396433234214,293.18426513671875,297.1499938964844,293.1499938964844,0.0895211771130561,-2181.614013671875,304.17724609375,0.8322516679763794,0.1616212576627731,0.1539827138185501,293.3430480957031,297.1499938964844,293.1499938964844,0.0029712738469243,-1070.930908203125,296.0172119140625,0.5588788390159607,0.050000000745058,0.228539228439331,292.283935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1178894042969,293.3421936035156,292.6688842773437,1.0,0.1908924132585525,0.9678135514259338,0.9678135514259338,1.0,1.0,-0.8747342228889465,0.3695579767227173,0.5051762461662292,0.1691920608282089,0.0,0.0,0.0,25.793302536010746,25.0,2243.8203125,-7137.888671875,76.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498046875,308.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,26401.908203125,18000.0,0.0,0.0,0.1564401984214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338152080774307,0.2338215857744217,-6.376855253620306e-06,0.0,0.0001587669103173,0.0,0.0,13.979541778564451,0.0,0.0,0.0,0.3127869963645935,4.0,0.0,1.0
295860,293.174560546875,297.1499938964844,293.1499938964844,0.0510705150663852,-1418.7587890625,304.14373779296875,0.6977823376655579,0.0943071916699409,0.085725724697113,293.1955261230469,297.1499938964844,293.1499938964844,0.1102775260806083,-2620.54296875,304.1421203613281,0.8386281728744507,0.1658819317817688,0.1583574414253235,293.1806640625,297.1499938964844,293.1499938964844,0.0893299654126167,-1634.932373046875,304.1409912109375,0.7940778136253357,0.1402671188116073,0.0988054201006889,293.1847229003906,297.1499938964844,293.1499938964844,0.1056567952036857,-2532.44384765625,304.1396484375,0.8297721147537231,0.1606572568416595,0.153061643242836,293.3452453613281,297.1499938964844,293.1499938964844,0.0028412532992661,-1104.483642578125,294.84747314453125,0.5580729842185974,0.050000000745058,0.2285650670528412,290.68853759765625,291.1499938964844,271.4888610839844,270.712158203125,282.8135986328125,293.34576416015625,290.19696044921875,1.0,0.1904671490192413,0.9806880950927734,0.9806880950927734,0.6000000238418579,1.0,-0.8694773316383362,0.430797278881073,0.4386800527572632,0.2303058803081512,0.0,0.0,0.0,25.86886215209961,25.0,-2811.6005859375,-0.3370417356491089,75.58905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911193847656,298.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,19141.796875,18000.0,0.0,0.0,0.1455743312835693,0.0,0.0,0.0,0.0,1.0,0.010134139098227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006173566216602,0.0642356947064399,-0.0636183395981788,0.0,0.0001477394398534,0.0,0.0,2.533841609954834,0.0,0.0,0.0,0.2687240242958069,4.0,0.0,1.0
295920,293.174560546875,297.1499938964844,293.1499938964844,0.0510705150663852,-1418.7587890625,304.14373779296875,0.6977823376655579,0.0943071916699409,0.085725724697113,293.1955261230469,297.1499938964844,293.1499938964844,0.1102775260806083,-2620.54296875,304.1421203613281,0.8386281728744507,0.1658819317817688,0.1583574414253235,293.1806640625,297.1499938964844,293.1499938964844,0.0893299654126167,-1634.932373046875,304.1409912109375,0.7940778136253357,0.1402671188116073,0.0988054201006889,293.1847229003906,297.1499938964844,293.1499938964844,0.1056567952036857,-2532.44384765625,304.1396484375,0.8297721147537231,0.1606572568416595,0.153061643242836,293.3452453613281,297.1499938964844,293.1499938964844,0.0028412532992661,-1104.483642578125,294.84747314453125,0.5580729842185974,0.050000000745058,0.2285650670528412,290.68853759765625,291.1499938964844,271.4888610839844,270.712158203125,282.8135986328125,293.34576416015625,290.19696044921875,1.0,0.1904671490192413,0.9806880950927734,0.9806880950927734,0.6000000238418579,1.0,-0.8694773316383362,0.430797278881073,0.4386800527572632,0.2303058803081512,0.0,0.0,0.0,25.86886215209961,25.0,-2811.6005859375,-0.3370417356491089,75.58905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911193847656,298.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,19141.796875,18000.0,0.0,0.0,0.1455743312835693,0.0,0.0,0.0,0.0,1.0,0.010134139098227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006173566216602,0.0642356947064399,-0.0636183395981788,0.0,0.0001477394398534,0.0,0.0,2.533841609954834,0.0,0.0,0.0,0.2687240242958069,4.0,0.0,1.0
295980,293.1730041503906,297.1499938964844,293.1499938964844,0.0498969182372093,-1396.51220703125,304.1504211425781,0.696868896484375,0.0940020680427551,0.0853657498955726,293.202392578125,297.1499938964844,293.1499938964844,0.1070408299565315,-2553.73779296875,304.1545715332031,0.8349290490150452,0.1633398681879043,0.1560567617416381,293.178955078125,297.1499938964844,293.1499938964844,0.0878345742821693,-1610.3201904296875,304.15008544921875,0.7932072281837463,0.1398354917764663,0.0984390079975128,293.1833801269531,297.1499938964844,293.1499938964844,0.1038836985826492,-2493.7080078125,304.1502990722656,0.8288535475730896,0.1600530445575714,0.1524375826120376,293.3368225097656,297.1499938964844,293.1499938964844,0.0030694166198372,-1185.2144775390625,294.6601257324219,0.5581895112991333,0.050000000745058,0.2285614013671875,290.4848327636719,291.1499938964844,271.4879150390625,270.716552734375,276.9781188964844,293.3368835449219,290.8031311035156,1.0,0.1900679916143417,0.6437422037124634,0.6437422037124634,0.3562577962875366,1.0,-0.86509108543396,0.6439055800437927,0.2211855351924896,0.4423022866249084,0.0,0.0,1.0,25.81780815124512,25.0,1012.9448852539062,-13923.79296875,74.90365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,311.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,11308.3349609375,18000.0,0.0,0.0,0.1456144452095031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750521421432495,1.0750617980957031,-9.575577678333502e-06,0.0,0.0001477801561122,0.0,0.0,138.44772338867188,0.0,0.0,0.0,0.5999110341072083,4.0,0.0,1.0
296040,293.1730041503906,297.1499938964844,293.1499938964844,0.0498969182372093,-1396.51220703125,304.1504211425781,0.696868896484375,0.0940020680427551,0.0853657498955726,293.202392578125,297.1499938964844,293.1499938964844,0.1070408299565315,-2553.73779296875,304.1545715332031,0.8349290490150452,0.1633398681879043,0.1560567617416381,293.178955078125,297.1499938964844,293.1499938964844,0.0878345742821693,-1610.3201904296875,304.15008544921875,0.7932072281837463,0.1398354917764663,0.0984390079975128,293.1833801269531,297.1499938964844,293.1499938964844,0.1038836985826492,-2493.7080078125,304.1502990722656,0.8288535475730896,0.1600530445575714,0.1524375826120376,293.3368225097656,297.1499938964844,293.1499938964844,0.0030694166198372,-1185.2144775390625,294.6601257324219,0.5581895112991333,0.050000000745058,0.2285614013671875,290.4848327636719,291.1499938964844,271.4879150390625,270.716552734375,276.9781188964844,293.3368835449219,290.8031311035156,1.0,0.1900679916143417,0.6437422037124634,0.6437422037124634,0.3562577962875366,1.0,-0.86509108543396,0.6439055800437927,0.2211855351924896,0.4423022866249084,0.0,0.0,1.0,25.81780815124512,25.0,1012.9448852539062,-13923.79296875,74.90365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,311.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,11308.3349609375,18000.0,0.0,0.0,0.1456144452095031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750521421432495,1.0750617980957031,-9.575577678333502e-06,0.0,0.0001477801561122,0.0,0.0,138.44772338867188,0.0,0.0,0.0,0.5999110341072083,4.0,0.0,1.0
296100,293.1726989746094,297.1499938964844,293.1499938964844,0.0461908243596553,-1327.2706298828125,304.1569519042969,0.6959599256515503,0.0937670916318893,0.0852056890726089,293.20635986328125,297.1499938964844,293.1499938964844,0.100282110273838,-2411.992919921875,304.16583251953125,0.83225017786026,0.1618997603654861,0.1547338515520095,293.1787109375,297.1499938964844,293.1499938964844,0.0828654393553733,-1530.8583984375,304.158935546875,0.7922245860099792,0.1395186185836792,0.0982604250311851,293.1832275390625,297.1499938964844,293.1499938964844,0.0980892404913902,-2370.125244140625,304.1605834960937,0.8278390169143677,0.159661516547203,0.1521105170249939,293.3380126953125,297.1499938964844,293.1499938964844,0.0028920436743646,-1091.01025390625,295.1451110839844,0.5577874183654785,0.050000000745058,0.2285743802785873,291.2336730957031,291.1499938964844,271.48681640625,270.71856689453125,277.6930847167969,293.3377380371094,291.34814453125,1.0,0.1898576021194458,0.6256664395332336,0.6256664395332336,0.3743335902690887,1.0,-0.8627200722694397,0.6149659156799316,0.2477540969848632,0.4133625626564026,0.0,0.0,0.2593975961208343,25.848573684692383,25.0,1024.8956298828125,-12320.23046875,74.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,309.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,25369.9921875,18000.0,0.0,0.0,0.1587832272052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880477905273438,0.7880573272705078,-9.508546099823434e-06,0.0,0.000161144795129,0.0,0.0,85.6998291015625,0.0,0.0,0.0,0.4512776434421539,4.0,0.0,1.0
296160,293.1728210449219,297.1499938964844,293.1499938964844,0.047934103757143,-1361.02490234375,304.1522216796875,0.6947061419487,0.0934561342000961,0.0849585607647895,293.2102355957031,297.1499938964844,293.1499938964844,0.1022840365767479,-2458.017822265625,304.1588134765625,0.8293803334236145,0.1604238748550415,0.1533559113740921,293.1788330078125,297.1499938964844,293.1499938964844,0.0852541849017143,-1570.200927734375,304.1525573730469,0.7909468412399292,0.139127492904663,0.0980113446712493,293.18328857421875,297.1499938964844,293.1499938964844,0.100832998752594,-2430.732177734375,304.1531982421875,0.8266196846961975,0.1592264026403427,0.1517184674739837,293.3390808105469,297.1499938964844,293.1499938964844,0.002746338956058,-1050.81982421875,294.9966735839844,0.5573028326034546,0.050000000745058,0.2285900712013244,291.0716552734375,291.1499938964844,271.4853820800781,270.720458984375,278.1763000488281,293.3390808105469,290.681640625,1.0,0.1896349191665649,0.6140204071998596,0.6140204071998596,0.3859796226024627,1.0,-0.8600190281867981,0.5949735045433044,0.265045553445816,0.3933925926685333,0.0,0.0,0.3822939991950989,25.89187431335449,25.0,-1401.1759033203125,-6051.04443359375,74.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.368896484375,302.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23442.517578125,18000.0,0.0,0.0,0.1641775369644165,0.0,0.0,0.0,0.0,1.0,0.000611609313637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348035782575607,0.1358292549848556,-0.0010256727691739,0.0,0.0001666193275013,0.0,0.0,6.861904621124268,0.0,0.0,0.0,0.3064485192298889,4.0,0.0,1.0
296220,293.1722412109375,297.1499938964844,293.1499938964844,0.0478666983544826,-1360.0029296875,304.1540222167969,0.6920750141143799,0.0929987654089927,0.0845154374837875,293.21484375,297.1499938964844,293.1499938964844,0.100804902613163,-2428.953857421875,304.16217041015625,0.8237597942352295,0.1579531878232956,0.1508533209562301,293.1781921386719,297.1499938964844,293.1499938964844,0.0852585956454277,-1570.13818359375,304.15496826171875,0.7882496118545532,0.1385297775268554,0.0975684449076652,293.1827087402344,297.1499938964844,293.1499938964844,0.1008340716361999,-2430.41015625,304.1559753417969,0.8240332007408142,0.1585011631250381,0.1510142236948013,293.33465576171875,297.1499938964844,293.1499938964844,0.0029586611781269,-1133.5655517578125,294.6817321777344,0.5560890436172485,0.050000000745058,0.2286296933889389,290.7006530761719,291.1499938964844,271.48150634765625,270.7240295410156,281.7227783203125,293.33453369140625,291.0591125488281,1.0,0.1891445815563202,0.97122722864151,0.97122722864151,0.6000000238418579,1.0,-0.8551539778709412,0.4385065138339996,0.4166474640369415,0.237220749258995,0.0,0.0,1.0,26.010719299316406,25.0,1452.37353515625,-10963.978515625,73.35723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.210205078125,308.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,12736.01953125,18000.0,0.0,0.0,0.1805698126554489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14426589012146,1.144276738166809,-1.0831226973095909e-05,0.0,0.0001832554116845,0.0,0.0,166.7703399658203,0.0,0.0,0.0,0.6344963312149048,4.0,0.0,1.0
296280,293.1722412109375,297.1499938964844,293.1499938964844,0.0478666983544826,-1360.0029296875,304.1540222167969,0.6920750141143799,0.0929987654089927,0.0845154374837875,293.21484375,297.1499938964844,293.1499938964844,0.100804902613163,-2428.953857421875,304.16217041015625,0.8237597942352295,0.1579531878232956,0.1508533209562301,293.1781921386719,297.1499938964844,293.1499938964844,0.0852585956454277,-1570.13818359375,304.15496826171875,0.7882496118545532,0.1385297775268554,0.0975684449076652,293.1827087402344,297.1499938964844,293.1499938964844,0.1008340716361999,-2430.41015625,304.1559753417969,0.8240332007408142,0.1585011631250381,0.1510142236948013,293.33465576171875,297.1499938964844,293.1499938964844,0.0029586611781269,-1133.5655517578125,294.6817321777344,0.5560890436172485,0.050000000745058,0.2286296933889389,290.7006530761719,291.1499938964844,271.48150634765625,270.7240295410156,281.7227783203125,293.33453369140625,291.0591125488281,1.0,0.1891445815563202,0.97122722864151,0.97122722864151,0.6000000238418579,1.0,-0.8551539778709412,0.4385065138339996,0.4166474640369415,0.237220749258995,0.0,0.0,1.0,26.010719299316406,25.0,1452.37353515625,-10963.978515625,73.35723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.210205078125,308.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,12736.01953125,18000.0,0.0,0.0,0.1805698126554489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14426589012146,1.144276738166809,-1.0831226973095909e-05,0.0,0.0001832554116845,0.0,0.0,166.7703399658203,0.0,0.0,0.0,0.6344963312149048,4.0,0.0,1.0
296340,293.1730651855469,297.1499938964844,293.1499938964844,0.0423518829047679,-1258.4473876953125,304.1602783203125,0.6897630095481873,0.0922676250338554,0.0839503705501556,293.2168884277344,297.1499938964844,293.1499938964844,0.0915437936782836,-2233.39501953125,304.1710510253906,0.8196502923965454,0.1558942347764969,0.1488564312458038,293.1791687011719,297.1499938964844,293.1499938964844,0.0779262334108352,-1454.569091796875,304.1633605957031,0.7859705686569214,0.1376179605722427,0.0970074832439422,293.1835021972656,297.1499938964844,293.1499938964844,0.0924528688192367,-2251.899169921875,304.1654663085937,0.8218848705291748,0.1575146168470382,0.1501570492982864,293.3413391113281,297.1499938964844,293.1499938964844,0.0025606139097362,-948.98974609375,295.4614562988281,0.5554900169372559,0.050000000745058,0.2286495268344879,291.9176330566406,291.1499938964844,271.4764404296875,270.72735595703125,284.0501708984375,293.3409423828125,291.58306884765625,1.0,0.1886391788721084,0.9600692987442015,0.9600692987442015,1.0,1.0,-0.8504006266593933,0.3608384728431701,0.4895621836185455,0.1594056636095047,0.0,0.0,0.0,26.03663825988769,25.0,-557.2525024414062,-3816.521240234375,72.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0276794433594,301.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,23013.228515625,18000.0,0.0,0.0,0.1913966834545135,0.0,0.0,0.0,0.0,1.0,0.0036834713537245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826626569032669,0.1104644536972045,-0.0278018005192279,0.0,0.0001942433009389,0.0,0.0,5.376284122467041,0.0,0.0,0.0,0.2983535528182983,4.0,0.0,1.0
296400,293.1730651855469,297.1499938964844,293.1499938964844,0.0423518829047679,-1258.4473876953125,304.1602783203125,0.6897630095481873,0.0922676250338554,0.0839503705501556,293.2168884277344,297.1499938964844,293.1499938964844,0.0915437936782836,-2233.39501953125,304.1710510253906,0.8196502923965454,0.1558942347764969,0.1488564312458038,293.1791687011719,297.1499938964844,293.1499938964844,0.0779262334108352,-1454.569091796875,304.1633605957031,0.7859705686569214,0.1376179605722427,0.0970074832439422,293.1835021972656,297.1499938964844,293.1499938964844,0.0924528688192367,-2251.899169921875,304.1654663085937,0.8218848705291748,0.1575146168470382,0.1501570492982864,293.3413391113281,297.1499938964844,293.1499938964844,0.0025606139097362,-948.98974609375,295.4614562988281,0.5554900169372559,0.050000000745058,0.2286495268344879,291.9176330566406,291.1499938964844,271.4764404296875,270.72735595703125,284.0501708984375,293.3409423828125,291.58306884765625,1.0,0.1886391788721084,0.9600692987442015,0.9600692987442015,1.0,1.0,-0.8504006266593933,0.3608384728431701,0.4895621836185455,0.1594056636095047,0.0,0.0,0.0,26.03663825988769,25.0,-557.2525024414062,-3816.521240234375,72.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0276794433594,301.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,23013.228515625,18000.0,0.0,0.0,0.1913966834545135,0.0,0.0,0.0,0.0,1.0,0.0036834713537245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826626569032669,0.1104644536972045,-0.0278018005192279,0.0,0.0001942433009389,0.0,0.0,5.376284122467041,0.0,0.0,0.0,0.2983535528182983,4.0,0.0,1.0
296460,293.173095703125,297.1499938964844,293.1499938964844,0.0492143705487251,-1388.3018798828125,304.1469421386719,0.687704861164093,0.0916723385453224,0.0833324491977691,293.2167053222656,297.1499938964844,293.1499938964844,0.1015635505318641,-2452.363525390625,304.14971923828125,0.8164624571800232,0.1542277336120605,0.1471754014492035,293.1791687011719,297.1499938964844,293.1499938964844,0.0873436257243156,-1606.089599609375,304.1452941894531,0.7840660810470581,0.1368760764598846,0.0964183807373046,293.1833801269531,297.1499938964844,293.1499938964844,0.1033080741763114,-2486.8701171875,304.1446228027344,0.8201610445976257,0.1566861420869827,0.1493011713027954,293.3373107910156,297.1499938964844,293.1499938964844,0.0028775923419743,-1121.8094482421875,294.2286682128906,0.5552676320075989,0.050000000745058,0.228656992316246,290.2664794921875,291.1499938964844,271.470458984375,270.73046875,282.7682189941406,293.33770751953125,290.6119689941406,1.0,0.1881380230188369,0.976041615009308,0.976041615009308,0.6000000238418579,1.0,-0.8459154367446899,0.4206637144088745,0.4252517223358154,0.2184573858976364,0.0,0.0,1.0,26.017332077026367,25.0,782.016845703125,-10714.369140625,71.81497955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781921386719,309.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,9152.3173828125,18000.0,0.0,0.0,0.1798748075962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863285481929779,0.8632920980453491,-6.595388185814954e-06,0.0,0.0001825500658014,0.0,0.0,74.98219299316406,0.0,0.0,0.0,0.5055758357048035,4.0,0.0,1.0
296520,293.173095703125,297.1499938964844,293.1499938964844,0.0492143705487251,-1388.3018798828125,304.1469421386719,0.687704861164093,0.0916723385453224,0.0833324491977691,293.2167053222656,297.1499938964844,293.1499938964844,0.1015635505318641,-2452.363525390625,304.14971923828125,0.8164624571800232,0.1542277336120605,0.1471754014492035,293.1791687011719,297.1499938964844,293.1499938964844,0.0873436257243156,-1606.089599609375,304.1452941894531,0.7840660810470581,0.1368760764598846,0.0964183807373046,293.1833801269531,297.1499938964844,293.1499938964844,0.1033080741763114,-2486.8701171875,304.1446228027344,0.8201610445976257,0.1566861420869827,0.1493011713027954,293.3373107910156,297.1499938964844,293.1499938964844,0.0028775923419743,-1121.8094482421875,294.2286682128906,0.5552676320075989,0.050000000745058,0.228656992316246,290.2664794921875,291.1499938964844,271.470458984375,270.73046875,282.7682189941406,293.33770751953125,290.6119689941406,1.0,0.1881380230188369,0.976041615009308,0.976041615009308,0.6000000238418579,1.0,-0.8459154367446899,0.4206637144088745,0.4252517223358154,0.2184573858976364,0.0,0.0,1.0,26.017332077026367,25.0,782.016845703125,-10714.369140625,71.81497955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781921386719,309.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,9152.3173828125,18000.0,0.0,0.0,0.1798748075962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863285481929779,0.8632920980453491,-6.595388185814954e-06,0.0,0.0001825500658014,0.0,0.0,74.98219299316406,0.0,0.0,0.0,0.5055758357048035,4.0,0.0,1.0
296580,293.17315673828125,297.1499938964844,293.1499938964844,0.0465735793113708,-1340.6939697265625,304.1495056152344,0.6866644620895386,0.0910790413618087,0.082837238907814,293.2164306640625,297.1499938964844,293.1499938964844,0.0969770923256874,-2357.9599609375,304.1531066894531,0.814193606376648,0.1525988727807998,0.145647183060646,293.1792907714844,297.1499938964844,293.1499938964844,0.0838828533887863,-1552.359375,304.1487731933594,0.7831288576126099,0.1361112147569656,0.0959173962473869,293.1835327148437,297.1499938964844,293.1499938964844,0.0992772281169891,-2403.465576171875,304.1487121582031,0.819229245185852,0.1558126956224441,0.1485068649053573,293.34014892578125,297.1499938964844,293.1499938964844,0.0024493518285453,-942.4024047851562,294.7445373535156,0.5556497573852539,0.050000000745058,0.2286444753408432,291.0897827148437,291.1499938964844,271.4637145996094,270.7334899902344,277.06744384765625,293.34039306640625,290.35858154296875,1.0,0.1876940578222274,0.6394621729850769,0.6394621729850769,0.3605378270149231,1.0,-0.841917872428894,0.6224890947341919,0.2194287776947021,0.4187948703765869,0.0,0.0,0.0588911920785903,25.918371200561523,25.0,-2677.34228515625,-4875.486328125,71.14669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03814697265625,299.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21746.853515625,18000.0,0.0,0.0,0.1902059018611908,0.0,0.0,0.0,0.0,1.0,0.0034527876414358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813522040843963,0.1054264083504676,-0.0240741986781358,0.0,0.000193034808035,0.0,0.0,4.851734161376953,0.0,0.0,0.0,0.2908397018909454,4.0,0.0,1.0
296640,293.17315673828125,297.1499938964844,293.1499938964844,0.0465735793113708,-1340.6939697265625,304.1495056152344,0.6866644620895386,0.0910790413618087,0.082837238907814,293.2164306640625,297.1499938964844,293.1499938964844,0.0969770923256874,-2357.9599609375,304.1531066894531,0.814193606376648,0.1525988727807998,0.145647183060646,293.1792907714844,297.1499938964844,293.1499938964844,0.0838828533887863,-1552.359375,304.1487731933594,0.7831288576126099,0.1361112147569656,0.0959173962473869,293.1835327148437,297.1499938964844,293.1499938964844,0.0992772281169891,-2403.465576171875,304.1487121582031,0.819229245185852,0.1558126956224441,0.1485068649053573,293.34014892578125,297.1499938964844,293.1499938964844,0.0024493518285453,-942.4024047851562,294.7445373535156,0.5556497573852539,0.050000000745058,0.2286444753408432,291.0897827148437,291.1499938964844,271.4637145996094,270.7334899902344,277.06744384765625,293.34039306640625,290.35858154296875,1.0,0.1876940578222274,0.6394621729850769,0.6394621729850769,0.3605378270149231,1.0,-0.841917872428894,0.6224890947341919,0.2194287776947021,0.4187948703765869,0.0,0.0,0.0588911920785903,25.918371200561523,25.0,-2677.34228515625,-4875.486328125,71.14669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03814697265625,299.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21746.853515625,18000.0,0.0,0.0,0.1902059018611908,0.0,0.0,0.0,0.0,1.0,0.0034527876414358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813522040843963,0.1054264083504676,-0.0240741986781358,0.0,0.000193034808035,0.0,0.0,4.851734161376953,0.0,0.0,0.0,0.2908397018909454,4.0,0.0,1.0
296700,293.1725769042969,297.1499938964844,293.1499938964844,0.0555026978254318,-1511.3973388671875,304.1338806152344,0.685823917388916,0.0908981412649154,0.0826012194156646,293.215576171875,297.1499938964844,293.1499938964844,0.1106146425008773,-2651.08935546875,304.1285400390625,0.8127655982971191,0.1519227921962738,0.1449397802352905,293.1786499023437,297.1499938964844,293.1499938964844,0.0960891023278236,-1750.028076171875,304.12750244140625,0.7823206186294556,0.1358701139688491,0.0956838577985763,293.1828918457031,297.1499938964844,293.1499938964844,0.1136068329215049,-2708.887451171875,304.12371826171875,0.8184539079666138,0.1555080711841583,0.1481470763683319,293.333740234375,297.1499938964844,293.1499938964844,0.0028104789089411,-1150.0618896484375,293.27252197265625,0.5555194020271301,0.050000000745058,0.228648841381073,289.0724182128906,291.1499938964844,271.4601135253906,270.7350158691406,277.7548828125,293.33502197265625,289.0680236816406,1.0,0.187473177909851,0.6223974227905273,0.6223974227905273,0.3776025474071502,1.0,-0.8400782346725464,0.5957097411155701,0.2443685084581375,0.3917417526245117,0.0,0.0,1.0,25.9079818725586,25.0,-1001.6843872070312,-12131.6943359375,70.8273696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3236999511719,308.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,9539.7333984375,18000.0,0.0,0.0,0.1890440434217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.848335862159729,0.8483424186706543,-6.527618552354397e-06,0.0,0.000191855666344,0.0,0.0,72.37400817871094,0.0,0.0,0.0,0.5032947063446045,4.0,0.0,1.0
296760,293.1716613769531,297.1499938964844,293.1499938964844,0.0489158108830452,-1384.7635498046875,304.1488647460937,0.6855286955833435,0.0907922536134719,0.0824877396225929,293.2146911621094,297.1499938964844,293.1499938964844,0.0999782979488372,-2423.300537109375,304.1518859863281,0.8116840720176697,0.1512646526098251,0.144321858882904,293.1777038574219,297.1499938964844,293.1499938964844,0.0871150195598602,-1603.9439697265625,304.1479797363281,0.7819945216178894,0.1356926709413528,0.0955512300133705,293.1822204589844,297.1499938964844,293.1499938964844,0.1029948443174362,-2482.399169921875,304.1478576660156,0.8180383443832397,0.1552254557609558,0.1478839367628097,293.3304748535156,297.1499938964844,293.1499938964844,0.002836464671418,-1110.2686767578125,293.99664306640625,0.55555659532547,0.050000000745058,0.2286476790904998,290.110595703125,291.1499938964844,271.4564208984375,270.7365417480469,278.2182312011719,293.3306884765625,290.4739074707031,1.0,0.187263935804367,0.6113232374191284,0.6113232374191284,0.3886767625808716,1.0,-0.8387238383293152,0.5777909755706787,0.2609328627586365,0.3733891248703003,0.0,0.0,1.0,25.874420166015625,25.0,950.793701171875,-12332.47265625,70.55635070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5545349121094,308.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,12155.451171875,18000.0,0.0,0.0,0.19917032122612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1170368194580078,1.1170470714569092,-1.0326028132112697e-05,0.0,0.0002021325635723,0.0,0.0,155.18789672851562,0.0,0.0,0.0,0.620852530002594,4.0,0.0,1.0
296820,293.17138671875,297.1499938964844,293.1499938964844,0.0423769690096378,-1262.68017578125,304.1596984863281,0.6837234497070312,0.0903036892414093,0.0821359157562255,293.21405029296875,297.1499938964844,293.1499938964844,0.0895318239927291,-2199.0810546875,304.16796875,0.8083130717277527,0.1497582644224167,0.1429557204246521,293.177490234375,297.1499938964844,293.1499938964844,0.0783043280243873,-1463.285888671875,304.1627502441406,0.7800750136375427,0.135033518075943,0.0951627269387245,293.1821594238281,297.1499938964844,293.1499938964844,0.0928191989660263,-2263.83056640625,304.1648254394531,0.8160318732261658,0.1544273793697357,0.1472011059522628,293.3331298828125,297.1499938964844,293.1499938964844,0.0025864688213914,-970.0607299804688,294.85760498046875,0.5548585653305054,0.050000000745058,0.2286708652973175,291.3951110839844,291.1499938964844,271.4488220214844,270.7396850585937,281.65899658203125,293.33270263671875,291.5520935058594,1.0,0.18682362139225,0.9580817818641664,0.9580817818641664,0.6000000238418579,1.0,-0.8354043960571289,0.4299259781837463,0.4054784178733825,0.2252901345491409,0.0,0.0,0.3396490216255188,25.92246055603028,25.0,1360.0799560546875,-10132.7685546875,69.95570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5177917480469,307.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,25976.328125,18000.0,0.0,0.0,0.2183683961629867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164103865623474,0.916421353816986,-1.0974261385854334e-05,0.0,0.0002216161519754,0.0,0.0,119.11833953857422,0.0,0.0,0.0,0.5115522146224976,4.0,0.0,1.0
