time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.17138671875,297.1499938964844,293.1499938964844,0.0423769690096378,-1262.68017578125,304.1596984863281,0.6837234497070312,0.0903036892414093,0.0821359157562255,293.21405029296875,297.1499938964844,293.1499938964844,0.0895318239927291,-2199.0810546875,304.16796875,0.8083130717277527,0.1497582644224167,0.1429557204246521,293.177490234375,297.1499938964844,293.1499938964844,0.0783043280243873,-1463.285888671875,304.1627502441406,0.7800750136375427,0.135033518075943,0.0951627269387245,293.1821594238281,297.1499938964844,293.1499938964844,0.0928191989660263,-2263.83056640625,304.1648254394531,0.8160318732261658,0.1544273793697357,0.1472011059522628,293.3331298828125,297.1499938964844,293.1499938964844,0.0025864688213914,-970.0607299804688,294.85760498046875,0.5548585653305054,0.050000000745058,0.2286708652973175,291.3951110839844,291.1499938964844,271.4488220214844,270.7396850585937,281.65899658203125,293.33270263671875,291.5520935058594,1.0,0.18682362139225,0.9580817818641664,0.9580817818641664,0.6000000238418579,1.0,-0.8354043960571289,0.4299259781837463,0.4054784178733825,0.2252901345491409,0.0,0.0,0.3396490216255188,25.92246055603028,25.0,1360.0799560546875,-10132.7685546875,69.95570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5177917480469,307.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,25976.328125,18000.0,0.0,0.0,0.2183683961629867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164103865623474,0.916421353816986,-1.0974261385854334e-05,0.0,0.0002216161519754,0.0,0.0,119.11833953857422,0.0,0.0,0.0,0.5115522146224976,4.0,0.0,1.0
296940,293.1722106933594,297.1499938964844,293.1499938964844,0.0451819412410259,-1317.159423828125,304.1506042480469,0.6813201904296875,0.0895908400416374,0.0815192088484764,293.2139587402344,297.1499938964844,293.1499938964844,0.0933584496378898,-2285.941162109375,304.1538391113281,0.8047623038291931,0.1481507420539856,0.1414415836334228,293.1784362792969,297.1499938964844,293.1499938964844,0.0822434425354003,-1527.8775634765625,304.1503295898437,0.7777687907218933,0.1341484934091568,0.0945615321397781,293.1827697753906,297.1499938964844,293.1499938964844,0.0973352417349815,-2364.253173828125,304.1505126953125,0.8138604164123535,0.1534860581159591,0.1463233381509781,293.336181640625,297.1499938964844,293.1499938964844,0.0024477401748299,-940.7424926757812,294.4546203613281,0.5543328523635864,0.050000000745058,0.2286884933710098,290.9426574707031,291.1499938964844,271.4410705566406,270.7430114746094,283.98126220703125,293.3363952636719,290.6561889648437,1.0,0.1863626539707183,0.9587823748588562,0.9587823748588562,1.0,1.0,-0.8310926556587219,0.354560911655426,0.4765317440032959,0.1496665775775909,0.0,0.0,0.4233840405941009,25.943090438842773,25.0,-1162.975830078125,-4015.139404296875,69.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5349426269531,300.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20388.380859375,18000.0,0.0,0.0,0.2175068855285644,0.0,0.0,0.0,0.0,1.0,0.0033516054973006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884973555803299,0.1102776229381561,-0.0217802673578262,0.0,0.0002207418292528,0.0,0.0,4.78237247467041,0.0,0.0,0.0,0.2850758731365204,4.0,0.0,1.0
297000,293.1722106933594,297.1499938964844,293.1499938964844,0.0451819412410259,-1317.159423828125,304.1506042480469,0.6813201904296875,0.0895908400416374,0.0815192088484764,293.2139587402344,297.1499938964844,293.1499938964844,0.0933584496378898,-2285.941162109375,304.1538391113281,0.8047623038291931,0.1481507420539856,0.1414415836334228,293.1784362792969,297.1499938964844,293.1499938964844,0.0822434425354003,-1527.8775634765625,304.1503295898437,0.7777687907218933,0.1341484934091568,0.0945615321397781,293.1827697753906,297.1499938964844,293.1499938964844,0.0973352417349815,-2364.253173828125,304.1505126953125,0.8138604164123535,0.1534860581159591,0.1463233381509781,293.336181640625,297.1499938964844,293.1499938964844,0.0024477401748299,-940.7424926757812,294.4546203613281,0.5543328523635864,0.050000000745058,0.2286884933710098,290.9426574707031,291.1499938964844,271.4410705566406,270.7430114746094,283.98126220703125,293.3363952636719,290.6561889648437,1.0,0.1863626539707183,0.9587823748588562,0.9587823748588562,1.0,1.0,-0.8310926556587219,0.354560911655426,0.4765317440032959,0.1496665775775909,0.0,0.0,0.4233840405941009,25.943090438842773,25.0,-1162.975830078125,-4015.139404296875,69.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5349426269531,300.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20388.380859375,18000.0,0.0,0.0,0.2175068855285644,0.0,0.0,0.0,0.0,1.0,0.0033516054973006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884973555803299,0.1102776229381561,-0.0217802673578262,0.0,0.0002207418292528,0.0,0.0,4.78237247467041,0.0,0.0,0.0,0.2850758731365204,4.0,0.0,1.0
297060,293.17218017578125,297.1499938964844,293.1499938964844,0.0373783484101295,-1171.0762939453125,304.1649475097656,0.6795665621757507,0.0890387892723083,0.0810097977519035,293.2134094238281,297.1499938964844,293.1499938964844,0.0812966451048851,-2025.87109375,304.1749572753906,0.8017237186431885,0.1466493606567382,0.1400247663259506,293.1784362792969,297.1499938964844,293.1499938964844,0.0716306120157241,-1360.1722412109375,304.1700134277344,0.7760814428329468,0.1334256380796432,0.0940513014793396,293.18280029296875,297.1499938964844,293.1499938964844,0.0853732004761695,-2105.25341796875,304.17266845703125,0.8121923804283142,0.1526518911123275,0.145539328455925,293.33673095703125,297.1499938964844,293.1499938964844,0.0025028113741427,-911.7742919921876,295.2024841308594,0.5541136860847473,0.050000000745058,0.2286959290504455,292.0447082519531,291.1499938964844,271.43341064453125,270.7466125488281,283.9979858398437,293.3359680175781,292.4276733398437,1.0,0.1859109103679657,0.9611172080039978,0.9611172080039978,1.0,1.0,-0.8272362351417542,0.3530197143554687,0.4742165207862854,0.1475429534912109,0.0,0.0,0.0,25.924840927124023,25.0,1944.4595947265625,-7605.326171875,68.61506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404357910156,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,25889.390625,18000.0,0.0,0.0,0.2102877348661422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342164158821106,0.3342230021953583,-6.57286045679939e-06,0.0,0.0002134153182851,0.0,0.0,21.26852035522461,0.0,0.0,0.0,0.3309351205825805,4.0,0.0,1.0
297120,293.17218017578125,297.1499938964844,293.1499938964844,0.0373783484101295,-1171.0762939453125,304.1649475097656,0.6795665621757507,0.0890387892723083,0.0810097977519035,293.2134094238281,297.1499938964844,293.1499938964844,0.0812966451048851,-2025.87109375,304.1749572753906,0.8017237186431885,0.1466493606567382,0.1400247663259506,293.1784362792969,297.1499938964844,293.1499938964844,0.0716306120157241,-1360.1722412109375,304.1700134277344,0.7760814428329468,0.1334256380796432,0.0940513014793396,293.18280029296875,297.1499938964844,293.1499938964844,0.0853732004761695,-2105.25341796875,304.17266845703125,0.8121923804283142,0.1526518911123275,0.145539328455925,293.33673095703125,297.1499938964844,293.1499938964844,0.0025028113741427,-911.7742919921876,295.2024841308594,0.5541136860847473,0.050000000745058,0.2286959290504455,292.0447082519531,291.1499938964844,271.43341064453125,270.7466125488281,283.9979858398437,293.3359680175781,292.4276733398437,1.0,0.1859109103679657,0.9611172080039978,0.9611172080039978,1.0,1.0,-0.8272362351417542,0.3530197143554687,0.4742165207862854,0.1475429534912109,0.0,0.0,0.0,25.924840927124023,25.0,1944.4595947265625,-7605.326171875,68.61506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404357910156,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,25889.390625,18000.0,0.0,0.0,0.2102877348661422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342164158821106,0.3342230021953583,-6.57286045679939e-06,0.0,0.0002134153182851,0.0,0.0,21.26852035522461,0.0,0.0,0.0,0.3309351205825805,4.0,0.0,1.0
297180,293.1730651855469,297.1499938964844,293.1499938964844,0.04388078302145,-1295.8736572265625,304.1480407714844,0.677148163318634,0.0882932245731353,0.0803539231419563,293.2133483886719,297.1499938964844,293.1499938964844,0.0906906202435493,-2233.88671875,304.1493530273437,0.7981971502304077,0.1450483798980713,0.1385018229484558,293.179443359375,297.1499938964844,293.1499938964844,0.0807352066040039,-1506.302001953125,304.14666748046875,0.7737815976142883,0.1324990093708038,0.0934101939201355,293.1834716796875,297.1499938964844,293.1499938964844,0.0956716388463974,-2332.008056640625,304.146240234375,0.8100025057792664,0.1516833901405334,0.1446191072463989,293.33990478515625,297.1499938964844,293.1499938964844,0.0023149671033024,-889.0714111328125,294.35748291015625,0.5536859035491943,0.050000000745058,0.2287103831768036,291.00274658203125,291.1499938964844,271.426025390625,270.7506103515625,283.9867858886719,293.34033203125,290.60821533203125,1.0,0.1854528486728668,0.9634521007537842,0.9634521007537842,1.0,1.0,-0.8227646350860596,0.3515000939369201,0.4712645709514618,0.1456743329763412,0.0,0.0,0.0,25.93944358825684,25.0,-2218.3818359375,-164.43629455566406,67.92035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661376953125,297.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19246.314453125,18000.0,0.0,0.0,0.1997155845165252,0.0,0.0,0.0,0.0,1.0,0.0096394438296556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013249731855466,0.0632453337311744,-0.0619203634560108,0.0,0.0002026859292527,0.0,0.0,2.508589744567871,0.0,0.0,0.0,0.2692451775074005,4.0,0.0,1.0
297240,293.1730651855469,297.1499938964844,293.1499938964844,0.04388078302145,-1295.8736572265625,304.1480407714844,0.677148163318634,0.0882932245731353,0.0803539231419563,293.2133483886719,297.1499938964844,293.1499938964844,0.0906906202435493,-2233.88671875,304.1493530273437,0.7981971502304077,0.1450483798980713,0.1385018229484558,293.179443359375,297.1499938964844,293.1499938964844,0.0807352066040039,-1506.302001953125,304.14666748046875,0.7737815976142883,0.1324990093708038,0.0934101939201355,293.1834716796875,297.1499938964844,293.1499938964844,0.0956716388463974,-2332.008056640625,304.146240234375,0.8100025057792664,0.1516833901405334,0.1446191072463989,293.33990478515625,297.1499938964844,293.1499938964844,0.0023149671033024,-889.0714111328125,294.35748291015625,0.5536859035491943,0.050000000745058,0.2287103831768036,291.00274658203125,291.1499938964844,271.426025390625,270.7506103515625,283.9867858886719,293.34033203125,290.60821533203125,1.0,0.1854528486728668,0.9634521007537842,0.9634521007537842,1.0,1.0,-0.8227646350860596,0.3515000939369201,0.4712645709514618,0.1456743329763412,0.0,0.0,0.0,25.93944358825684,25.0,-2218.3818359375,-164.43629455566406,67.92035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661376953125,297.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19246.314453125,18000.0,0.0,0.0,0.1997155845165252,0.0,0.0,0.0,0.0,1.0,0.0096394438296556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013249731855466,0.0632453337311744,-0.0619203634560108,0.0,0.0002026859292527,0.0,0.0,2.508589744567871,0.0,0.0,0.0,0.2692451775074005,4.0,0.0,1.0
297300,293.1725769042969,297.1499938964844,293.1499938964844,0.0496096275746822,-1404.5242919921875,304.13824462890625,0.6763313412666321,0.0880980044603347,0.0801066234707832,293.212646484375,297.1499938964844,293.1499938964844,0.0990055799484252,-2415.89892578125,304.134765625,0.7967654466629028,0.1443865746259689,0.1378240287303924,293.1789245605469,297.1499938964844,293.1499938964844,0.0885660946369171,-1632.8990478515625,304.1333923339844,0.7730056643486023,0.1322306394577026,0.093163676559925,293.1829833984375,297.1499938964844,293.1499938964844,0.1047352105379104,-2527.796875,304.1308898925781,0.8092254400253296,0.1513504236936569,0.14424629509449,293.3345947265625,297.1499938964844,293.1499938964844,0.002508791629225,-1004.505615234375,293.36865234375,0.5536134243011475,0.050000000745058,0.2287128716707229,289.7037048339844,291.1499938964844,271.4225158691406,270.7527770996094,283.9772644042969,293.335693359375,289.7133178710937,1.0,0.1852281987667083,0.964619517326355,0.964619517326355,1.0,1.0,-0.8209137320518494,0.3509052991867065,0.4700084030628204,0.1448328197002411,0.0,0.0,1.0,25.925642013549805,25.0,-560.74755859375,-9873.2861328125,67.60668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6663818359375,310.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,11219.91796875,18000.0,0.0,0.0,0.177032932639122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424720048904419,0.5424763560295105,-4.324601832195185e-06,0.0,0.0001796659198589,0.0,0.0,27.063949584960938,0.0,0.0,0.0,0.3957631289958954,4.0,0.0,1.0
297360,293.171875,297.1499938964844,293.1499938964844,0.0399464964866638,-1221.8819580078125,304.1581726074219,0.6759788990020752,0.0879519507288932,0.0799703076481819,293.2119445800781,297.1499938964844,293.1499938964844,0.0844036489725112,-2097.501953125,304.1644287109375,0.7956164479255676,0.1437290608882904,0.137214183807373,293.17822265625,297.1499938964844,293.1499938964844,0.0754208415746688,-1421.268310546875,304.16064453125,0.7726176381111145,0.1319984644651413,0.093003824353218,293.1825561523437,297.1499938964844,293.1499938964844,0.0896391570568084,-2200.0634765625,304.1621398925781,0.8087342977523804,0.151021659374237,0.143949419260025,293.3334655761719,297.1499938964844,293.1499938964844,0.0025820403825491,-965.3759765625,294.4813232421875,0.5536646842956543,0.050000000745058,0.2287112027406692,291.2331237792969,291.1499938964844,271.41912841796875,270.75506591796875,283.9697265625,293.3331298828125,291.9073181152344,1.0,0.1850140690803527,0.964655339717865,0.964655339717865,1.0,1.0,-0.8194679617881775,0.3504625856876373,0.4690053462982178,0.1440651416778564,0.0,0.0,0.075603649020195,25.89389419555664,25.0,2525.899658203125,-11140.908203125,67.33317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15606689453125,312.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,12926.3173828125,18000.0,0.0,0.0,0.1774773150682449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996183693408966,0.9961926937103271,-8.949511538958177e-06,0.0,0.0001801169128157,0.0,0.0,116.72582244873048,0.0,0.0,0.0,0.544542670249939,4.0,0.0,1.0
297420,293.172607421875,297.1499938964844,293.1499938964844,0.0395344197750091,-1216.3094482421875,304.15380859375,0.6740609407424927,0.087252490222454,0.0794393271207809,293.2119140625,297.1499938964844,293.1499938964844,0.0833880379796028,-2079.761474609375,304.1578369140625,0.7923922538757324,0.1421665549278259,0.135787695646286,293.1791381835937,297.1499938964844,293.1499938964844,0.0749303102493286,-1415.6900634765625,304.1546630859375,0.77071613073349,0.1311023235321045,0.0924537107348442,293.1831970214844,297.1499938964844,293.1499938964844,0.0890890955924987,-2191.46044921875,304.1553955078125,0.806774377822876,0.150063931941986,0.1431079804897308,293.3404235839844,297.1499938964844,293.1499938964844,0.0021512068342417,-805.6952514648438,294.7381286621094,0.5533579587936401,0.050000000745058,0.2287216335535049,291.6819763183594,291.1499938964844,271.4129638671875,270.76007080078125,283.9629211425781,293.3404541015625,291.3106384277344,1.0,0.1845812499523162,0.964726984500885,0.964726984500885,1.0,1.0,-0.8154613375663757,0.3490540981292724,0.4664072394371032,0.1423672288656234,0.0,0.0,0.0,25.894336700439453,25.0,-1264.260498046875,-1908.501220703125,66.70165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.373779296875,300.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,19888.478515625,18000.0,0.0,0.0,0.16762375831604,0.0,0.0,0.0,0.0,1.0,0.0077278367243707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0158623997122049,0.069937840104103,-0.054075438529253,0.0,0.0001701168075669,0.0,0.0,2.880373954772949,0.0,0.0,0.0,0.2736956775188446,4.0,0.0,1.0
297480,293.172607421875,297.1499938964844,293.1499938964844,0.0395344197750091,-1216.3094482421875,304.15380859375,0.6740609407424927,0.087252490222454,0.0794393271207809,293.2119140625,297.1499938964844,293.1499938964844,0.0833880379796028,-2079.761474609375,304.1578369140625,0.7923922538757324,0.1421665549278259,0.135787695646286,293.1791381835937,297.1499938964844,293.1499938964844,0.0749303102493286,-1415.6900634765625,304.1546630859375,0.77071613073349,0.1311023235321045,0.0924537107348442,293.1831970214844,297.1499938964844,293.1499938964844,0.0890890955924987,-2191.46044921875,304.1553955078125,0.806774377822876,0.150063931941986,0.1431079804897308,293.3404235839844,297.1499938964844,293.1499938964844,0.0021512068342417,-805.6952514648438,294.7381286621094,0.5533579587936401,0.050000000745058,0.2287216335535049,291.6819763183594,291.1499938964844,271.4129638671875,270.76007080078125,283.9629211425781,293.3404541015625,291.3106384277344,1.0,0.1845812499523162,0.964726984500885,0.964726984500885,1.0,1.0,-0.8154613375663757,0.3490540981292724,0.4664072394371032,0.1423672288656234,0.0,0.0,0.0,25.894336700439453,25.0,-1264.260498046875,-1908.501220703125,66.70165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.373779296875,300.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,19888.478515625,18000.0,0.0,0.0,0.16762375831604,0.0,0.0,0.0,0.0,1.0,0.0077278367243707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0158623997122049,0.069937840104103,-0.054075438529253,0.0,0.0001701168075669,0.0,0.0,2.880373954772949,0.0,0.0,0.0,0.2736956775188446,4.0,0.0,1.0
297540,293.1716003417969,297.1499938964844,293.1499938964844,0.0461579151451587,-1341.5684814453125,304.1434936523437,0.6725400686264038,0.0868760198354721,0.0789775624871254,293.21051025390625,297.1499938964844,293.1499938964844,0.0927183628082275,-2284.256591796875,304.1426086425781,0.789619505405426,0.1408799439668655,0.1344853639602661,293.1781005859375,297.1499938964844,293.1499938964844,0.0840877592563629,-1562.0968017578125,304.1405639648437,0.7692424058914185,0.1305693984031677,0.0919817462563514,293.18231201171875,297.1499938964844,293.1499938964844,0.0995156094431877,-2417.897705078125,304.13934326171875,0.8052297234535217,0.1494007408618927,0.1423863768577575,293.3310852050781,297.1499938964844,293.1499938964844,0.002555671846494,-1006.6964111328124,293.3358459472656,0.553229570388794,0.050000000745058,0.2287260591983795,289.8842163085937,291.1499938964844,271.4076843261719,270.7657775878906,283.9476928710937,293.3318176269531,290.49566650390625,1.0,0.1841533780097961,0.9647985696792604,0.9647985696792604,1.0,1.0,-0.8119163513183594,0.3478277027606964,0.4640886187553406,0.140822023153305,0.0,0.0,1.0,25.868572235107425,25.0,1509.1292724609375,-11367.9130859375,66.11054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9165344238281,313.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,8854.3271484375,18000.0,0.0,0.0,0.1396080702543258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601253032684326,0.8601318001747131,-6.494924491562415e-06,0.0,0.0001416844315826,0.0,0.0,73.75425720214844,0.0,0.0,0.0,0.502210795879364,4.0,0.0,1.0
297600,293.1716003417969,297.1499938964844,293.1499938964844,0.0461579151451587,-1341.5684814453125,304.1434936523437,0.6725400686264038,0.0868760198354721,0.0789775624871254,293.21051025390625,297.1499938964844,293.1499938964844,0.0927183628082275,-2284.256591796875,304.1426086425781,0.789619505405426,0.1408799439668655,0.1344853639602661,293.1781005859375,297.1499938964844,293.1499938964844,0.0840877592563629,-1562.0968017578125,304.1405639648437,0.7692424058914185,0.1305693984031677,0.0919817462563514,293.18231201171875,297.1499938964844,293.1499938964844,0.0995156094431877,-2417.897705078125,304.13934326171875,0.8052297234535217,0.1494007408618927,0.1423863768577575,293.3310852050781,297.1499938964844,293.1499938964844,0.002555671846494,-1006.6964111328124,293.3358459472656,0.553229570388794,0.050000000745058,0.2287260591983795,289.8842163085937,291.1499938964844,271.4076843261719,270.7657775878906,283.9476928710937,293.3318176269531,290.49566650390625,1.0,0.1841533780097961,0.9647985696792604,0.9647985696792604,1.0,1.0,-0.8119163513183594,0.3478277027606964,0.4640886187553406,0.140822023153305,0.0,0.0,1.0,25.868572235107425,25.0,1509.1292724609375,-11367.9130859375,66.11054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9165344238281,313.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,8854.3271484375,18000.0,0.0,0.0,0.1396080702543258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601253032684326,0.8601318001747131,-6.494924491562415e-06,0.0,0.0001416844315826,0.0,0.0,73.75425720214844,0.0,0.0,0.0,0.502210795879364,4.0,0.0,1.0
297660,293.171630859375,297.1499938964844,293.1499938964844,0.0354341268539428,-1133.2696533203125,304.1605529785156,0.6713157296180725,0.0863279029726982,0.0786098167300224,293.21014404296875,297.1499938964844,293.1499938964844,0.0751989930868148,-1908.1173095703125,304.1701965332031,0.7868874073028564,0.1394277364015579,0.1332009434700012,293.1783447265625,297.1499938964844,293.1499938964844,0.0681328922510147,-1311.1805419921875,304.16650390625,0.7679243683815002,0.1298118978738784,0.0915592387318611,293.1825866699219,297.1499938964844,293.1499938964844,0.0814881771802902,-2029.1844482421875,304.16864013671875,0.803702175617218,0.1485310047864914,0.1416706591844558,293.3388061523437,297.1499938964844,293.1499938964844,0.0019899813923984,-722.116455078125,295.2423400878906,0.553115725517273,0.050000000745058,0.2287300080060959,292.4971618652344,291.1499938964844,271.40350341796875,270.772216796875,283.94244384765625,293.3381652832031,292.1165771484375,1.0,0.1837466955184936,0.9648700952529908,0.9648700952529908,1.0,1.0,-0.80857253074646,0.3466594815254211,0.4619130790233612,0.1393966972827911,0.0,0.0,0.0,25.84373664855957,25.0,-306.6884765625,-4313.27197265625,65.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9259033203125,304.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,20938.322265625,18000.0,0.0,0.0,0.1375196874141693,0.0,0.0,0.0,0.0,1.0,0.0037229510489851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07652498036623,0.1028163954615593,-0.0262914095073938,0.0,0.0001395650033373,0.0,0.0,4.552770614624023,0.0,0.0,0.0,0.2859458029270172,4.0,0.0,1.0
297720,293.171630859375,297.1499938964844,293.1499938964844,0.0354341268539428,-1133.2696533203125,304.1605529785156,0.6713157296180725,0.0863279029726982,0.0786098167300224,293.21014404296875,297.1499938964844,293.1499938964844,0.0751989930868148,-1908.1173095703125,304.1701965332031,0.7868874073028564,0.1394277364015579,0.1332009434700012,293.1783447265625,297.1499938964844,293.1499938964844,0.0681328922510147,-1311.1805419921875,304.16650390625,0.7679243683815002,0.1298118978738784,0.0915592387318611,293.1825866699219,297.1499938964844,293.1499938964844,0.0814881771802902,-2029.1844482421875,304.16864013671875,0.803702175617218,0.1485310047864914,0.1416706591844558,293.3388061523437,297.1499938964844,293.1499938964844,0.0019899813923984,-722.116455078125,295.2423400878906,0.553115725517273,0.050000000745058,0.2287300080060959,292.4971618652344,291.1499938964844,271.40350341796875,270.772216796875,283.94244384765625,293.3381652832031,292.1165771484375,1.0,0.1837466955184936,0.9648700952529908,0.9648700952529908,1.0,1.0,-0.80857253074646,0.3466594815254211,0.4619130790233612,0.1393966972827911,0.0,0.0,0.0,25.84373664855957,25.0,-306.6884765625,-4313.27197265625,65.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9259033203125,304.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,20938.322265625,18000.0,0.0,0.0,0.1375196874141693,0.0,0.0,0.0,0.0,1.0,0.0037229510489851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07652498036623,0.1028163954615593,-0.0262914095073938,0.0,0.0001395650033373,0.0,0.0,4.552770614624023,0.0,0.0,0.0,0.2859458029270172,4.0,0.0,1.0
297780,293.1715393066406,297.1499938964844,293.1499938964844,0.0481348894536495,-1382.4381103515625,304.1358337402344,0.6692677736282349,0.0857928097248077,0.0780355334281921,293.2092590332031,297.1499938964844,293.1499938964844,0.0947286412119865,-2334.9287109375,304.1312866210937,0.7837603688240051,0.1380761116743087,0.1318420320749282,293.1782531738281,297.1499938964844,293.1499938964844,0.0869332402944564,-1611.2177734375,304.1300048828125,0.765960693359375,0.1291081309318542,0.090985506772995,293.18231201171875,297.1499938964844,293.1499938964844,0.1028172299265861,-2493.73046875,304.1272277832031,0.8017232418060303,0.147754356265068,0.140848159790039,293.3326110839844,297.1499938964844,293.1499938964844,0.0022247948218137,-895.824951171875,293.0164794921875,0.5528097748756409,0.050000000745058,0.2287404537200927,289.6576232910156,291.1499938964844,271.400634765625,270.7795104980469,283.9321594238281,293.3339233398437,289.4100036621094,1.0,0.1833293735980987,0.9649415612220764,0.9649415612220764,1.0,1.0,-0.804588794708252,0.3451819121837616,0.4594068527221679,0.1379102319478988,0.0,0.0,1.0,25.848896026611328,25.0,-1567.1021728515625,-8124.90576171875,64.9465103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2099609375,306.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,15627.6357421875,18000.0,0.0,0.0,0.112042061984539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729520201683044,0.2729560434818268,-4.048079972562846e-06,0.0,0.0001137084473157,0.0,0.0,10.754252433776855,0.0,0.0,0.0,0.31184783577919,4.0,0.0,1.0
297840,293.1715393066406,297.1499938964844,293.1499938964844,0.0481348894536495,-1382.4381103515625,304.1358337402344,0.6692677736282349,0.0857928097248077,0.0780355334281921,293.2092590332031,297.1499938964844,293.1499938964844,0.0947286412119865,-2334.9287109375,304.1312866210937,0.7837603688240051,0.1380761116743087,0.1318420320749282,293.1782531738281,297.1499938964844,293.1499938964844,0.0869332402944564,-1611.2177734375,304.1300048828125,0.765960693359375,0.1291081309318542,0.090985506772995,293.18231201171875,297.1499938964844,293.1499938964844,0.1028172299265861,-2493.73046875,304.1272277832031,0.8017232418060303,0.147754356265068,0.140848159790039,293.3326110839844,297.1499938964844,293.1499938964844,0.0022247948218137,-895.824951171875,293.0164794921875,0.5528097748756409,0.050000000745058,0.2287404537200927,289.6576232910156,291.1499938964844,271.400634765625,270.7795104980469,283.9321594238281,293.3339233398437,289.4100036621094,1.0,0.1833293735980987,0.9649415612220764,0.9649415612220764,1.0,1.0,-0.804588794708252,0.3451819121837616,0.4594068527221679,0.1379102319478988,0.0,0.0,1.0,25.848896026611328,25.0,-1567.1021728515625,-8124.90576171875,64.9465103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2099609375,306.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,15627.6357421875,18000.0,0.0,0.0,0.112042061984539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729520201683044,0.2729560434818268,-4.048079972562846e-06,0.0,0.0001137084473157,0.0,0.0,10.754252433776855,0.0,0.0,0.0,0.31184783577919,4.0,0.0,1.0
297900,293.1705627441406,297.1499938964844,293.1499938964844,0.0405858941376209,-1239.0478515625,304.152587890625,0.6690311431884766,0.0857113748788833,0.0779295712709426,293.2083435058594,297.1499938964844,293.1499938964844,0.0834723114967346,-2087.9306640625,304.15582275390625,0.7827337384223938,0.1375044882297516,0.1312916725873947,293.17730712890625,297.1499938964844,293.1499938964844,0.0766289234161377,-1444.41796875,304.15301513671875,0.7656578421592712,0.1289377063512802,0.0908459350466728,293.181640625,297.1499938964844,293.1499938964844,0.0909842848777771,-2235.237548828125,304.1535949707031,0.8012928366661072,0.1474786400794983,0.1405785530805587,293.3290710449219,297.1499938964844,293.1499938964844,0.0024487890768796,-933.492431640625,293.7794494628906,0.5528872609138489,0.050000000745058,0.2287378758192062,290.6810302734375,291.1499938964844,271.3997802734375,270.78350830078125,283.92596435546875,293.3291320800781,291.4595031738281,1.0,0.1831337362527847,0.9649772644042968,0.9649772644042968,1.0,1.0,-0.8033066987991333,0.344747245311737,0.4585594534873962,0.1373349875211715,0.0,0.0,0.6568032503128052,25.817119598388672,25.0,2471.76904296875,-11395.8779296875,64.70571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36767578125,313.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,9972.51953125,19080.0,0.0,0.0,0.1127947494387626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982205867767334,0.9822139739990234,-8.113584044622257e-06,0.0,0.0001144723355537,0.0,0.0,106.65887451171876,0.0,0.0,0.0,0.5687946081161499,4.0,0.0,1.0
297960,293.17047119140625,297.1499938964844,293.1499938964844,0.0320017449557781,-1074.8880615234375,304.1673583984375,0.6686107516288757,0.0854691863059997,0.0777929499745369,293.2081298828125,297.1499938964844,293.1499938964844,0.0702893808484077,-1807.9981689453125,304.1781921386719,0.7815086245536804,0.1368113756179809,0.1306963562965393,293.1773376464844,297.1499938964844,293.1499938964844,0.064313068985939,-1253.849853515625,304.1743469238281,0.7651488184928894,0.1285832077264785,0.0906685218214988,293.1817321777344,297.1499938964844,293.1499938964844,0.0772537440061569,-1940.043701171875,304.1773376464844,0.8006434440612793,0.1470576971769333,0.1402522474527359,293.3340148925781,297.1499938964844,293.1499938964844,0.002089123474434,-745.8367309570312,295.2484741210937,0.5528779625892639,0.050000000745058,0.2287382334470749,292.638916015625,291.1499938964844,271.3993225097656,270.78778076171875,283.9251708984375,293.3328552246094,292.8170471191406,1.0,0.1829415559768676,0.965017318725586,0.965017318725586,1.0,1.0,-0.8018243908882141,0.3442153334617615,0.457609087228775,0.1367415636777877,0.0,0.0,0.0,25.79953384399414,25.0,1525.348388671875,-5264.30322265625,64.4541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57373046875,307.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24623.658203125,19080.0,0.0,0.0,0.1153291165828704,0.0,0.0,0.0,0.0,1.0,0.0016627118457108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242338567972183,0.1313915997743606,-0.0071577476337552,0.0,0.0001170443938462,0.0,0.0,6.928948402404785,0.0,0.0,0.0,0.3104352653026581,4.0,0.0,1.0
298020,293.171142578125,297.1499938964844,293.1499938964844,0.0426109246909618,-1280.3172607421875,304.1434631347656,0.6664456725120544,0.0848107188940048,0.0772039294242858,293.20782470703125,297.1499938964844,293.1499938964844,0.0858139172196388,-2144.722412109375,304.1423645019531,0.7782773971557617,0.1353954076766967,0.1293359398841858,293.1781005859375,297.1499938964844,293.1499938964844,0.0795095786452293,-1493.3193359375,304.140380859375,0.7630288600921631,0.1277307271957397,0.0900666713714599,293.1821594238281,297.1499938964844,293.1499938964844,0.0942512303590774,-2310.91650390625,304.1392822265625,0.7984873652458191,0.1461670994758606,0.1393896788358688,293.3348999023437,297.1499938964844,293.1499938964844,0.0019848232623189,-773.0316772460938,293.6630249023437,0.5525016784667969,0.050000000745058,0.2287510931491851,290.67840576171875,291.1499938964844,271.39971923828125,270.7970886230469,283.92169189453125,293.3356628417969,290.1586608886719,1.0,0.1825414299964904,0.9650974869728088,0.9650974869728088,1.0,1.0,-0.7977426052093506,0.3426400125026703,0.4551026225090027,0.1353763192892074,0.0,0.0,0.0,25.81947135925293,25.0,-2730.812744140625,-0.0,63.8576774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7777404785156,299.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19861.87109375,19080.0,0.0,0.0,0.1036039069294929,0.0,0.0,0.0,0.0,1.0,0.0107264732941985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001211770286317,0.0669797286391258,-0.0668585523962974,0.0,0.0001051447979989,0.0,0.0,2.7413651943206787,0.0,0.0,0.0,0.2742283940315246,4.0,0.0,1.0
298080,293.171142578125,297.1499938964844,293.1499938964844,0.0426109246909618,-1280.3172607421875,304.1434631347656,0.6664456725120544,0.0848107188940048,0.0772039294242858,293.20782470703125,297.1499938964844,293.1499938964844,0.0858139172196388,-2144.722412109375,304.1423645019531,0.7782773971557617,0.1353954076766967,0.1293359398841858,293.1781005859375,297.1499938964844,293.1499938964844,0.0795095786452293,-1493.3193359375,304.140380859375,0.7630288600921631,0.1277307271957397,0.0900666713714599,293.1821594238281,297.1499938964844,293.1499938964844,0.0942512303590774,-2310.91650390625,304.1392822265625,0.7984873652458191,0.1461670994758606,0.1393896788358688,293.3348999023437,297.1499938964844,293.1499938964844,0.0019848232623189,-773.0316772460938,293.6630249023437,0.5525016784667969,0.050000000745058,0.2287510931491851,290.67840576171875,291.1499938964844,271.39971923828125,270.7970886230469,283.92169189453125,293.3356628417969,290.1586608886719,1.0,0.1825414299964904,0.9650974869728088,0.9650974869728088,1.0,1.0,-0.7977426052093506,0.3426400125026703,0.4551026225090027,0.1353763192892074,0.0,0.0,0.0,25.81947135925293,25.0,-2730.812744140625,-0.0,63.8576774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7777404785156,299.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19861.87109375,19080.0,0.0,0.0,0.1036039069294929,0.0,0.0,0.0,0.0,1.0,0.0107264732941985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001211770286317,0.0669797286391258,-0.0668585523962974,0.0,0.0001051447979989,0.0,0.0,2.7413651943206787,0.0,0.0,0.0,0.2742283940315246,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0360738411545753,-1155.8338623046875,304.1592712402344,0.6657568216323853,0.0846028700470924,0.076947696506977,293.2061767578125,297.1499938964844,293.1499938964844,0.075763039290905,-1927.2166748046875,304.1656188964844,0.7761175036430359,0.1342690736055374,0.1282371431589126,293.1765441894531,297.1499938964844,293.1499938964844,0.0703919008374214,-1348.372314453125,304.1625671386719,0.7622079253196716,0.1273353099822998,0.0897426754236221,293.1809997558594,297.1499938964844,293.1499938964844,0.0839676707983017,-2085.861328125,304.1642761230469,0.7974408268928528,0.1455875188112259,0.1388090401887893,293.32781982421875,297.1499938964844,293.1499938964844,0.0022500269114971,-834.7335205078125,294.2198486328125,0.5525798797607422,0.050000000745058,0.2287485152482986,291.44927978515625,291.1499938964844,271.40203857421875,270.8075256347656,283.91326904296875,293.3273010253906,292.1043701171875,1.0,0.1821628957986831,0.965177595615387,0.965177595615387,1.0,1.0,-0.7950271964073181,0.3416431248188019,0.4533841013908386,0.1343493163585662,0.0,0.0,0.0,25.771286010742188,25.0,2700.404541015625,-10676.18359375,63.38018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8990783691406,312.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20769.255859375,18000.0,0.0,0.0,0.1014598235487937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203500151634216,0.9203599095344543,-9.840626262302976e-06,0.0,0.000102968821011,0.0,0.0,110.41500091552734,0.0,0.0,0.0,0.4583626687526703,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0360738411545753,-1155.8338623046875,304.1592712402344,0.6657568216323853,0.0846028700470924,0.076947696506977,293.2061767578125,297.1499938964844,293.1499938964844,0.075763039290905,-1927.2166748046875,304.1656188964844,0.7761175036430359,0.1342690736055374,0.1282371431589126,293.1765441894531,297.1499938964844,293.1499938964844,0.0703919008374214,-1348.372314453125,304.1625671386719,0.7622079253196716,0.1273353099822998,0.0897426754236221,293.1809997558594,297.1499938964844,293.1499938964844,0.0839676707983017,-2085.861328125,304.1642761230469,0.7974408268928528,0.1455875188112259,0.1388090401887893,293.32781982421875,297.1499938964844,293.1499938964844,0.0022500269114971,-834.7335205078125,294.2198486328125,0.5525798797607422,0.050000000745058,0.2287485152482986,291.44927978515625,291.1499938964844,271.40203857421875,270.8075256347656,283.91326904296875,293.3273010253906,292.1043701171875,1.0,0.1821628957986831,0.965177595615387,0.965177595615387,1.0,1.0,-0.7950271964073181,0.3416431248188019,0.4533841013908386,0.1343493163585662,0.0,0.0,0.0,25.771286010742188,25.0,2700.404541015625,-10676.18359375,63.38018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8990783691406,312.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20769.255859375,18000.0,0.0,0.0,0.1014598235487937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203500151634216,0.9203599095344543,-9.840626262302976e-06,0.0,0.000102968821011,0.0,0.0,110.41500091552734,0.0,0.0,0.0,0.4583626687526703,4.0,0.0,1.0
298260,293.1701965332031,297.1499938964844,293.1499938964844,0.0326393283903598,-1137.8424072265625,304.16168212890625,0.6640952229499817,0.0839763581752777,0.0764855667948722,293.2059631347656,297.1499938964844,293.1499938964844,0.0775590538978576,-1969.5621337890625,304.1545715332031,0.7732154726982117,0.1328847110271453,0.1269756853580474,293.1773986816406,297.1499938964844,293.1499938964844,0.0725269988179206,-1383.7840576171875,304.1520690917969,0.7604684829711914,0.1264950633049011,0.0892286375164985,293.1815490722656,297.1499938964844,293.1499938964844,0.0863421112298965,-2140.515869140625,304.1524963378906,0.7955579161643982,0.1446897685527801,0.1380188018083572,293.3341979980469,297.1499938964844,293.1499938964844,0.0018580046016722,-700.2125854492188,294.1968688964844,0.552318274974823,0.050000000745058,0.2287575006484985,291.5182800292969,291.1499938964844,271.4065246582031,270.8192443847656,283.9024353027344,293.3343200683594,291.1406555175781,1.0,0.181786760687828,0.9791065454483032,0.9791065454483032,0.9888815879821776,1.0,-0.7914044260978699,0.3407212495803833,0.4506831467151642,0.1337049603462219,0.0,0.0,0.0,25.77753257751465,25.0,-1472.4599609375,-1010.637939453125,62.84170913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361267089844,299.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19763.787109375,18000.0,0.0,0.0,0.1006734371185302,0.0,0.0,0.0,0.0,1.0,0.0086154509335756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079615749418735,0.0662845373153686,-0.0583229660987854,0.0,0.0001021707430481,0.0,0.0,2.7055912017822266,0.0,0.0,0.0,0.2725060880184173,4.0,0.0,1.0
298320,293.1701965332031,297.1499938964844,293.1499938964844,0.0326393283903598,-1137.8424072265625,304.16168212890625,0.6640952229499817,0.0839763581752777,0.0764855667948722,293.2059631347656,297.1499938964844,293.1499938964844,0.0775590538978576,-1969.5621337890625,304.1545715332031,0.7732154726982117,0.1328847110271453,0.1269756853580474,293.1773986816406,297.1499938964844,293.1499938964844,0.0725269988179206,-1383.7840576171875,304.1520690917969,0.7604684829711914,0.1264950633049011,0.0892286375164985,293.1815490722656,297.1499938964844,293.1499938964844,0.0863421112298965,-2140.515869140625,304.1524963378906,0.7955579161643982,0.1446897685527801,0.1380188018083572,293.3341979980469,297.1499938964844,293.1499938964844,0.0018580046016722,-700.2125854492188,294.1968688964844,0.552318274974823,0.050000000745058,0.2287575006484985,291.5182800292969,291.1499938964844,271.4065246582031,270.8192443847656,283.9024353027344,293.3343200683594,291.1406555175781,1.0,0.181786760687828,0.9791065454483032,0.9791065454483032,0.9888815879821776,1.0,-0.7914044260978699,0.3407212495803833,0.4506831467151642,0.1337049603462219,0.0,0.0,0.0,25.77753257751465,25.0,-1472.4599609375,-1010.637939453125,62.84170913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361267089844,299.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19763.787109375,18000.0,0.0,0.0,0.1006734371185302,0.0,0.0,0.0,0.0,1.0,0.0086154509335756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079615749418735,0.0662845373153686,-0.0583229660987854,0.0,0.0001021707430481,0.0,0.0,2.7055912017822266,0.0,0.0,0.0,0.2725060880184173,4.0,0.0,1.0
298380,293.1698913574219,297.1499938964844,293.1499938964844,0.0451481118798255,-1331.0191650390625,304.13775634765625,0.6631632447242737,0.0837576761841774,0.0762167423963546,293.2053527832031,297.1499938964844,293.1499938964844,0.0883178785443306,-2205.39013671875,304.1342468261719,0.771713137626648,0.1322393864393234,0.1263140887022018,293.1770935058594,297.1499938964844,293.1499938964844,0.0830666422843933,-1552.806640625,304.13262939453125,0.7595440149307251,0.1261731535196304,0.0889472588896751,293.1812438964844,297.1499938964844,293.1499938964844,0.0982831120491027,-2401.967041015625,304.13043212890625,0.7946003079414368,0.14431694149971,0.1376095712184906,293.3293151855469,297.1499938964844,293.1499938964844,0.0019452709238976,-777.6331787109375,292.9252624511719,0.5521986484527588,0.050000000745058,0.2287616282701492,289.9347229003906,291.1499938964844,271.409912109375,270.8261413574219,283.8919982910156,293.3305358886719,289.4903869628906,1.0,0.1815807074308395,0.9866507649421692,0.9866507649421692,0.9828596115112304,1.0,-0.7894635796546936,0.3402284979820251,0.4492350816726684,0.1333856582641601,0.0,0.0,0.949999988079071,25.777576446533203,25.0,-2273.077880859375,-5052.6943359375,62.550270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9455871582031,300.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.33984375,18000.0,0.0,0.0,0.0924370810389518,0.0,0.0,0.0,0.0,1.0,0.0036047836765646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117484450340271,0.1397871524095535,-0.0223027057945728,0.0,9.38118901103735e-05,0.0,0.0,5.441421985626221,0.0,0.0,0.0,0.2777222096920013,4.0,0.0,1.0
298440,293.1689453125,297.1499938964844,293.1499938964844,0.0427856780588626,-1285.668701171875,304.14459228515625,0.6629204750061035,0.0837090387940406,0.0761166214942932,293.2044372558594,297.1499938964844,293.1499938964844,0.0847048163414001,-2125.467529296875,304.1441650390625,0.7708095908164978,0.1317759156227111,0.1258434504270553,293.1761779785156,297.1499938964844,293.1499938964844,0.0798326581716537,-1499.7891845703125,304.14208984375,0.7592271566390991,0.1260392367839813,0.0888117179274559,293.1805419921875,297.1499938964844,293.1499938964844,0.094563327729702,-2319.51953125,304.1412353515625,0.7941774129867554,0.1440903842449188,0.1373613625764846,293.32403564453125,297.1499938964844,293.1499938964844,0.0022365141194313,-878.6973876953125,292.9208068847656,0.5522551536560059,0.050000000745058,0.2287597358226776,289.9496154785156,291.1499938964844,271.4133605957031,270.832275390625,283.88214111328125,293.32476806640625,290.5734558105469,1.0,0.1814149469137191,0.9930354952812196,0.9930354952812196,0.9777631163597108,1.0,-0.78831547498703,0.3400225639343261,0.4482929110527038,0.1332285106182098,0.0,0.0,1.0,25.753829956054688,25.0,1533.4503173828125,-10454.720703125,62.34646987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5275573730469,311.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,9045.45703125,18000.0,0.0,0.0,0.093254305422306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012140035629272,0.901220977306366,-6.977621524129063e-06,0.0,9.464126196689904e-05,0.0,0.0,83.59007263183594,0.0,0.0,0.0,0.5189352631568909,4.0,0.0,1.0
298500,293.1684265136719,297.1499938964844,293.1499938964844,0.0332179963588714,-1104.40185546875,304.16278076171875,0.6627702116966248,0.0835727676749229,0.0760435685515403,293.2038879394531,297.1499938964844,293.1499938964844,0.0704914256930351,-1820.7757568359373,304.1707763671875,0.7698438167572021,0.1311967521905899,0.1253370344638824,293.17578125,297.1499938964844,293.1499938964844,0.0663496628403663,-1287.9759521484375,304.16778564453125,0.7589403390884399,0.1257888674736023,0.0886825993657112,293.1803283691406,297.1499938964844,293.1499938964844,0.0794423371553421,-1991.4007568359373,304.1700134277344,0.7937241196632385,0.1437506079673767,0.1370914727449417,293.3264465332031,297.1499938964844,293.1499938964844,0.0020357654429972,-743.3441772460938,294.4779663085937,0.5523225665092468,0.050000000745058,0.2287574708461761,291.96160888671875,291.1499938964844,271.417724609375,270.83935546875,283.8760681152344,293.3256225585937,292.3979797363281,1.0,0.1812410056591034,1.0,1.0,0.9722039103507996,1.0,-0.7871386408805847,0.3398235440254211,0.4473150670528412,0.1330888271331787,0.0,0.0,0.0,25.7279052734375,25.0,2306.576171875,-7473.951171875,62.13587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,308.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,26146.611328125,18000.0,0.0,0.0,0.1030461937189102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129965960979461,0.3130031526088714,-6.555154413945274e-06,0.0,0.0001045787867042,0.0,0.0,19.71177864074707,0.0,0.0,0.0,0.3313235938549042,4.0,0.0,1.0
298560,293.1687927246094,297.1499938964844,293.1499938964844,0.0332714952528476,-1107.7342529296875,304.1600036621094,0.6620630025863647,0.0832699462771415,0.0758403986692428,293.20379638671875,297.1499938964844,293.1499938964844,0.0707335919141769,-1827.93310546875,304.1659545898437,0.7685043811798096,0.1305275708436966,0.1247407868504524,293.1762390136719,297.1499938964844,293.1499938964844,0.0667806044220924,-1295.7308349609375,304.1631774902344,0.7581629753112793,0.1253708153963089,0.0884429812431335,293.1806335449219,297.1499938964844,293.1499938964844,0.0799086615443229,-2003.1939697265625,304.1648864746094,0.7928551435470581,0.1433033794164657,0.1367122381925583,293.330810546875,297.1499938964844,293.1499938964844,0.0017303286585956,-634.6114501953125,294.64019775390625,0.5522291660308838,0.050000000745058,0.228760689496994,292.2143859863281,291.1499938964844,271.4227294921875,270.8467712402344,283.6518859863281,293.3302307128906,291.8476867675781,1.0,0.1810639202594757,1.0,1.0,0.7777631282806396,1.0,-0.7854405641555786,0.3497883379459381,0.4356522262096405,0.1432171612977981,0.0,0.0,0.0,25.72795295715332,25.0,-437.0152893066406,-3973.88427734375,61.88579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,302.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,21162.123046875,18000.0,0.0,0.0,0.1046576425433158,0.0,0.0,0.0,0.0,1.0,0.0037263475824147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771310105919838,0.1036763414740562,-0.026545325294137,0.0,0.0001062142036971,0.0,0.0,4.639852523803711,0.0,0.0,0.0,0.2873099744319916,4.0,0.0,1.0
