time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1683654785156,297.1499938964844,293.1499938964844,0.0473481565713882,-1375.243896484375,304.1333923339844,0.6608622670173645,0.0828699171543121,0.0753778219223022,293.2027282714844,297.1499938964844,293.1499938964844,0.0902705416083335,-2253.764892578125,304.1282958984375,0.766302764415741,0.1293796151876449,0.123571291565895,293.17584228515625,297.1499938964844,293.1499938964844,0.0860852301120758,-1603.7685546875,304.1268310546875,0.7569625377655029,0.1247783973813057,0.0879414081573486,293.1801452636719,297.1499938964844,293.1499938964844,0.1017074584960937,-2479.198486328125,304.123779296875,0.7916083931922913,0.1426192671060562,0.1359725296497345,293.3227844238281,297.1499938964844,293.1499938964844,0.0019314032979309,-789.7161254882812,292.2117004394531,0.5524157881736755,0.050000000745058,0.2287543714046478,289.2265319824219,291.1499938964844,271.43487548828125,270.8628234863281,278.2939758300781,293.3244323730469,288.96856689453125,1.0,0.1807213276624679,0.8762854337692261,0.8762854337692261,0.3888815641403198,1.0,-0.7819836735725403,0.5637745261192322,0.2182091325521469,0.356878787279129,0.0,0.0,1.0,25.68843078613281,25.0,-1768.350830078125,-11082.486328125,61.38802337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607788085937,308.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,10854.8896484375,18000.0,0.0,0.0,0.097080186009407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566652774810791,0.5666571855545044,-4.4046864786650985e-06,0.0,9.852404764387757e-05,0.0,0.0,29.233760833740234,0.0,0.0,0.0,0.4039152264595032,4.0,0.0,1.0
298680,293.1683654785156,297.1499938964844,293.1499938964844,0.0473481565713882,-1375.243896484375,304.1333923339844,0.6608622670173645,0.0828699171543121,0.0753778219223022,293.2027282714844,297.1499938964844,293.1499938964844,0.0902705416083335,-2253.764892578125,304.1282958984375,0.766302764415741,0.1293796151876449,0.123571291565895,293.17584228515625,297.1499938964844,293.1499938964844,0.0860852301120758,-1603.7685546875,304.1268310546875,0.7569625377655029,0.1247783973813057,0.0879414081573486,293.1801452636719,297.1499938964844,293.1499938964844,0.1017074584960937,-2479.198486328125,304.123779296875,0.7916083931922913,0.1426192671060562,0.1359725296497345,293.3227844238281,297.1499938964844,293.1499938964844,0.0019314032979309,-789.7161254882812,292.2117004394531,0.5524157881736755,0.050000000745058,0.2287543714046478,289.2265319824219,291.1499938964844,271.43487548828125,270.8628234863281,278.2939758300781,293.3244323730469,288.96856689453125,1.0,0.1807213276624679,0.8762854337692261,0.8762854337692261,0.3888815641403198,1.0,-0.7819836735725403,0.5637745261192322,0.2182091325521469,0.356878787279129,0.0,0.0,1.0,25.68843078613281,25.0,-1768.350830078125,-11082.486328125,61.38802337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607788085937,308.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,10854.8896484375,18000.0,0.0,0.0,0.097080186009407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566652774810791,0.5666571855545044,-4.4046864786650985e-06,0.0,9.852404764387757e-05,0.0,0.0,29.233760833740234,0.0,0.0,0.0,0.4039152264595032,4.0,0.0,1.0
298740,293.1661682128906,297.1499938964844,293.1499938964844,0.0392067730426788,-1220.2493896484375,304.15240478515625,0.6611610651016235,0.082853190600872,0.0753444507718086,293.20068359375,297.1499938964844,293.1499938964844,0.0780831053853035,-1987.6123046875,304.1557006835937,0.7649367451667786,0.1284615993499755,0.1226954311132431,293.1737365722656,297.1499938964844,293.1499938964844,0.0748071447014808,-1421.686279296875,304.1532287597656,0.7569349408149719,0.1245542839169502,0.087777093052864,293.1786499023437,297.1499938964844,293.1499938964844,0.0887301340699195,-2195.48876953125,304.15399169921875,0.7912309169769287,0.142166182398796,0.1355451345443725,293.3163452148437,297.1499938964844,293.1499938964844,0.0019509522244334,-750.8568725585938,293.33953857421875,0.5528063774108887,0.050000000745058,0.2287411540746688,290.6899719238281,291.1499938964844,271.45001220703125,270.8804931640625,277.7154235839844,293.3163146972656,290.8656005859375,1.0,0.1804379224777221,0.6199420094490051,0.6199420094490051,0.3800579607486725,1.0,-0.7801669836044312,0.5538740158081055,0.2262929528951645,0.3471894562244415,0.0,0.0,1.0,25.596275329589844,25.0,1026.724365234375,-11781.0498046875,61.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9050598144531,308.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,13754.8154296875,19080.0,0.0,0.0,0.1299549639225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192461371421814,1.19247305393219,-1.1745508345484268e-05,0.0,0.0001318877621088,0.0,0.0,188.55572509765625,0.0,0.0,0.0,0.6734296083450317,4.0,0.0,1.0
298800,293.1661682128906,297.1499938964844,293.1499938964844,0.0392067730426788,-1220.2493896484375,304.15240478515625,0.6611610651016235,0.082853190600872,0.0753444507718086,293.20068359375,297.1499938964844,293.1499938964844,0.0780831053853035,-1987.6123046875,304.1557006835937,0.7649367451667786,0.1284615993499755,0.1226954311132431,293.1737365722656,297.1499938964844,293.1499938964844,0.0748071447014808,-1421.686279296875,304.1532287597656,0.7569349408149719,0.1245542839169502,0.087777093052864,293.1786499023437,297.1499938964844,293.1499938964844,0.0887301340699195,-2195.48876953125,304.15399169921875,0.7912309169769287,0.142166182398796,0.1355451345443725,293.3163452148437,297.1499938964844,293.1499938964844,0.0019509522244334,-750.8568725585938,293.33953857421875,0.5528063774108887,0.050000000745058,0.2287411540746688,290.6899719238281,291.1499938964844,271.45001220703125,270.8804931640625,277.7154235839844,293.3163146972656,290.8656005859375,1.0,0.1804379224777221,0.6199420094490051,0.6199420094490051,0.3800579607486725,1.0,-0.7801669836044312,0.5538740158081055,0.2262929528951645,0.3471894562244415,0.0,0.0,1.0,25.596275329589844,25.0,1026.724365234375,-11781.0498046875,61.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9050598144531,308.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,13754.8154296875,19080.0,0.0,0.0,0.1299549639225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192461371421814,1.19247305393219,-1.1745508345484268e-05,0.0,0.0001318877621088,0.0,0.0,188.55572509765625,0.0,0.0,0.0,0.6734296083450317,4.0,0.0,1.0
298860,293.1659545898437,297.1499938964844,293.1499938964844,0.0365455970168113,-1170.1905517578125,304.15576171875,0.6602553725242615,0.0824921056628227,0.0750968232750892,293.1997985839844,297.1499938964844,293.1499938964844,0.0737616941332817,-1896.954833984375,304.1606140136719,0.7626751661300659,0.1273543238639831,0.1216910183429718,293.17364501953125,297.1499938964844,293.1499938964844,0.0710063278675079,-1362.6495361328125,304.1581115722656,0.7557907104492188,0.1239740848541259,0.0874319076538086,293.1784973144531,297.1499938964844,293.1499938964844,0.0844360738992691,-2103.31689453125,304.1593933105469,0.7898311018943787,0.1414727419614792,0.1349420398473739,293.3188171386719,297.1499938964844,293.1499938964844,0.0018049904610961,-681.7658081054688,293.7514953613281,0.5526506304740906,0.050000000745058,0.2287464886903762,291.2821044921875,291.1499938964844,271.4669494628906,270.89923095703125,278.5160522460937,293.31854248046875,291.2778015136719,1.0,0.1801508665084839,0.6018851399421692,0.6018851399421692,0.4000000059604645,1.0,-0.7775329351425171,0.5255728960037231,0.2519600689411163,0.3193896412849426,0.0,0.0,0.3871890604496002,25.59306907653809,25.0,392.9396057128906,-9391.5908203125,60.66313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0611267089844,305.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27707.443359375,19080.0,0.0,0.0,0.1615749597549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916380286216736,0.5916463732719421,-8.391613846470136e-06,0.0,0.0001639780384721,0.0,0.0,52.52616882324219,0.0,0.0,0.0,0.423791229724884,4.0,0.0,1.0
298920,293.1659545898437,297.1499938964844,293.1499938964844,0.0365455970168113,-1170.1905517578125,304.15576171875,0.6602553725242615,0.0824921056628227,0.0750968232750892,293.1997985839844,297.1499938964844,293.1499938964844,0.0737616941332817,-1896.954833984375,304.1606140136719,0.7626751661300659,0.1273543238639831,0.1216910183429718,293.17364501953125,297.1499938964844,293.1499938964844,0.0710063278675079,-1362.6495361328125,304.1581115722656,0.7557907104492188,0.1239740848541259,0.0874319076538086,293.1784973144531,297.1499938964844,293.1499938964844,0.0844360738992691,-2103.31689453125,304.1593933105469,0.7898311018943787,0.1414727419614792,0.1349420398473739,293.3188171386719,297.1499938964844,293.1499938964844,0.0018049904610961,-681.7658081054688,293.7514953613281,0.5526506304740906,0.050000000745058,0.2287464886903762,291.2821044921875,291.1499938964844,271.4669494628906,270.89923095703125,278.5160522460937,293.31854248046875,291.2778015136719,1.0,0.1801508665084839,0.6018851399421692,0.6018851399421692,0.4000000059604645,1.0,-0.7775329351425171,0.5255728960037231,0.2519600689411163,0.3193896412849426,0.0,0.0,0.3871890604496002,25.59306907653809,25.0,392.9396057128906,-9391.5908203125,60.66313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0611267089844,305.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27707.443359375,19080.0,0.0,0.0,0.1615749597549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916380286216736,0.5916463732719421,-8.391613846470136e-06,0.0,0.0001639780384721,0.0,0.0,52.52616882324219,0.0,0.0,0.0,0.423791229724884,4.0,0.0,1.0
298980,293.16619873046875,297.1499938964844,293.1499938964844,0.0364454537630081,-1169.20068359375,304.1545104980469,0.6582335233688354,0.0820408761501312,0.0746965408325195,293.1992492675781,297.1499938964844,293.1499938964844,0.0732773169875145,-1888.485595703125,304.1585998535156,0.7595285773277283,0.1262088418006897,0.1206118911504745,293.17401123046875,297.1499938964844,293.1499938964844,0.0708817318081855,-1361.4478759765625,304.15631103515625,0.7535965442657471,0.1233008354902267,0.0869668424129486,293.1786193847656,297.1499938964844,293.1499938964844,0.0843094289302825,-2101.652587890625,304.1572570800781,0.7874403595924377,0.1407232284545898,0.1342404186725616,293.3194580078125,297.1499938964844,293.1499938964844,0.0018264917889609,-691.3109130859375,293.58074951171875,0.5518456101417542,0.050000000745058,0.2287740409374237,291.14569091796875,291.1499938964844,271.4844055175781,270.9184265136719,283.4795227050781,293.3193054199219,291.3526611328125,1.0,0.1798079162836074,0.96717369556427,0.96717369556427,0.800000011920929,1.0,-0.7743901014328003,0.3448698222637176,0.429520308971405,0.13986636698246,0.0,0.0,0.6139430999755859,25.68228340148925,25.0,937.6622924804688,-8418.01171875,60.1982536315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8362731933594,306.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15553.306640625,19080.0,0.0,0.0,0.1808264255523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486887812614441,0.8486966490745544,-7.891221684985794e-06,0.0,0.0001835158327594,0.0,0.0,82.91263580322266,0.0,0.0,0.0,0.5014702081680298,4.0,0.0,1.0
299040,293.16619873046875,297.1499938964844,293.1499938964844,0.0364454537630081,-1169.20068359375,304.1545104980469,0.6582335233688354,0.0820408761501312,0.0746965408325195,293.1992492675781,297.1499938964844,293.1499938964844,0.0732773169875145,-1888.485595703125,304.1585998535156,0.7595285773277283,0.1262088418006897,0.1206118911504745,293.17401123046875,297.1499938964844,293.1499938964844,0.0708817318081855,-1361.4478759765625,304.15631103515625,0.7535965442657471,0.1233008354902267,0.0869668424129486,293.1786193847656,297.1499938964844,293.1499938964844,0.0843094289302825,-2101.652587890625,304.1572570800781,0.7874403595924377,0.1407232284545898,0.1342404186725616,293.3194580078125,297.1499938964844,293.1499938964844,0.0018264917889609,-691.3109130859375,293.58074951171875,0.5518456101417542,0.050000000745058,0.2287740409374237,291.14569091796875,291.1499938964844,271.4844055175781,270.9184265136719,283.4795227050781,293.3193054199219,291.3526611328125,1.0,0.1798079162836074,0.96717369556427,0.96717369556427,0.800000011920929,1.0,-0.7743901014328003,0.3448698222637176,0.429520308971405,0.13986636698246,0.0,0.0,0.6139430999755859,25.68228340148925,25.0,937.6622924804688,-8418.01171875,60.1982536315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8362731933594,306.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15553.306640625,19080.0,0.0,0.0,0.1808264255523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486887812614441,0.8486966490745544,-7.891221684985794e-06,0.0,0.0001835158327594,0.0,0.0,82.91263580322266,0.0,0.0,0.0,0.5014702081680298,4.0,0.0,1.0
299100,293.1664428710937,297.1499938964844,293.1499938964844,0.033075600862503,-1104.157470703125,304.15972900390625,0.6574892997741699,0.0817880406975746,0.0744896531105041,293.1990966796875,297.1499938964844,293.1499938964844,0.0681167393922805,-1780.6495361328125,304.16632080078125,0.7582568526268005,0.1256109476089477,0.1200632899999618,293.17437744140625,297.1499938964844,293.1499938964844,0.0659753605723381,-1285.962890625,304.1639709472656,0.7527839541435242,0.1229271292686462,0.0867246240377426,293.1788635253906,297.1499938964844,293.1499938964844,0.0788936465978622,-1985.377197265625,304.1656799316406,0.78655606508255,0.1403138935565948,0.1338745057582855,293.3219909667969,297.1499938964844,293.1499938964844,0.0017388230189681,-641.2412719726562,294.12139892578125,0.551723837852478,0.050000000745058,0.2287782430648803,291.85284423828125,291.1499938964844,271.49334716796875,270.9281616210937,283.902587890625,293.3213806152344,291.967529296875,1.0,0.1796399056911468,0.95896714925766,0.95896714925766,1.0,1.0,-0.7727586627006531,0.3328015804290771,0.4399570524692535,0.1281370371580124,0.0,0.0,0.0,25.686891555786133,25.0,629.4628295898438,-4567.88134765625,59.96394729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.90057373046875,302.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,24572.36328125,18000.0,0.0,0.0,0.1888081580400467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532257199287414,0.1532315164804458,-5.787005193269579e-06,0.0,0.0001916162873385,0.0,0.0,8.169014930725098,0.0,0.0,0.0,0.2963453233242035,4.0,0.0,1.0
299160,293.16680908203125,297.1499938964844,293.1499938964844,0.0356037728488445,-1154.533203125,304.1531982421875,0.6566085815429688,0.0815043672919273,0.074243314564228,293.19903564453125,297.1499938964844,293.1499938964844,0.0717412233352661,-1858.6121826171875,304.156494140625,0.7569107413291931,0.1250022649765014,0.1194883659482002,293.1748352050781,297.1499938964844,293.1499938964844,0.0697006508708,-1344.4683837890625,304.1544189453125,0.7518569827079773,0.1225247755646705,0.0864486098289489,293.1791687011719,297.1499938964844,293.1499938964844,0.0830260440707206,-2075.943359375,304.155029296875,0.7855810523033142,0.1398897618055343,0.1334752440452575,293.3235778808594,297.1499938964844,293.1499938964844,0.0015969559317454,-602.5994873046875,293.7669677734375,0.5515831112861633,0.050000000745058,0.2287831157445907,291.4588623046875,291.1499938964844,271.5023803710937,270.93798828125,283.8319396972656,293.32354736328125,291.1287536621094,1.0,0.1794691532850265,0.96717369556427,0.96717369556427,0.860133171081543,1.0,-0.7709684371948242,0.3366187512874603,0.4343496859073639,0.1322841197252273,0.0,0.0,0.0,25.695789337158203,25.0,-1060.2857666015625,-2984.727294921875,59.716941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4239807128906,299.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,20252.251953125,18000.0,0.0,0.0,0.1916400790214538,0.0,0.0,0.0,0.0,1.0,0.0046941172331571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532231293618679,0.0881319567561149,-0.034908827394247,0.0,0.0001944903196999,0.0,0.0,3.744040012359619,0.0,0.0,0.0,0.2784938514232635,4.0,0.0,1.0
299220,293.1661682128906,297.1499938964844,293.1499938964844,0.0375614650547504,-1192.7620849609375,304.150390625,0.6555694937705994,0.0812024623155593,0.0738913193345069,293.1979675292969,297.1499938964844,293.1499938964844,0.074212335050106,-1912.46533203125,304.1523742675781,0.7548031806945801,0.1239746659994125,0.1184602230787277,293.17431640625,297.1499938964844,293.1499938964844,0.0724958777427673,-1388.5185546875,304.1504211425781,0.7506721615791321,0.1220013052225112,0.0860190391540527,293.1786804199219,297.1499938964844,293.1499938964844,0.086131140589714,-2143.791015625,304.15057373046875,0.7842537760734558,0.1392461061477661,0.1328074485063552,293.31805419921875,297.1499938964844,293.1499938964844,0.0018429785268381,-708.0377807617188,293.0510559082031,0.5515998005867004,0.050000000745058,0.2287825942039489,290.6415405273437,291.1499938964844,271.52081298828125,270.9579162597656,282.2863464355469,293.3183288574219,291.0719299316406,1.0,0.1791375130414962,0.983586847782135,0.983586847782135,0.5803995728492737,1.0,-0.7679939866065979,0.3988579511642456,0.3691360354423523,0.1948716044425964,0.0,0.0,1.0,25.67241096496582,25.0,1151.638427734375,-9881.8916015625,59.273555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0344543457031,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,9784.6650390625,18000.0,0.0,0.0,0.1862923800945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973588764667511,0.9735967516899108,-7.968759746290743e-06,0.0,0.000189063095604,0.0,0.0,103.8489761352539,0.0,0.0,0.0,0.5514622926712036,4.0,0.0,1.0
299280,293.1661682128906,297.1499938964844,293.1499938964844,0.0375614650547504,-1192.7620849609375,304.150390625,0.6555694937705994,0.0812024623155593,0.0738913193345069,293.1979675292969,297.1499938964844,293.1499938964844,0.074212335050106,-1912.46533203125,304.1523742675781,0.7548031806945801,0.1239746659994125,0.1184602230787277,293.17431640625,297.1499938964844,293.1499938964844,0.0724958777427673,-1388.5185546875,304.1504211425781,0.7506721615791321,0.1220013052225112,0.0860190391540527,293.1786804199219,297.1499938964844,293.1499938964844,0.086131140589714,-2143.791015625,304.15057373046875,0.7842537760734558,0.1392461061477661,0.1328074485063552,293.31805419921875,297.1499938964844,293.1499938964844,0.0018429785268381,-708.0377807617188,293.0510559082031,0.5515998005867004,0.050000000745058,0.2287825942039489,290.6415405273437,291.1499938964844,271.52081298828125,270.9579162597656,282.2863464355469,293.3183288574219,291.0719299316406,1.0,0.1791375130414962,0.983586847782135,0.983586847782135,0.5803995728492737,1.0,-0.7679939866065979,0.3988579511642456,0.3691360354423523,0.1948716044425964,0.0,0.0,1.0,25.67241096496582,25.0,1151.638427734375,-9881.8916015625,59.273555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0344543457031,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,9784.6650390625,18000.0,0.0,0.0,0.1862923800945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973588764667511,0.9735967516899108,-7.968759746290743e-06,0.0,0.000189063095604,0.0,0.0,103.8489761352539,0.0,0.0,0.0,0.5514622926712036,4.0,0.0,1.0
299340,293.1660461425781,297.1499938964844,293.1499938964844,0.0371159203350544,-1185.8980712890625,304.14892578125,0.655105710029602,0.0808197259902954,0.0735958367586135,293.197265625,297.1499938964844,293.1499938964844,0.0731487870216369,-1893.0345458984373,304.1502990722656,0.753211498260498,0.122900366783142,0.1174658387899398,293.1743469238281,297.1499938964844,293.1499938964844,0.0718186125159263,-1379.6435546875,304.1484069824219,0.7500176429748535,0.1213778704404831,0.0856214836239814,293.1786499023437,297.1499938964844,293.1499938964844,0.0853465870022773,-2129.44970703125,304.1483459472656,0.7834450006484985,0.138524129986763,0.1321545094251632,293.3211975097656,297.1499938964844,293.1499938964844,0.001438028179109,-552.2225341796875,293.3909606933594,0.5520236492156982,0.050000000745058,0.2287680804729461,291.1361694335937,291.1499938964844,271.5397033691406,270.9781494140625,276.7501525878906,293.3215026855469,290.4327392578125,1.0,0.1788464337587356,0.6473168730735779,0.6473168730735779,0.3526831269264221,1.0,-0.7651683688163757,0.5747945308685303,0.190373808145523,0.3707296848297119,0.0,0.0,0.0,25.594161987304688,25.0,-2623.599853515625,-4553.162109375,58.87053298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9891357421875,298.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21289.89453125,18000.0,0.0,0.0,0.1959908604621887,0.0,0.0,0.0,0.0,1.0,0.0036699594929814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769982114434242,0.1030470803380012,-0.026048868894577,0.0,0.0001989058073377,0.0,0.0,4.638055324554443,0.0,0.0,0.0,0.2879701852798462,4.0,0.0,1.0
299400,293.1660461425781,297.1499938964844,293.1499938964844,0.0371159203350544,-1185.8980712890625,304.14892578125,0.655105710029602,0.0808197259902954,0.0735958367586135,293.197265625,297.1499938964844,293.1499938964844,0.0731487870216369,-1893.0345458984373,304.1502990722656,0.753211498260498,0.122900366783142,0.1174658387899398,293.1743469238281,297.1499938964844,293.1499938964844,0.0718186125159263,-1379.6435546875,304.1484069824219,0.7500176429748535,0.1213778704404831,0.0856214836239814,293.1786499023437,297.1499938964844,293.1499938964844,0.0853465870022773,-2129.44970703125,304.1483459472656,0.7834450006484985,0.138524129986763,0.1321545094251632,293.3211975097656,297.1499938964844,293.1499938964844,0.001438028179109,-552.2225341796875,293.3909606933594,0.5520236492156982,0.050000000745058,0.2287680804729461,291.1361694335937,291.1499938964844,271.5397033691406,270.9781494140625,276.7501525878906,293.3215026855469,290.4327392578125,1.0,0.1788464337587356,0.6473168730735779,0.6473168730735779,0.3526831269264221,1.0,-0.7651683688163757,0.5747945308685303,0.190373808145523,0.3707296848297119,0.0,0.0,0.0,25.594161987304688,25.0,-2623.599853515625,-4553.162109375,58.87053298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9891357421875,298.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21289.89453125,18000.0,0.0,0.0,0.1959908604621887,0.0,0.0,0.0,0.0,1.0,0.0036699594929814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769982114434242,0.1030470803380012,-0.026048868894577,0.0,0.0001989058073377,0.0,0.0,4.638055324554443,0.0,0.0,0.0,0.2879701852798462,4.0,0.0,1.0
299460,293.1642761230469,297.1499938964844,293.1499938964844,0.0393170528113842,-1227.6533203125,304.1483154296875,0.6542426347732544,0.0807706117630004,0.0734463855624198,293.1953430175781,297.1499938964844,293.1499938964844,0.0757758989930152,-1949.60791015625,304.14959716796875,0.7510237693786621,0.1220902577042579,0.1166289821267128,293.1725769042969,297.1499938964844,293.1499938964844,0.0748263448476791,-1426.6593017578125,304.14764404296875,0.7488271594047546,0.1211176663637161,0.0853574126958847,293.17724609375,297.1499938964844,293.1499938964844,0.0886437594890594,-2200.64990234375,304.1476135253906,0.7819526195526123,0.1380861699581146,0.1316662430763244,293.3098449707031,297.1499938964844,293.1499938964844,0.0018327764701098,-716.4661865234375,292.51776123046875,0.5516071319580078,0.050000000745058,0.2287824302911758,290.1170654296875,291.1499938964844,271.5589599609375,270.9986572265625,281.3397521972656,293.31024169921875,290.61553955078125,1.0,0.1785380393266677,0.9833314418792723,0.9833314418792723,0.5803995728492737,1.0,-0.7630984783172607,0.4068153500556946,0.3562831580638885,0.2037903070449829,0.0,0.0,1.0,25.62562561035156,25.0,1375.7520751953125,-10226.3623046875,58.51329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2393493652344,309.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,11941.8466796875,18000.0,0.0,0.0,0.2004766315221786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065094470977783,1.10651957988739,-1.013557630358264e-05,0.0,0.0002034583012573,0.0,0.0,150.87417602539062,0.0,0.0,0.0,0.6156134605407715,4.0,0.0,1.0
299520,293.1642761230469,297.1499938964844,293.1499938964844,0.0393170528113842,-1227.6533203125,304.1483154296875,0.6542426347732544,0.0807706117630004,0.0734463855624198,293.1953430175781,297.1499938964844,293.1499938964844,0.0757758989930152,-1949.60791015625,304.14959716796875,0.7510237693786621,0.1220902577042579,0.1166289821267128,293.1725769042969,297.1499938964844,293.1499938964844,0.0748263448476791,-1426.6593017578125,304.14764404296875,0.7488271594047546,0.1211176663637161,0.0853574126958847,293.17724609375,297.1499938964844,293.1499938964844,0.0886437594890594,-2200.64990234375,304.1476135253906,0.7819526195526123,0.1380861699581146,0.1316662430763244,293.3098449707031,297.1499938964844,293.1499938964844,0.0018327764701098,-716.4661865234375,292.51776123046875,0.5516071319580078,0.050000000745058,0.2287824302911758,290.1170654296875,291.1499938964844,271.5589599609375,270.9986572265625,281.3397521972656,293.31024169921875,290.61553955078125,1.0,0.1785380393266677,0.9833314418792723,0.9833314418792723,0.5803995728492737,1.0,-0.7630984783172607,0.4068153500556946,0.3562831580638885,0.2037903070449829,0.0,0.0,1.0,25.62562561035156,25.0,1375.7520751953125,-10226.3623046875,58.51329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2393493652344,309.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,11941.8466796875,18000.0,0.0,0.0,0.2004766315221786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065094470977783,1.10651957988739,-1.013557630358264e-05,0.0,0.0002034583012573,0.0,0.0,150.87417602539062,0.0,0.0,0.0,0.6156134605407715,4.0,0.0,1.0
299580,293.1640625,297.1499938964844,293.1499938964844,0.0311913471668958,-1071.38623046875,304.1614685058594,0.6536996364593506,0.080461099743843,0.0732901915907859,293.194580078125,297.1499938964844,293.1499938964844,0.0633066147565841,-1688.76025390625,304.16925048828125,0.74916672706604,0.1210996583104133,0.1157706007361412,293.17254638671875,297.1499938964844,293.1499938964844,0.0628046914935112,-1240.677978515625,304.1672058105469,0.7479332685470581,0.1205607056617736,0.0850671902298927,293.1771850585937,297.1499938964844,293.1499938964844,0.0752759277820587,-1912.7137451171875,304.1692810058594,0.7807586789131165,0.1374123096466064,0.1311226487159729,293.3162841796875,297.1499938964844,293.1499938964844,0.0014975985977798,-548.0152587890625,294.11492919921875,0.5515317320823669,0.050000000745058,0.2287850975990295,292.1245422363281,291.1499938964844,271.5785522460937,271.0194091796875,283.7513732910156,293.3153686523437,292.06304931640625,1.0,0.178243950009346,0.9666628241539,0.9666628241539,0.860133171081543,1.0,-0.7608835697174072,0.3333589136600494,0.4275246560573578,0.1310543715953827,0.0,0.0,0.0,25.60856437683105,25.0,473.86669921875,-4149.5322265625,58.15642929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2183532714844,303.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25226.720703125,18000.0,0.0,0.0,0.2088558375835418,0.0,0.0,0.0,0.0,1.0,0.0029318225570023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034422665834426,0.1242728680372238,-0.0208305995911359,0.0,0.0002119621203746,0.0,0.0,6.661436557769775,0.0,0.0,0.0,0.3117641508579254,4.0,0.0,1.0
299640,293.1640625,297.1499938964844,293.1499938964844,0.0311913471668958,-1071.38623046875,304.1614685058594,0.6536996364593506,0.080461099743843,0.0732901915907859,293.194580078125,297.1499938964844,293.1499938964844,0.0633066147565841,-1688.76025390625,304.16925048828125,0.74916672706604,0.1210996583104133,0.1157706007361412,293.17254638671875,297.1499938964844,293.1499938964844,0.0628046914935112,-1240.677978515625,304.1672058105469,0.7479332685470581,0.1205607056617736,0.0850671902298927,293.1771850585937,297.1499938964844,293.1499938964844,0.0752759277820587,-1912.7137451171875,304.1692810058594,0.7807586789131165,0.1374123096466064,0.1311226487159729,293.3162841796875,297.1499938964844,293.1499938964844,0.0014975985977798,-548.0152587890625,294.11492919921875,0.5515317320823669,0.050000000745058,0.2287850975990295,292.1245422363281,291.1499938964844,271.5785522460937,271.0194091796875,283.7513732910156,293.3153686523437,292.06304931640625,1.0,0.178243950009346,0.9666628241539,0.9666628241539,0.860133171081543,1.0,-0.7608835697174072,0.3333589136600494,0.4275246560573578,0.1310543715953827,0.0,0.0,0.0,25.60856437683105,25.0,473.86669921875,-4149.5322265625,58.15642929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2183532714844,303.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25226.720703125,18000.0,0.0,0.0,0.2088558375835418,0.0,0.0,0.0,0.0,1.0,0.0029318225570023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034422665834426,0.1242728680372238,-0.0208305995911359,0.0,0.0002119621203746,0.0,0.0,6.661436557769775,0.0,0.0,0.0,0.3117641508579254,4.0,0.0,1.0
299700,293.16455078125,297.1499938964844,293.1499938964844,0.034760657697916,-1144.235107421875,304.1528625488281,0.6528351306915283,0.0801865011453628,0.0730547606945037,293.19451904296875,297.1499938964844,293.1499938964844,0.0690751820802688,-1810.2325439453125,304.1551818847656,0.7479149103164673,0.1205473095178604,0.1152490451931953,293.1730651855469,297.1499938964844,293.1499938964844,0.0686857476830482,-1331.7733154296875,304.1533203125,0.7470121383666992,0.1201705485582351,0.0847999081015586,293.1774597167969,297.1499938964844,293.1499938964844,0.0817661583423614,-2053.41552734375,304.1539001464844,0.7797955274581909,0.1370121538639068,0.1307438760995865,293.3177795410156,297.1499938964844,293.1499938964844,0.0014230597298592,-539.5262451171875,293.4267883300781,0.5513705611228943,0.050000000745058,0.228790670633316,291.3387451171875,291.1499938964844,271.5885009765625,271.02984619140625,283.9520263671875,293.3177795410156,291.0048828125,1.0,0.1780907213687896,0.9583285450935364,0.9583285450935364,1.0,1.0,-0.7592064142227173,0.3268921673297882,0.4323142766952514,0.124983474612236,0.0,0.0,0.0,25.62179374694824,25.0,-1129.20263671875,-1825.6044921875,57.93417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92559814453125,298.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20746.7109375,18000.0,0.0,0.0,0.2049806416034698,0.0,0.0,0.0,0.0,1.0,0.0078401127830147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175055656582117,0.0733552500605583,-0.0558496862649917,0.0,0.0002080292906612,0.0,0.0,3.1528122425079346,0.0,0.0,0.0,0.2790383696556091,4.0,0.0,1.0
299760,293.1644592285156,297.1499938964844,293.1499938964844,0.0400034561753273,-1243.00390625,304.14288330078125,0.6521337032318115,0.0800151973962783,0.0728497132658958,293.194091796875,297.1499938964844,293.1499938964844,0.0759412571787834,-1957.9200439453125,304.14178466796875,0.7468036413192749,0.1200656220316886,0.1147575080394744,293.1730041503906,297.1499938964844,293.1499938964844,0.0756813213229179,-1442.559326171875,304.1400451660156,0.746250569820404,0.119889035820961,0.0845617800951004,293.17730712890625,297.1499938964844,293.1499938964844,0.0895663350820541,-2224.381103515625,304.1390380859375,0.7789910435676575,0.1366920620203018,0.1304007321596145,293.3145751953125,297.1499938964844,293.1499938964844,0.0014834394678473,-585.9940185546875,292.4563293457031,0.5512813925743103,0.050000000745058,0.2287937700748443,290.2059326171875,291.1499938964844,271.5985107421875,271.04034423828125,283.8714904785156,293.31549072265625,289.9244079589844,1.0,0.1779376417398452,0.9666628241539,0.9666628241539,0.8623884320259094,1.0,-0.7576763033866882,0.3307070732116699,0.4269692599773407,0.1291273385286331,0.0,0.0,1.0,25.62460899353028,25.0,-1256.4150390625,-6887.392578125,57.72235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,303.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,16551.36328125,18000.0,0.0,0.0,0.1915968507528305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565268874168396,0.2565310895442962,-4.20973037762451e-06,0.0,0.0001944464456755,0.0,0.0,10.401952743530272,0.0,0.0,0.0,0.3099216818809509,4.0,0.0,1.0
299820,293.163818359375,297.1499938964844,293.1499938964844,0.0300190094858407,-1041.080078125,304.1619873046875,0.6516820788383484,0.079784370958805,0.0726561769843101,293.1931457519531,297.1499938964844,293.1499938964844,0.0598700791597366,-1621.856689453125,304.1719055175781,0.7451837062835693,0.1191476956009864,0.1139067485928535,293.1725158691406,297.1499938964844,293.1499938964844,0.0599719211459159,-1199.371337890625,304.1701354980469,0.7455088496208191,0.1194113940000534,0.0842472910881042,293.17694091796875,297.1499938964844,293.1499938964844,0.0721715092658996,-1848.9384765625,304.1723327636719,0.778026819229126,0.1360820680856704,0.1298509240150451,293.3160705566406,297.1499938964844,293.1499938964844,0.0015110912499949,-546.7281494140625,294.13446044921875,0.5514111518859863,0.050000000745058,0.2287893444299698,292.2728271484375,291.1499938964844,271.6187438964844,271.0614013671875,282.4205627441406,293.3149719238281,292.531982421875,1.0,0.1776506900787353,0.9833314418792723,0.9833314418792723,0.5871652364730835,1.0,-0.755380392074585,0.3888896405696869,0.3664907217025757,0.187629148364067,0.0,0.0,0.0,25.5877628326416,25.0,1475.521240234375,-5924.5595703125,57.36663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502624511719,306.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25147.181640625,18000.0,0.0,0.0,0.1876402795314788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16644848883152,0.1664544343948364,-5.9422400227049366e-06,0.0,0.0001904310338431,0.0,0.0,9.13327407836914,0.0,0.0,0.0,0.3143458962440491,4.0,0.0,1.0
299880,293.163818359375,297.1499938964844,293.1499938964844,0.0300190094858407,-1041.080078125,304.1619873046875,0.6516820788383484,0.079784370958805,0.0726561769843101,293.1931457519531,297.1499938964844,293.1499938964844,0.0598700791597366,-1621.856689453125,304.1719055175781,0.7451837062835693,0.1191476956009864,0.1139067485928535,293.1725158691406,297.1499938964844,293.1499938964844,0.0599719211459159,-1199.371337890625,304.1701354980469,0.7455088496208191,0.1194113940000534,0.0842472910881042,293.17694091796875,297.1499938964844,293.1499938964844,0.0721715092658996,-1848.9384765625,304.1723327636719,0.778026819229126,0.1360820680856704,0.1298509240150451,293.3160705566406,297.1499938964844,293.1499938964844,0.0015110912499949,-546.7281494140625,294.13446044921875,0.5514111518859863,0.050000000745058,0.2287893444299698,292.2728271484375,291.1499938964844,271.6187438964844,271.0614013671875,282.4205627441406,293.3149719238281,292.531982421875,1.0,0.1776506900787353,0.9833314418792723,0.9833314418792723,0.5871652364730835,1.0,-0.755380392074585,0.3888896405696869,0.3664907217025757,0.187629148364067,0.0,0.0,0.0,25.5877628326416,25.0,1475.521240234375,-5924.5595703125,57.36663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502624511719,306.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25147.181640625,18000.0,0.0,0.0,0.1876402795314788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16644848883152,0.1664544343948364,-5.9422400227049366e-06,0.0,0.0001904310338431,0.0,0.0,9.13327407836914,0.0,0.0,0.0,0.3143458962440491,4.0,0.0,1.0
299940,293.164306640625,297.1499938964844,293.1499938964844,0.041676215827465,-1277.46240234375,304.1372375488281,0.6506494283676147,0.0793322920799255,0.0722285807132721,293.1927185058594,297.1499938964844,293.1499938964844,0.0774984061717987,-1996.632080078125,304.1337585449219,0.7433996796607971,0.1181345358490943,0.1129152774810791,293.17303466796875,297.1499938964844,293.1499938964844,0.0779017955064773,-1480.6309814453125,304.1320495605469,0.7443662881851196,0.1187275052070617,0.083743616938591,293.1770935058594,297.1499938964844,293.1499938964844,0.0920566171407699,-2282.774169921875,304.13006591796875,0.7768564224243164,0.1353606134653091,0.1291296482086181,293.3150634765625,297.1499938964844,293.1499938964844,0.0012783755082637,-514.46142578125,292.0652160644531,0.551663875579834,0.050000000745058,0.2287806570529937,289.89117431640625,291.1499938964844,271.63922119140625,271.08258056640625,276.53826904296875,293.3164978027344,289.0767517089844,1.0,0.1773818880319595,0.6433377861976624,0.6433377861976624,0.3566621840000152,1.0,-0.7521969676017761,0.5752627849578857,0.176934152841568,0.3740788400173187,0.0,0.0,1.0,25.54061508178711,25.0,-3869.474853515625,-6494.6484375,56.96115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,298.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.05859375,18000.0,0.0,0.0,0.1735114008188247,0.0,0.0,0.0,0.0,1.0,0.00165737781208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345665752887725,0.1399276554584503,-0.0053610741160809,0.0,0.0001760920131346,0.0,0.0,5.577671051025391,0.0,0.0,0.0,0.2823019623756408,4.0,0.0,1.0
300000,293.164306640625,297.1499938964844,293.1499938964844,0.041676215827465,-1277.46240234375,304.1372375488281,0.6506494283676147,0.0793322920799255,0.0722285807132721,293.1927185058594,297.1499938964844,293.1499938964844,0.0774984061717987,-1996.632080078125,304.1337585449219,0.7433996796607971,0.1181345358490943,0.1129152774810791,293.17303466796875,297.1499938964844,293.1499938964844,0.0779017955064773,-1480.6309814453125,304.1320495605469,0.7443662881851196,0.1187275052070617,0.083743616938591,293.1770935058594,297.1499938964844,293.1499938964844,0.0920566171407699,-2282.774169921875,304.13006591796875,0.7768564224243164,0.1353606134653091,0.1291296482086181,293.3150634765625,297.1499938964844,293.1499938964844,0.0012783755082637,-514.46142578125,292.0652160644531,0.551663875579834,0.050000000745058,0.2287806570529937,289.89117431640625,291.1499938964844,271.63922119140625,271.08258056640625,276.53826904296875,293.3164978027344,289.0767517089844,1.0,0.1773818880319595,0.6433377861976624,0.6433377861976624,0.3566621840000152,1.0,-0.7521969676017761,0.5752627849578857,0.176934152841568,0.3740788400173187,0.0,0.0,1.0,25.54061508178711,25.0,-3869.474853515625,-6494.6484375,56.96115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,298.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.05859375,18000.0,0.0,0.0,0.1735114008188247,0.0,0.0,0.0,0.0,1.0,0.00165737781208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345665752887725,0.1399276554584503,-0.0053610741160809,0.0,0.0001760920131346,0.0,0.0,5.577671051025391,0.0,0.0,0.0,0.2823019623756408,4.0,0.0,1.0
300060,293.16180419921875,297.1499938964844,293.1499938964844,0.0356434695422649,-1160.3990478515625,304.15362548828125,0.6505427956581116,0.0794789418578147,0.0722708776593208,293.1904602050781,297.1499938964844,293.1499938964844,0.068508855998516,-1803.1195068359373,304.1570129394531,0.741815984249115,0.1175095066428184,0.1122718527913093,293.1705627441406,297.1499938964844,293.1499938964844,0.0692977309226989,-1342.8553466796875,304.1552429199219,0.7437798380851746,0.118648424744606,0.0836245715618133,293.1752319335937,297.1499938964844,293.1499938964844,0.0823429226875305,-2068.2646484375,304.1561279296875,0.7758792638778687,0.1350528746843338,0.1287904530763626,293.3038024902344,297.1499938964844,293.1499938964844,0.0016156659694388,-619.1223754882812,292.6806030273437,0.5514249205589294,0.050000000745058,0.2287889420986175,290.64874267578125,291.1499938964844,271.6599426269531,271.10382080078125,281.5106811523437,293.3036193847656,291.1679077148437,1.0,0.1771116852760315,0.98264741897583,0.98264741897583,0.5871652364730835,1.0,-0.7509351968765259,0.3963404297828674,0.3545947968959808,0.1961285024881363,0.0,0.0,1.0,25.54656410217285,25.0,2146.94482421875,-11034.314453125,56.69371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9206848144531,311.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,12779.958984375,18000.0,0.0,0.0,0.1747740805149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148333191871643,1.1483441591262815,-1.089778834284516e-05,0.0,0.0001773734693415,0.0,0.0,168.44496154785156,0.0,0.0,0.0,0.6363239288330078,4.0,0.0,1.0
300120,293.16180419921875,297.1499938964844,293.1499938964844,0.0356434695422649,-1160.3990478515625,304.15362548828125,0.6505427956581116,0.0794789418578147,0.0722708776593208,293.1904602050781,297.1499938964844,293.1499938964844,0.068508855998516,-1803.1195068359373,304.1570129394531,0.741815984249115,0.1175095066428184,0.1122718527913093,293.1705627441406,297.1499938964844,293.1499938964844,0.0692977309226989,-1342.8553466796875,304.1552429199219,0.7437798380851746,0.118648424744606,0.0836245715618133,293.1752319335937,297.1499938964844,293.1499938964844,0.0823429226875305,-2068.2646484375,304.1561279296875,0.7758792638778687,0.1350528746843338,0.1287904530763626,293.3038024902344,297.1499938964844,293.1499938964844,0.0016156659694388,-619.1223754882812,292.6806030273437,0.5514249205589294,0.050000000745058,0.2287889420986175,290.64874267578125,291.1499938964844,271.6599426269531,271.10382080078125,281.5106811523437,293.3036193847656,291.1679077148437,1.0,0.1771116852760315,0.98264741897583,0.98264741897583,0.5871652364730835,1.0,-0.7509351968765259,0.3963404297828674,0.3545947968959808,0.1961285024881363,0.0,0.0,1.0,25.54656410217285,25.0,2146.94482421875,-11034.314453125,56.69371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9206848144531,311.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,12779.958984375,18000.0,0.0,0.0,0.1747740805149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148333191871643,1.1483441591262815,-1.089778834284516e-05,0.0,0.0001773734693415,0.0,0.0,168.44496154785156,0.0,0.0,0.0,0.6363239288330078,4.0,0.0,1.0
300180,293.1621398925781,297.1499938964844,293.1499938964844,0.0318994708359241,-1083.29833984375,304.15704345703125,0.6498695611953735,0.079118438065052,0.07209262996912,293.1900634765625,297.1499938964844,293.1499938964844,0.0619344115257263,-1668.853515625,304.1634826660156,0.7400109171867371,0.1165715083479881,0.1114728823304176,293.1710510253906,297.1499938964844,293.1499938964844,0.0629986599087715,-1247.07373046875,304.1618347167969,0.7427483201026917,0.118036963045597,0.08331049233675,293.17547607421875,297.1499938964844,293.1499938964844,0.0753633230924606,-1919.8905029296875,304.163330078125,0.7745864391326904,0.1343669146299362,0.1282415837049484,293.3124389648437,297.1499938964844,293.1499938964844,0.0012196564348414,-451.86126708984375,293.7074890136719,0.5512808561325073,0.050000000745058,0.2287939637899398,291.9421691894531,291.1499938964844,271.68084716796875,271.1250915527344,283.8023681640625,293.31182861328125,291.6044616699219,1.0,0.17684967815876,0.9652948379516602,0.9652948379516602,0.8623884320259094,1.0,-0.7487331032752991,0.3277765214443207,0.4209565818309784,0.1283551305532455,0.0,0.0,0.0,25.54422187805176,25.0,-362.7870788574219,-3875.254638671875,56.366695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,302.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21961.873046875,18000.0,0.0,0.0,0.1747103929519653,0.0,0.0,0.0,0.0,1.0,0.0041801435872912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719392225146293,0.1039298474788665,-0.0319906286895275,0.0,0.000177308844286,0.0,0.0,4.81467342376709,0.0,0.0,0.0,0.2909140884876251,4.0,0.0,1.0
300240,293.1621398925781,297.1499938964844,293.1499938964844,0.0318994708359241,-1083.29833984375,304.15704345703125,0.6498695611953735,0.079118438065052,0.07209262996912,293.1900634765625,297.1499938964844,293.1499938964844,0.0619344115257263,-1668.853515625,304.1634826660156,0.7400109171867371,0.1165715083479881,0.1114728823304176,293.1710510253906,297.1499938964844,293.1499938964844,0.0629986599087715,-1247.07373046875,304.1618347167969,0.7427483201026917,0.118036963045597,0.08331049233675,293.17547607421875,297.1499938964844,293.1499938964844,0.0753633230924606,-1919.8905029296875,304.163330078125,0.7745864391326904,0.1343669146299362,0.1282415837049484,293.3124389648437,297.1499938964844,293.1499938964844,0.0012196564348414,-451.86126708984375,293.7074890136719,0.5512808561325073,0.050000000745058,0.2287939637899398,291.9421691894531,291.1499938964844,271.68084716796875,271.1250915527344,283.8023681640625,293.31182861328125,291.6044616699219,1.0,0.17684967815876,0.9652948379516602,0.9652948379516602,0.8623884320259094,1.0,-0.7487331032752991,0.3277765214443207,0.4209565818309784,0.1283551305532455,0.0,0.0,0.0,25.54422187805176,25.0,-362.7870788574219,-3875.254638671875,56.366695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,302.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21961.873046875,18000.0,0.0,0.0,0.1747103929519653,0.0,0.0,0.0,0.0,1.0,0.0041801435872912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719392225146293,0.1039298474788665,-0.0319906286895275,0.0,0.000177308844286,0.0,0.0,4.81467342376709,0.0,0.0,0.0,0.2909140884876251,4.0,0.0,1.0
300300,293.1625061035156,297.1499938964844,293.1499938964844,0.0360302813351154,-1169.703125,304.148193359375,0.6490419507026672,0.0788884535431861,0.071866936981678,293.18994140625,297.1499938964844,293.1499938964844,0.0685042068362236,-1806.737060546875,304.14910888671875,0.7388635277748108,0.1160865500569343,0.1109983921051025,293.1714172363281,297.1499938964844,293.1499938964844,0.0697362795472145,-1351.6988525390625,304.1474609375,0.741860568523407,0.1176938116550445,0.0830527916550636,293.1756286621094,297.1499938964844,293.1499938964844,0.0828036963939666,-2081.378662109375,304.1473999023437,0.7736735343933105,0.1340129524469375,0.1278866678476333,293.3119201660156,297.1499938964844,293.1499938964844,0.0012402163119986,-478.5220642089844,292.7773132324219,0.5511227250099182,0.050000000745058,0.2287994474172592,290.88690185546875,291.1499938964844,271.6913452148437,271.1357116699219,283.996826171875,293.31231689453125,290.47137451171875,1.0,0.1767114996910095,0.95661860704422,0.95661860704422,1.0,1.0,-0.7471640706062317,0.321570336818695,0.4255937039852142,0.1225581169128418,0.0,0.0,0.0,25.5586051940918,25.0,-2043.9205322265625,-0.0034621842205524,56.16611099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3234558105469,298.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,19502.728515625,18000.0,0.0,0.0,0.1672150194644928,0.0,0.0,0.0,0.0,1.0,0.0104041649028658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005721425404772,0.0657474398612976,-0.0651752948760986,0.0,0.0001697019761195,0.0,0.0,2.642518997192383,0.0,0.0,0.0,0.2710162997245788,4.0,0.0,1.0
