time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1621398925781,297.1499938964844,293.1499938964844,0.0400949716567993,-1248.0191650390625,304.14141845703125,0.648566484451294,0.0788025632500648,0.0717216730117797,293.1893615722656,297.1499938964844,293.1499938964844,0.0739792883396148,-1923.961181640625,304.13970947265625,0.7379528284072876,0.1156921312212944,0.1105806604027748,293.1710510253906,297.1499938964844,293.1499938964844,0.0754121392965316,-1441.5162353515625,304.13800048828125,0.7412804365158081,0.1174974292516708,0.0828617960214614,293.1752624511719,297.1499938964844,293.1499938964844,0.0891204625368118,-2219.59814453125,304.1368408203125,0.7730323672294617,0.1337606608867645,0.1275983154773712,293.3067626953125,297.1499938964844,293.1499938964844,0.0014061275869607,-560.9532470703125,291.8112487792969,0.5510793328285217,0.050000000745058,0.228800967335701,289.7791748046875,291.1499938964844,271.701904296875,271.1463317871094,284.0179748535156,293.30792236328125,289.881591796875,1.0,0.1765758991241455,0.963227927684784,0.963227927684784,1.0,1.0,-0.7459146976470947,0.3209450244903564,0.4249696433544159,0.1222481131553649,0.0,0.0,1.0,25.555538177490234,25.0,95.1307601928711,-9748.9794921875,55.9892807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7955017089844,311.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,9994.90625,18000.0,0.0,0.0,0.1486735939979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466614603996277,0.6466662883758545,-4.7996832108765375e-06,0.0,0.0001508848072262,0.0,0.0,37.95722579956055,0.0,0.0,0.0,0.4305848777294159,4.0,0.0,1.0
300420,293.161865234375,297.1499938964844,293.1499938964844,0.0272518508136272,-992.0449829101562,304.16473388671875,0.6481649279594421,0.0785607323050499,0.0715779215097427,293.1887512207031,297.1499938964844,293.1499938964844,0.0545774772763252,-1523.302490234375,304.1742553710937,0.7364004850387573,0.1148272454738617,0.1098184585571289,293.1709289550781,297.1499938964844,293.1499938964844,0.056119617074728,-1145.3140869140625,304.17291259765625,0.740514874458313,0.1169965639710426,0.0825778245925903,293.1751708984375,297.1499938964844,293.1499938964844,0.0678298771381378,-1763.0067138671875,304.1753234863281,0.7720184922218323,0.1331462264060974,0.1270868331193924,293.3129272460937,297.1499938964844,293.1499938964844,0.0012275004992261,-438.8690490722656,294.2396545410156,0.55110764503479,0.050000000745058,0.2288000285625457,292.6797180175781,291.1499938964844,271.7230529785156,271.16748046875,284.02313232421875,293.3115539550781,292.6879272460937,1.0,0.1763186156749725,0.9764466285705566,0.9764466285705566,1.0,1.0,-0.7438718676567078,0.320284366607666,0.4235874712467193,0.1221231594681739,0.0,0.0,0.0,25.532569885253903,25.0,890.7753295898438,-4483.4052734375,55.678321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.802001953125,305.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,22934.345703125,18000.0,0.0,0.0,0.1506228446960449,0.0,0.0,0.0,0.0,1.0,0.0028712609782814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969998836517334,0.115471750497818,-0.0184718631207942,0.0,0.0001528630382381,0.0,0.0,5.628328800201416,0.0,0.0,0.0,0.2985802888870239,4.0,0.0,1.0
300480,293.161865234375,297.1499938964844,293.1499938964844,0.0272518508136272,-992.0449829101562,304.16473388671875,0.6481649279594421,0.0785607323050499,0.0715779215097427,293.1887512207031,297.1499938964844,293.1499938964844,0.0545774772763252,-1523.302490234375,304.1742553710937,0.7364004850387573,0.1148272454738617,0.1098184585571289,293.1709289550781,297.1499938964844,293.1499938964844,0.056119617074728,-1145.3140869140625,304.17291259765625,0.740514874458313,0.1169965639710426,0.0825778245925903,293.1751708984375,297.1499938964844,293.1499938964844,0.0678298771381378,-1763.0067138671875,304.1753234863281,0.7720184922218323,0.1331462264060974,0.1270868331193924,293.3129272460937,297.1499938964844,293.1499938964844,0.0012275004992261,-438.8690490722656,294.2396545410156,0.55110764503479,0.050000000745058,0.2288000285625457,292.6797180175781,291.1499938964844,271.7230529785156,271.16748046875,284.02313232421875,293.3115539550781,292.6879272460937,1.0,0.1763186156749725,0.9764466285705566,0.9764466285705566,1.0,1.0,-0.7438718676567078,0.320284366607666,0.4235874712467193,0.1221231594681739,0.0,0.0,0.0,25.532569885253903,25.0,890.7753295898438,-4483.4052734375,55.678321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.802001953125,305.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,22934.345703125,18000.0,0.0,0.0,0.1506228446960449,0.0,0.0,0.0,0.0,1.0,0.0028712609782814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969998836517334,0.115471750497818,-0.0184718631207942,0.0,0.0001528630382381,0.0,0.0,5.628328800201416,0.0,0.0,0.0,0.2985802888870239,4.0,0.0,1.0
300540,293.1628723144531,297.1499938964844,293.1499938964844,0.0365500077605247,-1182.3193359375,304.14404296875,0.6464389562606812,0.0780515894293785,0.0711045265197753,293.18878173828125,297.1499938964844,293.1499938964844,0.0684251263737678,-1809.9229736328125,304.1427917480469,0.7340649962425232,0.1138330921530723,0.1088575422763824,293.1719665527344,297.1499938964844,293.1499938964844,0.0703562647104263,-1363.8221435546875,304.1412353515625,0.7386552095413208,0.116249218583107,0.0820359662175178,293.1756896972656,297.1499938964844,293.1499938964844,0.0835160985589027,-2100.4169921875,304.1404113769531,0.7701250314712524,0.1323972046375274,0.1263505667448043,293.3139953613281,297.1499938964844,293.1499938964844,0.0011070363689213,-431.72357177734375,292.42498779296875,0.5507793426513672,0.050000000745058,0.2288114428520202,290.6516418457031,291.1499938964844,271.74432373046875,271.1885681152344,284.02838134765625,293.3148498535156,290.1216125488281,1.0,0.176042377948761,0.9896653294563292,0.9896653294563292,1.0,1.0,-0.7406302094459534,0.3190736472606659,0.4215565323829651,0.121736966073513,0.0,0.0,0.0,25.564680099487305,25.0,-2694.599365234375,-0.0,55.27385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6680603027344,299.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18685.19921875,18000.0,0.0,0.0,0.1340811848640442,0.0,0.0,0.0,0.0,1.0,0.0115400375798344,0.0,-0.0,-0.0,0.0,0.0,0.0,4.517698471317999e-05,0.0672492161393165,-0.0672040358185768,0.0,0.0001360753522021,0.0,0.0,2.590209007263184,0.0,0.0,0.0,0.266261875629425,4.0,0.0,1.0
300600,293.1628723144531,297.1499938964844,293.1499938964844,0.0365500077605247,-1182.3193359375,304.14404296875,0.6464389562606812,0.0780515894293785,0.0711045265197753,293.18878173828125,297.1499938964844,293.1499938964844,0.0684251263737678,-1809.9229736328125,304.1427917480469,0.7340649962425232,0.1138330921530723,0.1088575422763824,293.1719665527344,297.1499938964844,293.1499938964844,0.0703562647104263,-1363.8221435546875,304.1412353515625,0.7386552095413208,0.116249218583107,0.0820359662175178,293.1756896972656,297.1499938964844,293.1499938964844,0.0835160985589027,-2100.4169921875,304.1404113769531,0.7701250314712524,0.1323972046375274,0.1263505667448043,293.3139953613281,297.1499938964844,293.1499938964844,0.0011070363689213,-431.72357177734375,292.42498779296875,0.5507793426513672,0.050000000745058,0.2288114428520202,290.6516418457031,291.1499938964844,271.74432373046875,271.1885681152344,284.02838134765625,293.3148498535156,290.1216125488281,1.0,0.176042377948761,0.9896653294563292,0.9896653294563292,1.0,1.0,-0.7406302094459534,0.3190736472606659,0.4215565323829651,0.121736966073513,0.0,0.0,0.0,25.564680099487305,25.0,-2694.599365234375,-0.0,55.27385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6680603027344,299.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18685.19921875,18000.0,0.0,0.0,0.1340811848640442,0.0,0.0,0.0,0.0,1.0,0.0115400375798344,0.0,-0.0,-0.0,0.0,0.0,0.0,4.517698471317999e-05,0.0672492161393165,-0.0672040358185768,0.0,0.0001360753522021,0.0,0.0,2.590209007263184,0.0,0.0,0.0,0.266261875629425,4.0,0.0,1.0
300660,293.1612854003906,297.1499938964844,293.1499938964844,0.0305588096380233,-1071.205810546875,304.15838623046875,0.646295428276062,0.0780413970351219,0.0710129663348198,293.18731689453125,297.1499938964844,293.1499938964844,0.0597804524004459,-1630.3470458984375,304.162841796875,0.7327491044998169,0.1131468415260315,0.108160376548767,293.1704406738281,297.1499938964844,293.1499938964844,0.0619199275970459,-1232.9183349609375,304.1615295410156,0.7381428480148315,0.1160003840923309,0.0818031504750251,293.174560546875,297.1499938964844,293.1499938964844,0.0741802677512168,-1897.8531494140625,304.1628112792969,0.7693782448768616,0.1319786161184311,0.1259093135595321,293.306640625,297.1499938964844,293.1499938964844,0.0014335402520373,-532.6812133789062,293.030029296875,0.5509144067764282,0.050000000745058,0.2288068085908889,291.38934326171875,291.1499938964844,271.765625,271.20947265625,284.0321655273437,293.3060913085937,292.0948791503906,1.0,0.1757838279008865,0.9913393259048462,0.9913393259048462,1.0,1.0,-0.738868772983551,0.3183197975158691,0.4205489754676819,0.1214542314410209,0.0,0.0,0.0,25.52458000183105,25.0,2746.819091796875,-10403.7763671875,54.98277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7094421386719,313.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.4765625,18000.0,0.0,0.0,0.1210291683673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928462028503418,0.9284713268280028,-9.286542990594173e-06,0.0,0.0001228292239829,0.0,0.0,107.23088073730467,0.0,0.0,0.0,0.485196053981781,4.0,0.0,1.0
300720,293.1612854003906,297.1499938964844,293.1499938964844,0.0305588096380233,-1071.205810546875,304.15838623046875,0.646295428276062,0.0780413970351219,0.0710129663348198,293.18731689453125,297.1499938964844,293.1499938964844,0.0597804524004459,-1630.3470458984375,304.162841796875,0.7327491044998169,0.1131468415260315,0.108160376548767,293.1704406738281,297.1499938964844,293.1499938964844,0.0619199275970459,-1232.9183349609375,304.1615295410156,0.7381428480148315,0.1160003840923309,0.0818031504750251,293.174560546875,297.1499938964844,293.1499938964844,0.0741802677512168,-1897.8531494140625,304.1628112792969,0.7693782448768616,0.1319786161184311,0.1259093135595321,293.306640625,297.1499938964844,293.1499938964844,0.0014335402520373,-532.6812133789062,293.030029296875,0.5509144067764282,0.050000000745058,0.2288068085908889,291.38934326171875,291.1499938964844,271.765625,271.20947265625,284.0321655273437,293.3060913085937,292.0948791503906,1.0,0.1757838279008865,0.9913393259048462,0.9913393259048462,1.0,1.0,-0.738868772983551,0.3183197975158691,0.4205489754676819,0.1214542314410209,0.0,0.0,0.0,25.52458000183105,25.0,2746.819091796875,-10403.7763671875,54.98277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7094421386719,313.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.4765625,18000.0,0.0,0.0,0.1210291683673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928462028503418,0.9284713268280028,-9.286542990594173e-06,0.0,0.0001228292239829,0.0,0.0,107.23088073730467,0.0,0.0,0.0,0.485196053981781,4.0,0.0,1.0
300780,293.16217041015625,297.1499938964844,293.1499938964844,0.0306548252701759,-1068.626953125,304.15386962890625,0.645279049873352,0.0775847285985946,0.0707230791449546,293.1874084472656,297.1499938964844,293.1499938964844,0.0589122995734214,-1615.63330078125,304.15740966796875,0.730830192565918,0.1121867895126342,0.1073221713304519,293.17144775390625,297.1499938964844,293.1499938964844,0.0612919740378856,-1225.18603515625,304.1560974121094,0.7368291020393372,0.1152849867939949,0.0813942551612854,293.1751403808594,297.1499938964844,293.1499938964844,0.0734948143362999,-1885.9658203125,304.15679931640625,0.7679096460342407,0.1312383711338043,0.1252849251031875,293.3157958984375,297.1499938964844,293.1499938964844,0.0010014584986492,-372.0574340820313,293.3953552246094,0.5507532358169556,0.050000000745058,0.228812426328659,291.8943786621094,291.1499938964844,271.7869567871094,271.230224609375,284.0470275878906,293.31561279296875,291.52520751953125,1.0,0.1755280941724777,0.993013322353363,0.993013322353363,1.0,1.0,-0.7362819910049438,0.3171955049037933,0.4190864861011505,0.1210075989365577,0.0,0.0,0.0,25.53192901611328,25.0,-1151.2193603515625,-1194.4017333984375,54.64006423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451904296875,299.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,19733.251953125,18000.0,0.0,0.0,0.1146044209599495,0.0,0.0,0.0,0.0,1.0,0.008471549488604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092240590602159,0.0668244287371635,-0.0576003715395927,0.0,0.0001163089182227,0.0,0.0,2.724616765975952,0.0,0.0,0.0,0.2723845541477203,4.0,0.0,1.0
300840,293.16217041015625,297.1499938964844,293.1499938964844,0.0306548252701759,-1068.626953125,304.15386962890625,0.645279049873352,0.0775847285985946,0.0707230791449546,293.1874084472656,297.1499938964844,293.1499938964844,0.0589122995734214,-1615.63330078125,304.15740966796875,0.730830192565918,0.1121867895126342,0.1073221713304519,293.17144775390625,297.1499938964844,293.1499938964844,0.0612919740378856,-1225.18603515625,304.1560974121094,0.7368291020393372,0.1152849867939949,0.0813942551612854,293.1751403808594,297.1499938964844,293.1499938964844,0.0734948143362999,-1885.9658203125,304.15679931640625,0.7679096460342407,0.1312383711338043,0.1252849251031875,293.3157958984375,297.1499938964844,293.1499938964844,0.0010014584986492,-372.0574340820313,293.3953552246094,0.5507532358169556,0.050000000745058,0.228812426328659,291.8943786621094,291.1499938964844,271.7869567871094,271.230224609375,284.0470275878906,293.31561279296875,291.52520751953125,1.0,0.1755280941724777,0.993013322353363,0.993013322353363,1.0,1.0,-0.7362819910049438,0.3171955049037933,0.4190864861011505,0.1210075989365577,0.0,0.0,0.0,25.53192901611328,25.0,-1151.2193603515625,-1194.4017333984375,54.64006423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451904296875,299.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,19733.251953125,18000.0,0.0,0.0,0.1146044209599495,0.0,0.0,0.0,0.0,1.0,0.008471549488604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092240590602159,0.0668244287371635,-0.0576003715395927,0.0,0.0001163089182227,0.0,0.0,2.724616765975952,0.0,0.0,0.0,0.2723845541477203,4.0,0.0,1.0
300900,293.16229248046875,297.1499938964844,293.1499938964844,0.0363837741315364,-1181.014892578125,304.1427001953125,0.6445302963256836,0.0774057134985923,0.0705112516880035,293.18719482421875,297.1499938964844,293.1499938964844,0.0672727823257446,-1789.86181640625,304.14080810546875,0.7297644019126892,0.1117520332336425,0.1068755686283111,293.1715393066406,297.1499938964844,293.1499938964844,0.0699162632226944,-1358.838134765625,304.1392517089844,0.7360071539878845,0.1149920299649238,0.0811474919319152,293.17510986328125,297.1499938964844,293.1499938964844,0.0830071344971656,-2092.164794921875,304.13818359375,0.7670758366584778,0.1309273988008499,0.1249494701623916,293.3127746582031,297.1499938964844,293.1499938964844,0.0010079499334096,-394.5186767578125,292.19708251953125,0.5506278872489929,0.050000000745058,0.22881680727005,290.5537414550781,291.1499938964844,271.797607421875,271.2405090332031,284.050537109375,293.3138122558594,290.0224914550781,1.0,0.1753942519426345,0.9938503503799438,0.9938503503799438,1.0,1.0,-0.7347981333732605,0.3165513575077057,0.4182467758655548,0.1207429617643356,0.0,0.0,0.0,25.542177200317383,25.0,-2723.66357421875,-0.0,54.45177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8855285644531,299.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18597.935546875,18000.0,0.0,0.0,0.1052625924348831,0.0,0.0,0.0,0.0,1.0,0.0118273766711354,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0880084523232654e-05,0.0678013786673545,-0.0677705034613609,0.0,0.0001068281490006,0.0,0.0,2.5995066165924072,0.0,0.0,0.0,0.2657835483551025,4.0,0.0,1.0
300960,293.16143798828125,297.1499938964844,293.1499938964844,0.0391213074326515,-1233.587158203125,304.1394348144531,0.6443334817886353,0.0774145647883415,0.0704341307282447,293.1864318847656,297.1499938964844,293.1499938964844,0.0708246380090713,-1865.2125244140625,304.1365661621094,0.729049801826477,0.1114344373345375,0.1065198481082916,293.1706848144531,297.1499938964844,293.1499938964844,0.0737012848258018,-1418.3338623046875,304.1348571777344,0.7356529831886292,0.1148884445428848,0.0810088813304901,293.1744079589844,297.1499938964844,293.1499938964844,0.0871954560279846,-2183.34765625,304.1333312988281,0.7666376233100891,0.1307442188262939,0.1247166246175766,293.3053894042969,297.1499938964844,293.1499938964844,0.0012559591559693,-502.7076110839844,291.3515930175781,0.5506620407104492,0.050000000745058,0.2288156300783157,289.60333251953125,291.1499938964844,271.8082580566406,271.250732421875,284.0520324707031,293.3068542480469,289.8918151855469,1.0,0.1752668023109436,0.9920178055763244,0.9920178055763244,1.0,1.0,-0.7338311672210693,0.3160959780216217,0.4177351891994476,0.1205395609140396,0.0,0.0,1.0,25.52747344970703,25.0,463.4512023925781,-10072.41015625,54.30268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5120544433594,312.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,9126.53125,18000.0,0.0,0.0,0.0925223529338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164227366447449,0.7164279222488403,-5.180736479815096e-06,0.0,9.389842307427898e-05,0.0,0.0,47.00139617919922,0.0,0.0,0.0,0.4513223469257355,4.0,0.0,1.0
301020,293.16070556640625,297.1499938964844,293.1499938964844,0.0265681892633438,-980.396240234375,304.1625366210937,0.6444012522697449,0.077281579375267,0.0704120844602584,293.18560791015625,297.1499938964844,293.1499938964844,0.0517746545374393,-1475.2364501953125,304.17095947265625,0.7278299331665039,0.1106817498803138,0.1058753877878189,293.1700744628906,297.1499938964844,293.1499938964844,0.0545782446861267,-1125.971435546875,304.169921875,0.7352563738822937,0.1144938096404075,0.0808162987232208,293.17401123046875,297.1499938964844,293.1499938964844,0.0660995468497276,-1732.1297607421875,304.1719665527344,0.7659456729888916,0.1302164047956466,0.1243003979325294,293.31121826171875,297.1499938964844,293.1499938964844,0.0010085728717967,-361.3804016113281,293.9883728027344,0.550803005695343,0.050000000745058,0.2288107872009277,292.66925048828125,291.1499938964844,271.8294982910156,271.2709655761719,284.06573486328125,293.3099365234375,292.5793151855469,1.0,0.1750319898128509,0.9883527159690856,0.9883527159690856,1.0,1.0,-0.7322950959205627,0.3153523802757263,0.4169427156448364,0.120207630097866,0.0,0.0,0.0,25.488264083862305,25.0,625.376220703125,-4271.35986328125,54.04662704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80584716796875,305.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22224.71484375,18000.0,0.0,0.0,0.1005734354257583,0.0,0.0,0.0,0.0,1.0,0.0032704160548746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881075263023376,0.1105588227510452,-0.0224512927234172,0.0,0.0001020692507154,0.0,0.0,5.2103800773620605,0.0,0.0,0.0,0.2940926849842071,4.0,0.0,1.0
301080,293.16070556640625,297.1499938964844,293.1499938964844,0.0265681892633438,-980.396240234375,304.1625366210937,0.6444012522697449,0.077281579375267,0.0704120844602584,293.18560791015625,297.1499938964844,293.1499938964844,0.0517746545374393,-1475.2364501953125,304.17095947265625,0.7278299331665039,0.1106817498803138,0.1058753877878189,293.1700744628906,297.1499938964844,293.1499938964844,0.0545782446861267,-1125.971435546875,304.169921875,0.7352563738822937,0.1144938096404075,0.0808162987232208,293.17401123046875,297.1499938964844,293.1499938964844,0.0660995468497276,-1732.1297607421875,304.1719665527344,0.7659456729888916,0.1302164047956466,0.1243003979325294,293.31121826171875,297.1499938964844,293.1499938964844,0.0010085728717967,-361.3804016113281,293.9883728027344,0.550803005695343,0.050000000745058,0.2288107872009277,292.66925048828125,291.1499938964844,271.8294982910156,271.2709655761719,284.06573486328125,293.3099365234375,292.5793151855469,1.0,0.1750319898128509,0.9883527159690856,0.9883527159690856,1.0,1.0,-0.7322950959205627,0.3153523802757263,0.4169427156448364,0.120207630097866,0.0,0.0,0.0,25.488264083862305,25.0,625.376220703125,-4271.35986328125,54.04662704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80584716796875,305.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22224.71484375,18000.0,0.0,0.0,0.1005734354257583,0.0,0.0,0.0,0.0,1.0,0.0032704160548746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881075263023376,0.1105588227510452,-0.0224512927234172,0.0,0.0001020692507154,0.0,0.0,5.2103800773620605,0.0,0.0,0.0,0.2940926849842071,4.0,0.0,1.0
301140,293.1614074707031,297.1499938964844,293.1499938964844,0.0361253470182418,-1177.580322265625,304.1421813964844,0.6429771184921265,0.076865054666996,0.0700170472264289,293.185546875,297.1499938964844,293.1499938964844,0.0659433081746101,-1765.8538818359375,304.1401672363281,0.7257170081138611,0.1097891628742218,0.1050095185637474,293.1707458496094,297.1499938964844,293.1499938964844,0.069297045469284,-1350.818603515625,304.1385498046875,0.7336371541023254,0.113842599093914,0.0803379267454147,293.1742553710937,297.1499938964844,293.1499938964844,0.0822757557034492,-2078.759521484375,304.1374816894531,0.7642839550971985,0.1295506656169891,0.1236402541399002,293.310302734375,297.1499938964844,293.1499938964844,0.000913962488994,-358.4692077636719,292.0057678222656,0.5505374670028687,0.050000000745058,0.2288200408220291,290.4935302734375,291.1499938964844,271.8506774902344,271.2908935546875,284.0779724121094,293.3114013671875,289.9698791503906,1.0,0.1747812926769256,0.9846876859664916,0.9846876859664916,1.0,1.0,-0.7294265627861023,0.3140276968479156,0.4153988361358642,0.1196030154824256,0.0,0.0,0.0,25.51227760314941,25.0,-2694.573974609375,-0.0,53.69124221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1327514648437,299.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18584.9453125,18000.0,0.0,0.0,0.09049654006958,0.0,0.0,0.0,0.0,1.0,0.0119036873802542,0.0,-0.0,-0.0,0.0,0.0,0.0,2.822213173203636e-05,0.067957803606987,-0.0679295808076858,0.0,9.184248483506964e-05,0.0,0.0,2.6037402153015137,0.0,0.0,0.0,0.2657190561294555,4.0,0.0,1.0
301200,293.1614074707031,297.1499938964844,293.1499938964844,0.0361253470182418,-1177.580322265625,304.1421813964844,0.6429771184921265,0.076865054666996,0.0700170472264289,293.185546875,297.1499938964844,293.1499938964844,0.0659433081746101,-1765.8538818359375,304.1401672363281,0.7257170081138611,0.1097891628742218,0.1050095185637474,293.1707458496094,297.1499938964844,293.1499938964844,0.069297045469284,-1350.818603515625,304.1385498046875,0.7336371541023254,0.113842599093914,0.0803379267454147,293.1742553710937,297.1499938964844,293.1499938964844,0.0822757557034492,-2078.759521484375,304.1374816894531,0.7642839550971985,0.1295506656169891,0.1236402541399002,293.310302734375,297.1499938964844,293.1499938964844,0.000913962488994,-358.4692077636719,292.0057678222656,0.5505374670028687,0.050000000745058,0.2288200408220291,290.4935302734375,291.1499938964844,271.8506774902344,271.2908935546875,284.0779724121094,293.3114013671875,289.9698791503906,1.0,0.1747812926769256,0.9846876859664916,0.9846876859664916,1.0,1.0,-0.7294265627861023,0.3140276968479156,0.4153988361358642,0.1196030154824256,0.0,0.0,0.0,25.51227760314941,25.0,-2694.573974609375,-0.0,53.69124221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1327514648437,299.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18584.9453125,18000.0,0.0,0.0,0.09049654006958,0.0,0.0,0.0,0.0,1.0,0.0119036873802542,0.0,-0.0,-0.0,0.0,0.0,0.0,2.822213173203636e-05,0.067957803606987,-0.0679295808076858,0.0,9.184248483506964e-05,0.0,0.0,2.6037402153015137,0.0,0.0,0.0,0.2657190561294555,4.0,0.0,1.0
301260,293.15966796875,297.1499938964844,293.1499938964844,0.0300037451088428,-1059.588134765625,304.1570129394531,0.6430957913398743,0.0769296959042549,0.0700023248791694,293.18408203125,297.1499938964844,293.1499938964844,0.056767925620079,-1576.790771484375,304.1615600585937,0.7245813012123108,0.109187439084053,0.1043983921408653,293.1690368652344,297.1499938964844,293.1499938964844,0.0602324455976486,-1210.6571044921875,304.1603698730469,0.7333257794380188,0.1136683449149131,0.0801648646593093,293.1730041503906,297.1499938964844,293.1499938964844,0.0722505450248718,-1861.73779296875,304.1615295410156,0.7637135982513428,0.1291956901550293,0.1232662871479988,293.30255126953125,297.1499938964844,293.1499938964844,0.0012243221281096,-455.39349365234375,292.7691955566406,0.5507103204727173,0.050000000745058,0.2288140803575515,291.389404296875,291.1499938964844,271.8717041015625,271.3104553222656,284.08428955078125,293.302001953125,292.0330810546875,1.0,0.1745508313179016,0.9804192185401917,0.9804192185401917,1.0,1.0,-0.7280114889144897,0.313334971666336,0.4146765172481537,0.1192590668797493,0.0,0.0,0.0,25.467857360839844,25.0,2578.85888671875,-9748.2978515625,53.446964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1888732910156,311.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19428.7109375,18000.0,0.0,0.0,0.0918701142072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092923998832704,0.9093018174171448,-9.414606211066712e-06,0.0,9.323648555437104e-05,0.0,0.0,104.9087371826172,0.0,0.0,0.0,0.4708292186260223,4.0,0.0,1.0
301320,293.15966796875,297.1499938964844,293.1499938964844,0.0300037451088428,-1059.588134765625,304.1570129394531,0.6430957913398743,0.0769296959042549,0.0700023248791694,293.18408203125,297.1499938964844,293.1499938964844,0.056767925620079,-1576.790771484375,304.1615600585937,0.7245813012123108,0.109187439084053,0.1043983921408653,293.1690368652344,297.1499938964844,293.1499938964844,0.0602324455976486,-1210.6571044921875,304.1603698730469,0.7333257794380188,0.1136683449149131,0.0801648646593093,293.1730041503906,297.1499938964844,293.1499938964844,0.0722505450248718,-1861.73779296875,304.1615295410156,0.7637135982513428,0.1291956901550293,0.1232662871479988,293.30255126953125,297.1499938964844,293.1499938964844,0.0012243221281096,-455.39349365234375,292.7691955566406,0.5507103204727173,0.050000000745058,0.2288140803575515,291.389404296875,291.1499938964844,271.8717041015625,271.3104553222656,284.08428955078125,293.302001953125,292.0330810546875,1.0,0.1745508313179016,0.9804192185401917,0.9804192185401917,1.0,1.0,-0.7280114889144897,0.313334971666336,0.4146765172481537,0.1192590668797493,0.0,0.0,0.0,25.467857360839844,25.0,2578.85888671875,-9748.2978515625,53.446964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1888732910156,311.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19428.7109375,18000.0,0.0,0.0,0.0918701142072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092923998832704,0.9093018174171448,-9.414606211066712e-06,0.0,9.323648555437104e-05,0.0,0.0,104.9087371826172,0.0,0.0,0.0,0.4708292186260223,4.0,0.0,1.0
301380,293.1603698730469,297.1499938964844,293.1499938964844,0.0304663386195898,-1065.580078125,304.1524658203125,0.6422758102416992,0.0765428394079208,0.0697704777121543,293.18414306640625,297.1499938964844,293.1499938964844,0.0567879229784011,-1579.847900390625,304.1553955078125,0.7227913737297058,0.1083106026053428,0.1036370322108268,293.1698303222656,297.1499938964844,293.1499938964844,0.0605100207030773,-1216.419189453125,304.15411376953125,0.7321637868881226,0.1130279079079628,0.0798042118549346,293.1734313964844,297.1499938964844,293.1499938964844,0.0725438520312309,-1870.3773193359373,304.1546325683594,0.762393057346344,0.1285227090120315,0.1227018684148788,293.3105163574219,297.1499938964844,293.1499938964844,0.00082613597624,-308.7647705078125,293.00372314453125,0.5505701303482056,0.050000000745058,0.2288189828395843,291.7322692871094,291.1499938964844,271.8926086425781,271.3296203613281,284.1007080078125,293.3104248046875,291.3701171875,1.0,0.1743234246969223,0.9761507511138916,0.9761507511138916,1.0,1.0,-0.7257155776023865,0.3122569918632507,0.4134585857391357,0.1187338382005691,0.0,0.0,0.0,25.47348594665528,25.0,-1184.0662841796875,-1024.6729736328125,53.14796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,299.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19744.24609375,18000.0,0.0,0.0,0.0938831940293312,0.0,0.0,0.0,0.0,1.0,0.0085879256948828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083498377352952,0.0665167719125747,-0.0581669360399246,0.0,9.52795016928576e-05,0.0,0.0,2.7127842903137207,0.0,0.0,0.0,0.2724185585975647,4.0,0.0,1.0
301440,293.1603698730469,297.1499938964844,293.1499938964844,0.0304663386195898,-1065.580078125,304.1524658203125,0.6422758102416992,0.0765428394079208,0.0697704777121543,293.18414306640625,297.1499938964844,293.1499938964844,0.0567879229784011,-1579.847900390625,304.1553955078125,0.7227913737297058,0.1083106026053428,0.1036370322108268,293.1698303222656,297.1499938964844,293.1499938964844,0.0605100207030773,-1216.419189453125,304.15411376953125,0.7321637868881226,0.1130279079079628,0.0798042118549346,293.1734313964844,297.1499938964844,293.1499938964844,0.0725438520312309,-1870.3773193359373,304.1546325683594,0.762393057346344,0.1285227090120315,0.1227018684148788,293.3105163574219,297.1499938964844,293.1499938964844,0.00082613597624,-308.7647705078125,293.00372314453125,0.5505701303482056,0.050000000745058,0.2288189828395843,291.7322692871094,291.1499938964844,271.8926086425781,271.3296203613281,284.1007080078125,293.3104248046875,291.3701171875,1.0,0.1743234246969223,0.9761507511138916,0.9761507511138916,1.0,1.0,-0.7257155776023865,0.3122569918632507,0.4134585857391357,0.1187338382005691,0.0,0.0,0.0,25.47348594665528,25.0,-1184.0662841796875,-1024.6729736328125,53.14796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,299.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19744.24609375,18000.0,0.0,0.0,0.0938831940293312,0.0,0.0,0.0,0.0,1.0,0.0085879256948828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083498377352952,0.0665167719125747,-0.0581669360399246,0.0,9.52795016928576e-05,0.0,0.0,2.7127842903137207,0.0,0.0,0.0,0.2724185585975647,4.0,0.0,1.0
301500,293.1604309082031,297.1499938964844,293.1499938964844,0.035889346152544,-1174.3411865234375,304.14208984375,0.6416404843330383,0.0763993039727211,0.06959218531847,293.1839599609375,297.1499938964844,293.1499938964844,0.0646104887127876,-1741.6942138671875,304.14013671875,0.7217826247215271,0.1079129874706268,0.1032278388738632,293.1698608398437,297.1499938964844,293.1499938964844,0.0686746910214424,-1342.613525390625,304.1384582519531,0.731425404548645,0.1127708926796913,0.0795842483639717,293.1733703613281,297.1499938964844,293.1499938964844,0.0815242305397987,-2064.7333984375,304.1374206542969,0.7616372108459473,0.1282417178153991,0.1223970651626586,293.3070983886719,297.1499938964844,293.1499938964844,0.0008239275775849,-323.692138671875,291.8257141113281,0.5504565834999084,0.050000000745058,0.2288229465484619,290.4420471191406,291.1499938964844,271.9029846191406,271.3390197753906,284.1050109863281,293.3081970214844,289.9289245605469,1.0,0.1742042452096939,0.974016547203064,0.974016547203064,1.0,1.0,-0.7243853211402893,0.311641126871109,0.4127442240715027,0.1184266209602356,0.0,0.0,0.0336850546300411,25.482654571533203,25.0,-2640.06640625,-0.0,52.98260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04315185546875,298.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18600.869140625,18000.0,0.0,0.0,0.0893180295825004,0.0,0.0,0.0,0.0,1.0,0.0118862753733992,0.0,-0.0,-0.0,0.0,0.0,0.0,3.995909355580807e-05,0.0679573789238929,-0.0679174214601516,0.0,9.064644109457733e-05,0.0,0.0,2.60595178604126,0.0,0.0,0.0,0.2658185958862304,4.0,0.0,1.0
301560,293.1595764160156,297.1499938964844,293.1499938964844,0.0378573946654796,-1212.1734619140625,304.1403503417969,0.6415259838104248,0.0764321833848953,0.0695425942540168,293.1832580566406,297.1499938964844,293.1499938964844,0.0670761913061142,-1793.3779296875,304.1379699707031,0.7211068868637085,0.1076238304376602,0.102903626859188,293.1689758300781,297.1499938964844,293.1499938964844,0.0713800340890884,-1384.7557373046875,304.1361999511719,0.7311291694641113,0.1126909852027893,0.0794671401381492,293.17266845703125,297.1499938964844,293.1499938964844,0.0844927504658699,-2129.001220703125,304.1349182128906,0.7612484097480774,0.1280787587165832,0.1221885904669761,293.2997741699219,297.1499938964844,293.1499938964844,0.0010737951379269,-428.7361450195313,291.1007080078125,0.5504915118217468,0.050000000745058,0.2288217544555664,289.64569091796875,291.1499938964844,271.9132995605469,271.34832763671875,284.1063537597656,293.3011779785156,289.9868469238281,1.0,0.1740911602973938,0.972240149974823,0.972240149974823,1.0,1.0,-0.7235442399978638,0.3112475275993347,0.412296712398529,0.1182145997881889,0.0,0.0,1.0,25.468509674072266,25.0,637.2264404296875,-9441.98828125,52.85372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3103332519531,311.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,8850.8505859375,18000.0,0.0,0.0,0.0841377153992652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752783298492432,0.7752839922904968,-5.651525498251431e-06,0.0,8.538908878108487e-05,0.0,0.0,56.64378356933594,0.0,0.0,0.0,0.4710496366024017,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0267861578613519,-987.601806640625,304.1607666015625,0.6416600942611694,0.0763350948691368,0.0695505514740943,293.1825561523437,297.1499938964844,293.1499938964844,0.0503449514508247,-1453.6484375,304.16815185546875,0.7199114561080933,0.1069258823990821,0.102307990193367,293.1683959960937,297.1499938964844,293.1499938964844,0.0544407367706298,-1126.649658203125,304.1672668457031,0.730774462223053,0.1123367100954055,0.0792996063828468,293.1722717285156,297.1499938964844,293.1499938964844,0.0658373534679412,-1730.8367919921875,304.1690979003906,0.7605963945388794,0.1275912821292877,0.121806189417839,293.3051147460937,297.1499938964844,293.1499938964844,0.0008443667902611,-305.2675170898437,293.5551452636719,0.5506099462509155,0.050000000745058,0.2288176715373993,292.4393920898437,291.1499938964844,271.93377685546875,271.3665771484375,284.11883544921875,293.3039245605469,292.3569641113281,1.0,0.1738826930522918,0.9686873555183412,0.9686873555183412,1.0,1.0,-0.722174346446991,0.310600221157074,0.411574125289917,0.1178436130285263,0.0,0.0,0.0,25.43387031555176,25.0,524.5186767578125,-3992.64111328125,52.62998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,303.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22535.349609375,18000.0,0.0,0.0,0.0993258506059646,0.0,0.0,0.0,0.0,1.0,0.0032215579412877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897312313318252,0.1118866428732872,-0.0221554078161716,0.0,0.0001008031103992,0.0,0.0,5.347784519195557,0.0,0.0,0.0,0.2959648072719574,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0267861578613519,-987.601806640625,304.1607666015625,0.6416600942611694,0.0763350948691368,0.0695505514740943,293.1825561523437,297.1499938964844,293.1499938964844,0.0503449514508247,-1453.6484375,304.16815185546875,0.7199114561080933,0.1069258823990821,0.102307990193367,293.1683959960937,297.1499938964844,293.1499938964844,0.0544407367706298,-1126.649658203125,304.1672668457031,0.730774462223053,0.1123367100954055,0.0792996063828468,293.1722717285156,297.1499938964844,293.1499938964844,0.0658373534679412,-1730.8367919921875,304.1690979003906,0.7605963945388794,0.1275912821292877,0.121806189417839,293.3051147460937,297.1499938964844,293.1499938964844,0.0008443667902611,-305.2675170898437,293.5551452636719,0.5506099462509155,0.050000000745058,0.2288176715373993,292.4393920898437,291.1499938964844,271.93377685546875,271.3665771484375,284.11883544921875,293.3039245605469,292.3569641113281,1.0,0.1738826930522918,0.9686873555183412,0.9686873555183412,1.0,1.0,-0.722174346446991,0.310600221157074,0.411574125289917,0.1178436130285263,0.0,0.0,0.0,25.43387031555176,25.0,524.5186767578125,-3992.64111328125,52.62998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,303.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22535.349609375,18000.0,0.0,0.0,0.0993258506059646,0.0,0.0,0.0,0.0,1.0,0.0032215579412877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897312313318252,0.1118866428732872,-0.0221554078161716,0.0,0.0001008031103992,0.0,0.0,5.347784519195557,0.0,0.0,0.0,0.2959648072719574,4.0,0.0,1.0
301740,293.1595458984375,297.1499938964844,293.1499938964844,0.0356549620628356,-1170.9971923828125,304.14215087890625,0.640407145023346,0.0759769454598426,0.0692089274525642,293.1825866699219,297.1499938964844,293.1499938964844,0.0632598549127578,-1717.185302734375,304.140380859375,0.717840850353241,0.1060934290289878,0.1015024781227111,293.1689758300781,297.1499938964844,293.1499938964844,0.0680335238575935,-1334.0535888671875,304.138671875,0.7292771339416504,0.1117457151412963,0.0788652077317237,293.1725158691406,297.1499938964844,293.1499938964844,0.0807427018880844,-2049.974609375,304.1376647949219,0.7590517997741699,0.1269752383232116,0.1211964339017868,293.3037109375,297.1499938964844,293.1499938964844,0.0007353716646321,-289.2846069335937,291.6567687988281,0.5503525733947754,0.050000000745058,0.2288266718387603,290.400146484375,291.1499938964844,271.9540100097656,271.3843078613281,284.1294860839844,293.3047790527344,289.896484375,1.0,0.1736587584018707,0.9651345610618592,0.9651345610618592,1.0,1.0,-0.7195552587509155,0.3094141781330108,0.4101410806179046,0.1172061264514923,0.0,0.0,0.1561816334724426,25.457576751708984,25.0,-2585.728515625,-904.9490966796876,52.31404876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,298.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18505.2109375,18000.0,0.0,0.0,0.0967642143368721,0.0,0.0,0.0,0.0,1.0,0.011274273507297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074319411069154,0.0736712962388992,-0.0662393569946289,0.0,9.820337436394766e-05,0.0,0.0,2.819112062454224,0.0,0.0,0.0,0.2676512002944946,4.0,0.0,1.0
301800,293.1595458984375,297.1499938964844,293.1499938964844,0.0356549620628356,-1170.9971923828125,304.14215087890625,0.640407145023346,0.0759769454598426,0.0692089274525642,293.1825866699219,297.1499938964844,293.1499938964844,0.0632598549127578,-1717.185302734375,304.140380859375,0.717840850353241,0.1060934290289878,0.1015024781227111,293.1689758300781,297.1499938964844,293.1499938964844,0.0680335238575935,-1334.0535888671875,304.138671875,0.7292771339416504,0.1117457151412963,0.0788652077317237,293.1725158691406,297.1499938964844,293.1499938964844,0.0807427018880844,-2049.974609375,304.1376647949219,0.7590517997741699,0.1269752383232116,0.1211964339017868,293.3037109375,297.1499938964844,293.1499938964844,0.0007353716646321,-289.2846069335937,291.6567687988281,0.5503525733947754,0.050000000745058,0.2288266718387603,290.400146484375,291.1499938964844,271.9540100097656,271.3843078613281,284.1294860839844,293.3047790527344,289.896484375,1.0,0.1736587584018707,0.9651345610618592,0.9651345610618592,1.0,1.0,-0.7195552587509155,0.3094141781330108,0.4101410806179046,0.1172061264514923,0.0,0.0,0.1561816334724426,25.457576751708984,25.0,-2585.728515625,-904.9490966796876,52.31404876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,298.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18505.2109375,18000.0,0.0,0.0,0.0967642143368721,0.0,0.0,0.0,0.0,1.0,0.011274273507297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074319411069154,0.0736712962388992,-0.0662393569946289,0.0,9.820337436394766e-05,0.0,0.0,2.819112062454224,0.0,0.0,0.0,0.2676512002944946,4.0,0.0,1.0
301860,293.1579895019531,297.1499938964844,293.1499938964844,0.0297063812613487,-1054.99755859375,304.1563415527344,0.640548050403595,0.0760505944490432,0.0692143887281417,293.1813659667969,297.1499938964844,293.1499938964844,0.0542294941842556,-1532.756591796875,304.1610107421875,0.7166640758514404,0.1055177897214889,0.1009235084056854,293.1674194335937,297.1499938964844,293.1499938964844,0.0590198338031768,-1195.248046875,304.159912109375,0.7289643287658691,0.1115806773304939,0.07870764285326,293.17138671875,297.1499938964844,293.1499938964844,0.0707920640707016,-1835.259521484375,304.1610717773437,0.7584755420684814,0.1266332119703292,0.1208426281809806,293.2966613769531,297.1499938964844,293.1499938964844,0.0010194437345489,-380.19036865234375,292.4917297363281,0.5504870414733887,0.050000000745058,0.2288220226764679,291.3554382324219,291.1499938964844,271.9739074707031,271.4014587402344,284.1326599121094,293.2961120605469,291.9197082519531,1.0,0.1734521389007568,0.965303361415863,0.965303361415863,1.0,1.0,-0.7182474136352539,0.3088802695274353,0.4093671441078186,0.1168648302555084,0.0,0.0,0.0,25.419740676879883,25.0,2340.73388671875,-9131.0439453125,52.09614944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4236755371094,310.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19128.435546875,18000.0,0.0,0.0,0.1034730523824691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391236305236816,0.93913334608078,-9.68154017755296e-06,0.0,0.0001050119972205,0.0,0.0,112.5040054321289,0.0,0.0,0.0,0.4886959493160248,4.0,0.0,1.0
301920,293.1579895019531,297.1499938964844,293.1499938964844,0.0297063812613487,-1054.99755859375,304.1563415527344,0.640548050403595,0.0760505944490432,0.0692143887281417,293.1813659667969,297.1499938964844,293.1499938964844,0.0542294941842556,-1532.756591796875,304.1610107421875,0.7166640758514404,0.1055177897214889,0.1009235084056854,293.1674194335937,297.1499938964844,293.1499938964844,0.0590198338031768,-1195.248046875,304.159912109375,0.7289643287658691,0.1115806773304939,0.07870764285326,293.17138671875,297.1499938964844,293.1499938964844,0.0707920640707016,-1835.259521484375,304.1610717773437,0.7584755420684814,0.1266332119703292,0.1208426281809806,293.2966613769531,297.1499938964844,293.1499938964844,0.0010194437345489,-380.19036865234375,292.4917297363281,0.5504870414733887,0.050000000745058,0.2288220226764679,291.3554382324219,291.1499938964844,271.9739074707031,271.4014587402344,284.1326599121094,293.2961120605469,291.9197082519531,1.0,0.1734521389007568,0.965303361415863,0.965303361415863,1.0,1.0,-0.7182474136352539,0.3088802695274353,0.4093671441078186,0.1168648302555084,0.0,0.0,0.0,25.419740676879883,25.0,2340.73388671875,-9131.0439453125,52.09614944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4236755371094,310.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19128.435546875,18000.0,0.0,0.0,0.1034730523824691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391236305236816,0.93913334608078,-9.68154017755296e-06,0.0,0.0001050119972205,0.0,0.0,112.5040054321289,0.0,0.0,0.0,0.4886959493160248,4.0,0.0,1.0
301980,293.15875244140625,297.1499938964844,293.1499938964844,0.0302279274910688,-1062.961669921875,304.15234375,0.6397663950920105,0.0756949111819267,0.0690023005008697,293.1815795898437,297.1499938964844,293.1499938964844,0.0546175055205822,-1543.0162353515625,304.1547241210937,0.7148095965385437,0.1046810522675514,0.1001957207918167,293.1682434082031,297.1499938964844,293.1499938964844,0.0596839562058448,-1206.695556640625,304.1534423828125,0.7278149724006653,0.1109749302268028,0.0783642753958702,293.171875,297.1499938964844,293.1499938964844,0.0715046525001525,-1852.5726318359373,304.1539306640625,0.7571814060211182,0.1259926706552505,0.1203031688928604,293.3040466308594,297.1499938964844,293.1499938964844,0.0006584938382729,-247.30528259277344,292.6434326171875,0.5503221750259399,0.050000000745058,0.2288278043270111,291.5971984863281,291.1499938964844,271.9935302734375,271.4179992675781,284.14459228515625,293.303955078125,291.248291015625,1.0,0.1732458472251892,0.9654722213745116,0.9654722213745116,1.0,1.0,-0.7160672545433044,0.307975172996521,0.4080921113491058,0.1163375377655029,0.0,0.0,0.0,25.42951011657715,25.0,-1151.886474609375,-1065.600830078125,51.822879791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005615234375,298.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19852.01171875,18000.0,0.0,0.0,0.1096488758921623,0.0,0.0,0.0,0.0,1.0,0.0084970705211162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092095825821161,0.0671059563755989,-0.0578963719308376,0.0,0.0001112796671804,0.0,0.0,2.75250506401062,0.0,0.0,0.0,0.2731048166751861,4.0,0.0,1.0
302040,293.15875244140625,297.1499938964844,293.1499938964844,0.0302279274910688,-1062.961669921875,304.15234375,0.6397663950920105,0.0756949111819267,0.0690023005008697,293.1815795898437,297.1499938964844,293.1499938964844,0.0546175055205822,-1543.0162353515625,304.1547241210937,0.7148095965385437,0.1046810522675514,0.1001957207918167,293.1682434082031,297.1499938964844,293.1499938964844,0.0596839562058448,-1206.695556640625,304.1534423828125,0.7278149724006653,0.1109749302268028,0.0783642753958702,293.171875,297.1499938964844,293.1499938964844,0.0715046525001525,-1852.5726318359373,304.1539306640625,0.7571814060211182,0.1259926706552505,0.1203031688928604,293.3040466308594,297.1499938964844,293.1499938964844,0.0006584938382729,-247.30528259277344,292.6434326171875,0.5503221750259399,0.050000000745058,0.2288278043270111,291.5971984863281,291.1499938964844,271.9935302734375,271.4179992675781,284.14459228515625,293.303955078125,291.248291015625,1.0,0.1732458472251892,0.9654722213745116,0.9654722213745116,1.0,1.0,-0.7160672545433044,0.307975172996521,0.4080921113491058,0.1163375377655029,0.0,0.0,0.0,25.42951011657715,25.0,-1151.886474609375,-1065.600830078125,51.822879791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005615234375,298.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19852.01171875,18000.0,0.0,0.0,0.1096488758921623,0.0,0.0,0.0,0.0,1.0,0.0084970705211162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092095825821161,0.0671059563755989,-0.0578963719308376,0.0,0.0001112796671804,0.0,0.0,2.75250506401062,0.0,0.0,0.0,0.2731048166751861,4.0,0.0,1.0
