time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1588439941406,297.1499938964844,293.1499938964844,0.0353544987738132,-1166.30419921875,304.1425476074219,0.639168918132782,0.075564794242382,0.0688384175300598,293.1814880371094,297.1499938964844,293.1499938964844,0.0618093162775039,-1690.7276611328125,304.1407470703125,0.7137616276741028,0.1042988896369934,0.0998039096593856,293.1683044433594,297.1499938964844,293.1499938964844,0.0672857463359832,-1323.84765625,304.1389465332031,0.7270964980125427,0.1107319891452789,0.0781566649675369,293.1718444824219,297.1499938964844,293.1499938964844,0.0798441022634506,-2032.686767578125,304.13800048828125,0.7564484477043152,0.1257234215736389,0.1200123876333236,293.3006591796875,297.1499938964844,293.1499938964844,0.0006459836149588,-254.2876739501953,291.50762939453125,0.5502010583877563,0.050000000745058,0.2288320362567901,290.378662109375,291.1499938964844,272.003173828125,271.426025390625,284.146728515625,293.3017272949219,289.8811340332031,1.0,0.1731369495391845,0.9655566215515136,0.9655566215515136,1.0,1.0,-0.7148071527481079,0.3074536323547363,0.4073534905910492,0.1160285919904708,0.0,0.0,0.2365205287933349,25.439929962158203,25.0,-2536.711669921875,-2712.35302734375,51.6712532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64459228515625,297.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.51171875,18000.0,0.0,0.0,0.1067591235041618,0.0,0.0,0.0,0.0,1.0,0.009283316321671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339947305619716,0.0930079594254493,-0.059013232588768,0.0,0.0001083469396689,0.0,0.0,3.5293540954589844,0.0,0.0,0.0,0.2732094526290893,4.0,0.0,1.0
302160,293.1581115722656,297.1499938964844,293.1499938964844,0.036637645214796,-1190.9722900390625,304.1419372558594,0.6390600204467773,0.075599305331707,0.0687963292002677,293.1808776855469,297.1499938964844,293.1499938964844,0.0633275657892227,-1722.125732421875,304.14019775390625,0.7130370736122131,0.1040163561701774,0.0994906350970268,293.16754150390625,297.1499938964844,293.1499938964844,0.0690331757068634,-1350.740478515625,304.1383361816406,0.7267943024635315,0.1106532588601112,0.0780454725027084,293.1712646484375,297.1499938964844,293.1499938964844,0.0817428827285766,-2073.42529296875,304.1373291015625,0.7560536861419678,0.1255623996257782,0.1198109611868858,293.29376220703125,297.1499938964844,293.1499938964844,0.0008974858792498,-357.0764465332031,290.8963623046875,0.5502182245254517,0.050000000745058,0.2288314700126648,289.7226257324219,291.1499938964844,272.01275634765625,271.43389892578125,284.1461486816406,293.2950439453125,290.1068115234375,1.0,0.1730333268642425,0.9656424522399902,0.9656424522399902,1.0,1.0,-0.7140045166015625,0.3071356415748596,0.4068688750267029,0.1158007830381393,0.0,0.0,1.0,25.428529739379883,25.0,805.1867065429688,-9076.0029296875,51.5529670715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,310.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,8797.90625,18000.0,0.0,0.0,0.1022505685687065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203299641609192,0.8203360438346863,-6.076071713323472e-06,0.0,0.000103771330032,0.0,0.0,65.23445129394531,0.0,0.0,0.0,0.487115204334259,4.0,0.0,1.0
302220,293.1576538085937,297.1499938964844,293.1499938964844,0.0265551414340734,-984.6650390625,304.1602783203125,0.6391137838363647,0.0754917189478874,0.0687949806451797,293.1804504394531,297.1499938964844,293.1499938964844,0.0481184087693691,-1416.3946533203125,304.16717529296875,0.7116899490356445,0.103326603770256,0.0989019200205802,293.16717529296875,297.1499938964844,293.1499938964844,0.0534798763692379,-1115.1431884765625,304.1664428710937,0.7263559103012085,0.1102903261780738,0.077871136367321,293.1710205078125,297.1499938964844,293.1499938964844,0.0646562278270721,-1710.4901123046875,304.16815185546875,0.7553338408470154,0.1250749230384826,0.1194268390536308,293.29949951171875,297.1499938964844,293.1499938964844,0.0006769506144337,-245.6336975097656,293.2483825683594,0.5502808690071106,0.050000000745058,0.2288293242454528,292.3468322753906,291.1499938964844,272.0315856933594,271.4490966796875,284.1546936035156,293.29833984375,292.2654113769531,1.0,0.1728401631116867,0.9658141136169434,0.9658141136169434,1.0,1.0,-0.7126238346099854,0.3066037893295288,0.4060200750827789,0.1153752654790878,0.0,0.0,0.0,25.40220832824707,25.0,469.3348693847656,-3867.79345703125,51.34174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9238586425781,303.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22679.474609375,18000.0,0.0,0.0,0.1173850446939468,0.0,0.0,0.0,0.0,1.0,0.0032236014958471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898970142006874,0.1121944189071655,-0.0222974047064781,0.0,0.0001191308983834,0.0,0.0,5.396154880523682,0.0,0.0,0.0,0.2967889010906219,4.0,0.0,1.0
302280,293.1576538085937,297.1499938964844,293.1499938964844,0.0265551414340734,-984.6650390625,304.1602783203125,0.6391137838363647,0.0754917189478874,0.0687949806451797,293.1804504394531,297.1499938964844,293.1499938964844,0.0481184087693691,-1416.3946533203125,304.16717529296875,0.7116899490356445,0.103326603770256,0.0989019200205802,293.16717529296875,297.1499938964844,293.1499938964844,0.0534798763692379,-1115.1431884765625,304.1664428710937,0.7263559103012085,0.1102903261780738,0.077871136367321,293.1710205078125,297.1499938964844,293.1499938964844,0.0646562278270721,-1710.4901123046875,304.16815185546875,0.7553338408470154,0.1250749230384826,0.1194268390536308,293.29949951171875,297.1499938964844,293.1499938964844,0.0006769506144337,-245.6336975097656,293.2483825683594,0.5502808690071106,0.050000000745058,0.2288293242454528,292.3468322753906,291.1499938964844,272.0315856933594,271.4490966796875,284.1546936035156,293.29833984375,292.2654113769531,1.0,0.1728401631116867,0.9658141136169434,0.9658141136169434,1.0,1.0,-0.7126238346099854,0.3066037893295288,0.4060200750827789,0.1153752654790878,0.0,0.0,0.0,25.40220832824707,25.0,469.3348693847656,-3867.79345703125,51.34174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9238586425781,303.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22679.474609375,18000.0,0.0,0.0,0.1173850446939468,0.0,0.0,0.0,0.0,1.0,0.0032236014958471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898970142006874,0.1121944189071655,-0.0222974047064781,0.0,0.0001191308983834,0.0,0.0,5.396154880523682,0.0,0.0,0.0,0.2967889010906219,4.0,0.0,1.0
302340,293.158447265625,297.1499938964844,293.1499938964844,0.0349171124398708,-1158.98828125,304.1426696777344,0.6378462910652161,0.0751358494162559,0.0684565529227256,293.1806945800781,297.1499938964844,293.1499938964844,0.060182474553585,-1660.8408203125,304.1411437988281,0.7094234228134155,0.1025057137012481,0.0981096401810646,293.1679077148437,297.1499938964844,293.1499938964844,0.0663483813405036,-1310.7686767578125,304.1393127441406,0.724816083908081,0.1097014173865318,0.0774399638175964,293.17138671875,297.1499938964844,293.1499938964844,0.0787459835410118,-2011.1490478515625,304.1383972167969,0.7537792325019836,0.1244656592607498,0.1188255026936531,293.2982482910156,297.1499938964844,293.1499938964844,0.0005545476451516,-218.15557861328125,291.3877258300781,0.5499926805496216,0.050000000745058,0.2288394272327423,290.3883972167969,291.1499938964844,272.04998779296875,271.46356201171875,284.160888671875,293.29931640625,289.89227294921875,1.0,0.1726295948028564,0.9659857749938964,0.9659857749938964,1.0,1.0,-0.7100397944450378,0.3055591583251953,0.4044806063175201,0.1146858409047126,0.0,0.0,0.2340736091136932,25.430225372314453,25.0,-2517.901123046875,-2691.84326171875,51.04135513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5939025878906,297.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5078125,18000.0,0.0,0.0,0.1147294715046882,0.0,0.0,0.0,0.0,1.0,0.0093240179121494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033599492162466,0.0927869603037834,-0.059187464416027,0.0,0.0001164358327514,0.0,0.0,3.521725654602051,0.0,0.0,0.0,0.2731649875640869,4.0,0.0,1.0
302400,293.158447265625,297.1499938964844,293.1499938964844,0.0349171124398708,-1158.98828125,304.1426696777344,0.6378462910652161,0.0751358494162559,0.0684565529227256,293.1806945800781,297.1499938964844,293.1499938964844,0.060182474553585,-1660.8408203125,304.1411437988281,0.7094234228134155,0.1025057137012481,0.0981096401810646,293.1679077148437,297.1499938964844,293.1499938964844,0.0663483813405036,-1310.7686767578125,304.1393127441406,0.724816083908081,0.1097014173865318,0.0774399638175964,293.17138671875,297.1499938964844,293.1499938964844,0.0787459835410118,-2011.1490478515625,304.1383972167969,0.7537792325019836,0.1244656592607498,0.1188255026936531,293.2982482910156,297.1499938964844,293.1499938964844,0.0005545476451516,-218.15557861328125,291.3877258300781,0.5499926805496216,0.050000000745058,0.2288394272327423,290.3883972167969,291.1499938964844,272.04998779296875,271.46356201171875,284.160888671875,293.29931640625,289.89227294921875,1.0,0.1726295948028564,0.9659857749938964,0.9659857749938964,1.0,1.0,-0.7100397944450378,0.3055591583251953,0.4044806063175201,0.1146858409047126,0.0,0.0,0.2340736091136932,25.430225372314453,25.0,-2517.901123046875,-2691.84326171875,51.04135513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5939025878906,297.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5078125,18000.0,0.0,0.0,0.1147294715046882,0.0,0.0,0.0,0.0,1.0,0.0093240179121494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033599492162466,0.0927869603037834,-0.059187464416027,0.0,0.0001164358327514,0.0,0.0,3.521725654602051,0.0,0.0,0.0,0.2731649875640869,4.0,0.0,1.0
302460,293.15203857421875,297.1499938964844,293.1499938964844,0.0298544242978096,-1055.8507080078125,304.155029296875,0.6410072445869446,0.0762298926711082,0.0691903755068779,293.1742858886719,297.1499938964844,293.1499938964844,0.0518975891172885,-1491.6302490234375,304.1600952148437,0.7111803889274597,0.1030319929122924,0.098346322774887,293.1613464355469,297.1499938964844,293.1499938964844,0.0579391978681087,-1180.805908203125,304.1592102050781,0.727109432220459,0.110586293041706,0.077858917415142,293.16510009765625,297.1499938964844,293.1499938964844,0.0694072917103767,-1809.070556640625,304.1603698730469,0.7558838129043579,0.1252079755067825,0.1192745491862297,293.2854309082031,297.1499938964844,293.1499938964844,0.0008561452268622,-319.1005859375,292.288330078125,0.551058292388916,0.050000000745058,0.2288024127483368,291.3760070800781,291.1499938964844,272.06817626953125,271.477294921875,284.1578369140625,293.2854309082031,291.9301147460937,1.0,0.1725021600723266,0.9661619663238524,0.9661619663238524,1.0,1.0,-0.7122006416320801,0.3065929710865021,0.4056076407432556,0.1149070039391517,0.0,0.0,0.0,25.248247146606445,25.0,2324.323486328125,-9030.103515625,51.10049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3245849609375,310.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19623.15625,18000.0,0.0,0.0,0.1182297095656395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334863424301147,0.933496117591858,-9.729316843731796e-06,0.0,0.0001199881226057,0.0,0.0,111.8749542236328,0.0,0.0,0.0,0.484485775232315,4.0,0.0,1.0
302520,293.15203857421875,297.1499938964844,293.1499938964844,0.0298544242978096,-1055.8507080078125,304.155029296875,0.6410072445869446,0.0762298926711082,0.0691903755068779,293.1742858886719,297.1499938964844,293.1499938964844,0.0518975891172885,-1491.6302490234375,304.1600952148437,0.7111803889274597,0.1030319929122924,0.098346322774887,293.1613464355469,297.1499938964844,293.1499938964844,0.0579391978681087,-1180.805908203125,304.1592102050781,0.727109432220459,0.110586293041706,0.077858917415142,293.16510009765625,297.1499938964844,293.1499938964844,0.0694072917103767,-1809.070556640625,304.1603698730469,0.7558838129043579,0.1252079755067825,0.1192745491862297,293.2854309082031,297.1499938964844,293.1499938964844,0.0008561452268622,-319.1005859375,292.288330078125,0.551058292388916,0.050000000745058,0.2288024127483368,291.3760070800781,291.1499938964844,272.06817626953125,271.477294921875,284.1578369140625,293.2854309082031,291.9301147460937,1.0,0.1725021600723266,0.9661619663238524,0.9661619663238524,1.0,1.0,-0.7122006416320801,0.3065929710865021,0.4056076407432556,0.1149070039391517,0.0,0.0,0.0,25.248247146606445,25.0,2324.323486328125,-9030.103515625,51.10049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3245849609375,310.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19623.15625,18000.0,0.0,0.0,0.1182297095656395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334863424301147,0.933496117591858,-9.729316843731796e-06,0.0,0.0001199881226057,0.0,0.0,111.8749542236328,0.0,0.0,0.0,0.484485775232315,4.0,0.0,1.0
302580,293.1511535644531,297.1499938964844,293.1499938964844,0.0305908024311065,-1068.3919677734375,304.15087890625,0.6423023343086243,0.0763621106743812,0.0695006400346756,293.1723022460937,297.1499938964844,293.1499938964844,0.0528344623744487,-1511.4134521484375,304.1532897949219,0.7115029096603394,0.1028244048357009,0.0983012616634368,293.16015625,297.1499938964844,293.1499938964844,0.0590968243777751,-1198.754638671875,304.1522216796875,0.7278401255607605,0.1105450317263603,0.0779723823070526,293.16339111328125,297.1499938964844,293.1499938964844,0.0706206858158111,-1835.7213134765625,304.1527099609375,0.7565825581550598,0.1251774728298187,0.1193983256816864,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4673767089844,0.5514567494392395,0.050000000745058,0.228788673877716,291.6146850585937,291.1499938964844,272.0863037109375,271.49041748046875,284.1652526855469,293.2890319824219,291.268798828125,1.0,0.1724226325750351,0.9663381576538086,0.9663381576538086,1.0,1.0,-0.712787926197052,0.3069274723529815,0.405860424041748,0.1148498505353927,0.0,0.0,0.0,25.1772518157959,25.0,-1139.37841796875,-1045.623291015625,51.0903549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28582763671875,298.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,19858.9140625,18000.0,0.0,0.0,0.1225762218236923,0.0,0.0,0.0,0.0,1.0,0.0085236812010407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089886924251914,0.0670215561985969,-0.0580328628420829,0.0,0.0001243992737727,0.0,0.0,2.749788761138916,0.0,0.0,0.0,0.2731392383575439,4.0,0.0,1.0
302640,293.1511535644531,297.1499938964844,293.1499938964844,0.0305908024311065,-1068.3919677734375,304.15087890625,0.6423023343086243,0.0763621106743812,0.0695006400346756,293.1723022460937,297.1499938964844,293.1499938964844,0.0528344623744487,-1511.4134521484375,304.1532897949219,0.7115029096603394,0.1028244048357009,0.0983012616634368,293.16015625,297.1499938964844,293.1499938964844,0.0590968243777751,-1198.754638671875,304.1522216796875,0.7278401255607605,0.1105450317263603,0.0779723823070526,293.16339111328125,297.1499938964844,293.1499938964844,0.0706206858158111,-1835.7213134765625,304.1527099609375,0.7565825581550598,0.1251774728298187,0.1193983256816864,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4673767089844,0.5514567494392395,0.050000000745058,0.228788673877716,291.6146850585937,291.1499938964844,272.0863037109375,271.49041748046875,284.1652526855469,293.2890319824219,291.268798828125,1.0,0.1724226325750351,0.9663381576538086,0.9663381576538086,1.0,1.0,-0.712787926197052,0.3069274723529815,0.405860424041748,0.1148498505353927,0.0,0.0,0.0,25.1772518157959,25.0,-1139.37841796875,-1045.623291015625,51.0903549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28582763671875,298.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,19858.9140625,18000.0,0.0,0.0,0.1225762218236923,0.0,0.0,0.0,0.0,1.0,0.0085236812010407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089886924251914,0.0670215561985969,-0.0580328628420829,0.0,0.0001243992737727,0.0,0.0,2.749788761138916,0.0,0.0,0.0,0.2731392383575439,4.0,0.0,1.0
302700,293.15093994140625,297.1499938964844,293.1499938964844,0.0359184630215168,-1175.27392578125,304.1409606933594,0.6422929763793945,0.0763881355524063,0.0694992616772651,293.1717224121094,297.1499938964844,293.1499938964844,0.0601061359047889,-1659.4228515625,304.1394348144531,0.7111014723777771,0.1026579588651657,0.0981399193406105,293.1597900390625,297.1499938964844,293.1499938964844,0.0668229237198829,-1317.2919921875,304.1377258300781,0.7276697158813477,0.1104907244443893,0.0779151692986488,293.162841796875,297.1499938964844,293.1499938964844,0.0790672525763511,-2017.3681640625,304.1368103027344,0.7564361691474915,0.1251168996095657,0.1193305104970932,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849182128906,0.5514512062072754,0.050000000745058,0.2287888824939727,290.4038391113281,291.1499938964844,272.0953674316406,271.4967346191406,284.16583251953125,293.28546142578125,289.9057922363281,1.0,0.1723805963993072,0.9664262533187866,0.9664262533187866,1.0,1.0,-0.7124427556991577,0.3068157732486725,0.4056270122528076,0.1146966889500618,0.0,0.0,0.1975056529045105,25.173826217651367,25.0,-2535.5673828125,-2048.674560546875,51.041595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,297.8970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18328.984375,18000.0,0.0,0.0,0.1185077056288719,0.0,0.0,0.0,0.0,1.0,0.0103127285838127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0201271418482065,0.0831969380378723,-0.0630697906017303,0.0,0.0001202702624141,0.0,0.0,3.1703314781188965,0.0,0.0,0.0,0.2705172598361969,4.0,0.0,1.0
302760,293.15008544921875,297.1499938964844,293.1499938964844,0.0374893732368946,-1204.9693603515625,304.14013671875,0.6426113843917847,0.0765464678406715,0.0695830211043357,293.1708679199219,297.1499938964844,293.1499938964844,0.0619531348347663,-1697.076904296875,304.1385192871094,0.7108666300773621,0.1025523394346237,0.0980119928717613,293.1587829589844,297.1499938964844,293.1499938964844,0.0688995048403739,-1349.0616455078125,304.13671875,0.7277669310569763,0.1105643734335899,0.0779230818152427,293.1619567871094,297.1499938964844,293.1499938964844,0.081317700445652,-2065.400390625,304.1357116699219,0.7564724087715149,0.125127226114273,0.1193084567785263,293.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5476989746094,0.5515246987342834,0.050000000745058,0.228786364197731,289.7220153808594,291.1499938964844,272.1044311523437,271.5028991699219,284.1641540527344,293.27764892578125,290.0965270996094,1.0,0.1723435223102569,0.9664973616600036,0.9664973616600036,1.0,1.0,-0.7123695611953735,0.3068214058876037,0.4055481553077698,0.1145988702774047,0.0,0.0,1.0,25.15831756591797,25.0,790.9042358398438,-9162.1083984375,51.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,310.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,8800.958984375,18000.0,0.0,0.0,0.1112036034464836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112567663192749,0.8112627267837524,-5.98686665398418e-06,0.0,0.0001128575240727,0.0,0.0,63.42066955566406,0.0,0.0,0.0,0.4838177859783172,4.0,0.0,1.0
302820,293.1496887207031,297.1499938964844,293.1499938964844,0.0270891450345516,-993.6788330078124,304.1595458984375,0.6432355642318726,0.0766334682703018,0.0697677731513977,293.1702575683594,297.1499938964844,293.1499938964844,0.0467683747410774,-1392.4296875,304.166015625,0.7102091312408447,0.1021491959691047,0.0977121815085411,293.1582946777344,297.1499938964844,293.1499938964844,0.0531626008450984,-1110.4971923828125,304.1656799316406,0.7278658747673035,0.1104455888271331,0.0779299810528755,293.1615295410156,297.1499938964844,293.1499938964844,0.0640648901462555,-1698.892578125,304.1673889160156,0.7563424110412598,0.1249168142676353,0.1192035973072052,293.2799072265625,297.1499938964844,293.1499938964844,0.0005513421492651,-199.48907470703125,293.1329345703125,0.5516027808189392,0.050000000745058,0.2287836968898773,292.401611328125,291.1499938964844,272.1224975585937,271.51483154296875,284.1709899902344,293.27886962890625,292.3246154785156,1.0,0.1722790300846099,0.966639518737793,0.966639518737793,1.0,1.0,-0.7121110558509827,0.3067769706249237,0.4053341150283813,0.1143970862030983,0.0,0.0,0.0,25.13922691345215,25.0,509.39556884765625,-3926.85009765625,50.956844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4065246582031,303.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22617.83203125,18000.0,0.0,0.0,0.1237053871154785,0.0,0.0,0.0,0.0,1.0,0.0032349268440157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895475894212722,0.1119236350059509,-0.0223760455846786,0.0,0.0001255452370969,0.0,0.0,5.368227005004883,0.0,0.0,0.0,0.2964190542697906,4.0,0.0,1.0
302880,293.1496887207031,297.1499938964844,293.1499938964844,0.0270891450345516,-993.6788330078124,304.1595458984375,0.6432355642318726,0.0766334682703018,0.0697677731513977,293.1702575683594,297.1499938964844,293.1499938964844,0.0467683747410774,-1392.4296875,304.166015625,0.7102091312408447,0.1021491959691047,0.0977121815085411,293.1582946777344,297.1499938964844,293.1499938964844,0.0531626008450984,-1110.4971923828125,304.1656799316406,0.7278658747673035,0.1104455888271331,0.0779299810528755,293.1615295410156,297.1499938964844,293.1499938964844,0.0640648901462555,-1698.892578125,304.1673889160156,0.7563424110412598,0.1249168142676353,0.1192035973072052,293.2799072265625,297.1499938964844,293.1499938964844,0.0005513421492651,-199.48907470703125,293.1329345703125,0.5516027808189392,0.050000000745058,0.2287836968898773,292.401611328125,291.1499938964844,272.1224975585937,271.51483154296875,284.1709899902344,293.27886962890625,292.3246154785156,1.0,0.1722790300846099,0.966639518737793,0.966639518737793,1.0,1.0,-0.7121110558509827,0.3067769706249237,0.4053341150283813,0.1143970862030983,0.0,0.0,0.0,25.13922691345215,25.0,509.39556884765625,-3926.85009765625,50.956844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4065246582031,303.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22617.83203125,18000.0,0.0,0.0,0.1237053871154785,0.0,0.0,0.0,0.0,1.0,0.0032349268440157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895475894212722,0.1119236350059509,-0.0223760455846786,0.0,0.0001255452370969,0.0,0.0,5.368227005004883,0.0,0.0,0.0,0.2964190542697906,4.0,0.0,1.0
302940,293.1507568359375,297.1499938964844,293.1499938964844,0.0333351418375968,-1123.9571533203125,304.1460266113281,0.642501711845398,0.0764230787754058,0.0696083083748817,293.17071533203125,297.1499938964844,293.1499938964844,0.0556609667837619,-1570.51708984375,304.1462097167969,0.7087769508361816,0.1016541644930839,0.0972639620304107,293.1592712402344,297.1499938964844,293.1499938964844,0.0627238824963569,-1254.418701171875,304.144775390625,0.726909875869751,0.110082633793354,0.0776954367756843,293.1620483398437,297.1499938964844,293.1499938964844,0.0745067149400711,-1919.6031494140625,304.1445007324219,0.7554033398628235,0.1245793476700782,0.1188973411917686,293.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1779479980469,0.5513270497322083,0.050000000745058,0.2287931889295578,291.0130310058594,291.1499938964844,272.13677978515625,271.5238647460937,284.17730712890625,293.28192138671875,290.5516967773437,1.0,0.172209545969963,0.9667521119117736,0.9667521119117736,1.0,1.0,-0.7107442617416382,0.3062328696250915,0.4045113921165466,0.1140143126249313,0.0,0.0,0.0,25.17594718933105,25.0,-2197.99072265625,-0.0,50.82502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84130859375,298.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.19921875,18000.0,0.0,0.0,0.1212029680609703,0.0,0.0,0.0,0.0,1.0,0.0107286106795072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002171559171983,0.065606877207756,-0.0653897225856781,0.0,0.0001230056077474,0.0,0.0,2.5681607723236084,0.0,0.0,0.0,0.267972469329834,4.0,0.0,1.0
303000,293.1508483886719,297.1499938964844,293.1499938964844,0.0358546450734138,-1173.7745361328125,304.1415100097656,0.6423166394233704,0.0764024630188942,0.0695663467049598,293.17071533203125,297.1499938964844,293.1499938964844,0.059003796428442,-1638.9384765625,304.1400756835937,0.7084029316902161,0.1015432327985763,0.0971452817320823,293.1593322753906,297.1499938964844,293.1499938964844,0.0662937313318252,-1309.62841796875,304.13836669921875,0.726671040058136,0.1100227385759353,0.0776353031396865,293.1620483398437,297.1499938964844,293.1499938964844,0.0784181132912635,-2004.25048828125,304.1374206542969,0.7551730275154114,0.1245152577757835,0.1188202500343322,293.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5512627959251404,0.050000000745058,0.2287954092025756,290.43701171875,291.1499938964844,272.1405334472656,271.52618408203125,284.17755126953125,293.2802429199219,289.9361572265625,1.0,0.1721892356872558,0.9667816758155824,0.9667816758155824,1.0,1.0,-0.7103893756866455,0.3060916364192962,0.4042977392673492,0.1139149665832519,0.0,0.0,0.117622822523117,25.18415641784668,25.0,-2540.62548828125,-247.6626739501953,50.789249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,298.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18601.685546875,18000.0,0.0,0.0,0.1183975040912628,0.0,0.0,0.0,0.0,1.0,0.0117153003811836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002017089864239,0.0695397406816482,-0.0675226524472236,0.0,0.0001201584163936,0.0,0.0,2.668895959854126,0.0,0.0,0.0,0.2664812505245209,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0299548394978046,-1060.1593017578125,304.1559143066406,0.6424413919448853,0.0765213966369628,0.0696181580424308,293.1701965332031,297.1499938964844,293.1499938964844,0.050513744354248,-1467.502197265625,304.159912109375,0.7072804570198059,0.1011222526431083,0.0967209264636039,293.1585998535156,297.1499938964844,293.1499938964844,0.0576019883155822,-1176.3660888671875,304.1592102050781,0.7263551950454712,0.1099345907568931,0.077537216246128,293.1615295410156,297.1499938964844,293.1499938964844,0.0689016580581665,-1799.63916015625,304.16021728515625,0.7547045350074768,0.1243167743086814,0.1186102926731109,293.2717590332031,297.1499938964844,293.1499938964844,0.0007420174661092,-276.6081848144531,292.0944519042969,0.5512312650680542,0.050000000745058,0.2287965267896652,291.3554992675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1786804199219,293.2713623046875,291.9461669921875,1.0,0.1720994263887405,0.9669448137283324,0.9669448137283324,1.0,1.0,-0.7095736861228943,0.3057965636253357,0.4037770926952362,0.1136233210563659,0.0,0.0,0.0,25.180639266967773,25.0,2408.597412109375,-9227.6748046875,50.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,310.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18673.03125,18000.0,0.0,0.0,0.1183537542819976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457821249961852,0.9457917809486388,-9.654762834543362e-06,0.0,0.0001201140185003,0.0,0.0,113.50332641601562,0.0,0.0,0.0,0.4935576319694519,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0299548394978046,-1060.1593017578125,304.1559143066406,0.6424413919448853,0.0765213966369628,0.0696181580424308,293.1701965332031,297.1499938964844,293.1499938964844,0.050513744354248,-1467.502197265625,304.159912109375,0.7072804570198059,0.1011222526431083,0.0967209264636039,293.1585998535156,297.1499938964844,293.1499938964844,0.0576019883155822,-1176.3660888671875,304.1592102050781,0.7263551950454712,0.1099345907568931,0.077537216246128,293.1615295410156,297.1499938964844,293.1499938964844,0.0689016580581665,-1799.63916015625,304.16021728515625,0.7547045350074768,0.1243167743086814,0.1186102926731109,293.2717590332031,297.1499938964844,293.1499938964844,0.0007420174661092,-276.6081848144531,292.0944519042969,0.5512312650680542,0.050000000745058,0.2287965267896652,291.3554992675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1786804199219,293.2713623046875,291.9461669921875,1.0,0.1720994263887405,0.9669448137283324,0.9669448137283324,1.0,1.0,-0.7095736861228943,0.3057965636253357,0.4037770926952362,0.1136233210563659,0.0,0.0,0.0,25.180639266967773,25.0,2408.597412109375,-9227.6748046875,50.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,310.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18673.03125,18000.0,0.0,0.0,0.1183537542819976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457821249961852,0.9457917809486388,-9.654762834543362e-06,0.0,0.0001201140185003,0.0,0.0,113.50332641601562,0.0,0.0,0.0,0.4935576319694519,4.0,0.0,1.0
303180,293.1514892578125,297.1499938964844,293.1499938964844,0.0297892466187477,-1059.798583984375,304.1532592773437,0.6417819857597351,0.0762486457824707,0.0694811567664146,293.1709899902344,297.1499938964844,293.1499938964844,0.0503668412566185,-1466.7376708984375,304.1548767089844,0.705520749092102,0.1004544496536254,0.0961549505591392,293.1600036621094,297.1499938964844,293.1499938964844,0.0576650872826576,-1178.61767578125,304.1539306640625,0.7253128290176392,0.1094396337866783,0.0772720351815223,293.1624755859375,297.1499938964844,293.1499938964844,0.0689825713634491,-1803.298828125,304.15435791015625,0.7536070942878723,0.1238346472382545,0.1182224974036216,293.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8240051269531,0.5509618520736694,0.050000000745058,0.2288058400154113,291.7167663574219,291.1499938964844,272.1763916015625,271.54742431640625,284.1896057128906,293.2793884277344,291.3702697753906,1.0,0.1719978600740432,0.9671080112457277,0.9671080112457277,1.0,1.0,-0.707957923412323,0.3051482141017914,0.4028096795082092,0.1131857559084892,0.0,0.0,0.0,25.21414566040039,25.0,-1075.759521484375,-1128.238525390625,50.51304244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,298.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19853.228515625,18000.0,0.0,0.0,0.1206870675086975,0.0,0.0,0.0,0.0,1.0,0.0084570813924074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095543833449482,0.0672616809606552,-0.0577072985470294,0.0,0.0001224820298375,0.0,0.0,2.759385347366333,0.0,0.0,0.0,0.2731293141841888,4.0,0.0,1.0
303240,293.1514892578125,297.1499938964844,293.1499938964844,0.0297892466187477,-1059.798583984375,304.1532592773437,0.6417819857597351,0.0762486457824707,0.0694811567664146,293.1709899902344,297.1499938964844,293.1499938964844,0.0503668412566185,-1466.7376708984375,304.1548767089844,0.705520749092102,0.1004544496536254,0.0961549505591392,293.1600036621094,297.1499938964844,293.1499938964844,0.0576650872826576,-1178.61767578125,304.1539306640625,0.7253128290176392,0.1094396337866783,0.0772720351815223,293.1624755859375,297.1499938964844,293.1499938964844,0.0689825713634491,-1803.298828125,304.15435791015625,0.7536070942878723,0.1238346472382545,0.1182224974036216,293.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8240051269531,0.5509618520736694,0.050000000745058,0.2288058400154113,291.7167663574219,291.1499938964844,272.1763916015625,271.54742431640625,284.1896057128906,293.2793884277344,291.3702697753906,1.0,0.1719978600740432,0.9671080112457277,0.9671080112457277,1.0,1.0,-0.707957923412323,0.3051482141017914,0.4028096795082092,0.1131857559084892,0.0,0.0,0.0,25.21414566040039,25.0,-1075.759521484375,-1128.238525390625,50.51304244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,298.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19853.228515625,18000.0,0.0,0.0,0.1206870675086975,0.0,0.0,0.0,0.0,1.0,0.0084570813924074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095543833449482,0.0672616809606552,-0.0577072985470294,0.0,0.0001224820298375,0.0,0.0,2.759385347366333,0.0,0.0,0.0,0.2731293141841888,4.0,0.0,1.0
303300,293.1521911621094,297.1499938964844,293.1499938964844,0.0353011637926101,-1163.6883544921875,304.14263916015625,0.6411364674568176,0.0760944634675979,0.069325290620327,293.1713562011719,297.1499938964844,293.1499938964844,0.0573643743991851,-1608.3182373046875,304.1412048339844,0.7044436931610107,0.1001149266958236,0.095823548734188,293.16064453125,297.1499938964844,293.1499938964844,0.0651839450001716,-1293.571533203125,304.1394958496094,0.7245553731918335,0.1091854348778724,0.0770801082253456,293.162841796875,297.1499938964844,293.1499938964844,0.0772221609950065,-1979.951171875,304.1385498046875,0.7529066205024719,0.1236023232340812,0.1179870963096618,293.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5507661700248718,0.050000000745058,0.2288126349449157,290.51123046875,291.1499938964844,272.185302734375,271.55242919921875,284.1925964355469,293.2795104980469,290.00592041015625,1.0,0.1719361394643783,0.9671895503997804,0.9671895503997804,1.0,1.0,-0.7068684101104736,0.304701954126358,0.4021664261817932,0.1129104867577552,0.0,0.0,0.0,25.239765167236328,25.0,-2526.79736328125,-0.0,50.40430450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,298.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18640.39453125,18000.0,0.0,0.0,0.1157122999429702,0.0,0.0,0.0,0.0,1.0,0.011830392293632,0.0,-0.0,-0.0,0.0,0.0,0.0,3.166521491948515e-05,0.0678867995738983,-0.0678551346063613,0.0,0.0001174332719529,0.0,0.0,2.60871696472168,0.0,0.0,0.0,0.2660490870475769,4.0,0.0,1.0
303360,293.15191650390625,297.1499938964844,293.1499938964844,0.0376061908900737,-1208.294189453125,304.14013671875,0.6408803462982178,0.0761210545897483,0.0692636147141456,293.1711730957031,297.1499938964844,293.1499938964844,0.060208261013031,-1666.61181640625,304.1380920410156,0.7036442160606384,0.0998791977763176,0.0955493971705436,293.16033935546875,297.1499938964844,293.1499938964844,0.0683271810412406,-1342.2059326171875,304.1361694335937,0.7241291403770447,0.1091080158948898,0.0769613832235336,293.1626281738281,297.1499938964844,293.1499938964844,0.0806805193424224,-2054.587158203125,304.1348571777344,0.752476692199707,0.1234846711158752,0.1178201884031295,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428771972656,0.5506877899169922,0.050000000745058,0.2288153767585754,289.6617736816406,291.1499938964844,272.1941833496094,271.55731201171875,284.19097900390625,293.2719421386719,289.94305419921875,1.0,0.1718744933605194,0.9678927659988404,0.9678927659988404,1.0,1.0,-0.7061255574226379,0.3044173717498779,0.4017081558704376,0.1127138435840606,0.0,0.0,1.0,25.246776580810547,25.0,506.48089599609375,-9171.4208984375,50.31773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1897277832031,311.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,8955.3623046875,18000.0,0.0,0.0,0.1060874611139297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511090040206909,0.7511144280433655,-5.4511360758624505e-06,0.0,0.0001076652915799,0.0,0.0,52.5069465637207,0.0,0.0,0.0,0.4629278182983398,4.0,0.0,1.0
303420,293.1519470214844,297.1499938964844,293.1499938964844,0.0264006685465574,-979.7666625976562,304.1610412597656,0.6409718990325928,0.0760721489787101,0.069301076233387,293.1712646484375,297.1499938964844,293.1499938964844,0.0440851710736751,-1345.0135498046875,304.1675720214844,0.7024065852165222,0.0993288978934288,0.0950834453105926,293.1604919433594,297.1499938964844,293.1499938964844,0.0514074452221393,-1086.8052978515625,304.1675720214844,0.7237226963043213,0.1088215112686157,0.0768298208713531,293.1628112792969,297.1499938964844,293.1499938964844,0.0621839649975299,-1663.09375,304.169189453125,0.751903235912323,0.1231292113661766,0.1175530329346656,293.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0196533203125,0.5506665706634521,0.050000000745058,0.2288161218166351,292.4548645019531,291.1499938964844,272.2119445800781,271.5668334960937,284.1981506347656,293.2740173339844,292.4510803222656,1.0,0.171759694814682,0.9692990779876708,0.9692990779876708,1.0,1.0,-0.7051339149475098,0.3040612637996673,0.40107262134552,0.1124269440770149,0.0,0.0,0.0,25.240163803100582,25.0,752.7157592773438,-4060.704345703125,50.183143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22868.97265625,18000.0,0.0,0.0,0.117906741797924,0.0,0.0,0.0,0.0,1.0,0.0030587683431804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939013957977294,0.1144629046320915,-0.020561508834362,0.0,0.0001196603479911,0.0,0.0,5.557999610900879,0.0,0.0,0.0,0.2980958521366119,4.0,0.0,1.0
303480,293.1519470214844,297.1499938964844,293.1499938964844,0.0264006685465574,-979.7666625976562,304.1610412597656,0.6409718990325928,0.0760721489787101,0.069301076233387,293.1712646484375,297.1499938964844,293.1499938964844,0.0440851710736751,-1345.0135498046875,304.1675720214844,0.7024065852165222,0.0993288978934288,0.0950834453105926,293.1604919433594,297.1499938964844,293.1499938964844,0.0514074452221393,-1086.8052978515625,304.1675720214844,0.7237226963043213,0.1088215112686157,0.0768298208713531,293.1628112792969,297.1499938964844,293.1499938964844,0.0621839649975299,-1663.09375,304.169189453125,0.751903235912323,0.1231292113661766,0.1175530329346656,293.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0196533203125,0.5506665706634521,0.050000000745058,0.2288161218166351,292.4548645019531,291.1499938964844,272.2119445800781,271.5668334960937,284.1981506347656,293.2740173339844,292.4510803222656,1.0,0.171759694814682,0.9692990779876708,0.9692990779876708,1.0,1.0,-0.7051339149475098,0.3040612637996673,0.40107262134552,0.1124269440770149,0.0,0.0,0.0,25.240163803100582,25.0,752.7157592773438,-4060.704345703125,50.183143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22868.97265625,18000.0,0.0,0.0,0.117906741797924,0.0,0.0,0.0,0.0,1.0,0.0030587683431804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939013957977294,0.1144629046320915,-0.020561508834362,0.0,0.0001196603479911,0.0,0.0,5.557999610900879,0.0,0.0,0.0,0.2980958521366119,4.0,0.0,1.0
303540,293.1536560058594,297.1499938964844,293.1499938964844,0.0344269834458828,-1147.694580078125,304.1437072753906,0.6395703554153442,0.0756725147366523,0.0689541697502136,293.1722717285156,297.1499938964844,293.1499938964844,0.055361982434988,-1570.83349609375,304.14263916015625,0.7001239657402039,0.0985830947756767,0.0943842828273773,293.1622009277344,297.1499938964844,293.1499938964844,0.0636574998497963,-1271.441162109375,304.1409912109375,0.7220602035522461,0.1082048714160919,0.0764039009809494,293.1639099121094,297.1499938964844,293.1499938964844,0.0756293162703514,-1947.4208984375,304.1400451660156,0.7503936886787415,0.1225818544626236,0.1170325726270675,293.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568725585937,0.5502647161483765,0.050000000745058,0.2288301289081573,290.62939453125,291.1499938964844,272.2295837402344,271.575927734375,284.2056579589844,293.27813720703125,290.11993408203125,1.0,0.1716172993183136,0.9707054495811462,0.9707054495811462,1.0,1.0,-0.7027595639228821,0.3031104505062103,0.3996491432189941,0.1118507385253906,0.0,0.0,0.0,25.291881561279297,25.0,-2490.4755859375,-0.0,49.94272613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108642578125,298.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18672.642578125,18000.0,0.0,0.0,0.1122113093733787,0.0,0.0,0.0,0.0,1.0,0.0116973323747515,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8120571844046935e-05,0.0676233917474746,-0.0675852671265602,0.0,0.0001138802108471,0.0,0.0,2.602989435195923,0.0,0.0,0.0,0.2662203013896942,4.0,0.0,1.0
303600,293.1536560058594,297.1499938964844,293.1499938964844,0.0344269834458828,-1147.694580078125,304.1437072753906,0.6395703554153442,0.0756725147366523,0.0689541697502136,293.1722717285156,297.1499938964844,293.1499938964844,0.055361982434988,-1570.83349609375,304.14263916015625,0.7001239657402039,0.0985830947756767,0.0943842828273773,293.1622009277344,297.1499938964844,293.1499938964844,0.0636574998497963,-1271.441162109375,304.1409912109375,0.7220602035522461,0.1082048714160919,0.0764039009809494,293.1639099121094,297.1499938964844,293.1499938964844,0.0756293162703514,-1947.4208984375,304.1400451660156,0.7503936886787415,0.1225818544626236,0.1170325726270675,293.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568725585937,0.5502647161483765,0.050000000745058,0.2288301289081573,290.62939453125,291.1499938964844,272.2295837402344,271.575927734375,284.2056579589844,293.27813720703125,290.11993408203125,1.0,0.1716172993183136,0.9707054495811462,0.9707054495811462,1.0,1.0,-0.7027595639228821,0.3031104505062103,0.3996491432189941,0.1118507385253906,0.0,0.0,0.0,25.291881561279297,25.0,-2490.4755859375,-0.0,49.94272613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108642578125,298.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18672.642578125,18000.0,0.0,0.0,0.1122113093733787,0.0,0.0,0.0,0.0,1.0,0.0116973323747515,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8120571844046935e-05,0.0676233917474746,-0.0675852671265602,0.0,0.0001138802108471,0.0,0.0,2.602989435195923,0.0,0.0,0.0,0.2662203013896942,4.0,0.0,1.0
303660,293.1529541015625,297.1499938964844,293.1499938964844,0.0303847100585699,-1065.2254638671875,304.15447998046875,0.6394205689430237,0.0757217705249786,0.0689128413796424,293.1719055175781,297.1499938964844,293.1499938964844,0.0494030490517616,-1451.446044921875,304.1576232910156,0.6987400054931641,0.0980928689241409,0.0938715562224388,293.1615905761719,297.1499938964844,293.1499938964844,0.0575655065476894,-1178.3856201171875,304.15692138671875,0.7214741706848145,0.1080235838890075,0.0762162283062934,293.1634826660156,297.1499938964844,293.1499938964844,0.0689888149499893,-1804.88427734375,304.157470703125,0.7497461438179016,0.1223150342702865,0.1167332455515861,293.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66754150390625,0.5502351522445679,0.050000000745058,0.2288312017917633,291.0886535644531,291.1499938964844,272.2471008300781,271.5846862792969,284.20184326171875,293.2677001953125,291.7463684082031,1.0,0.1714759171009063,0.9789169430732728,0.9789169430732728,1.0,1.0,-0.7015111446380615,0.3027656078338623,0.3987455070018768,0.1116001233458519,0.0,0.0,0.2271327227354049,25.28426170349121,25.0,2389.012939453125,-9419.6611328125,49.77511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,311.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,12932.076171875,18000.0,0.0,0.0,0.1097740232944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027912735939026,1.0279221534729004,-9.340805263491347e-06,0.0,0.0001114066835725,0.0,0.0,126.48770141601562,0.0,0.0,0.0,0.5631614923477173,4.0,0.0,1.0
303720,293.1529541015625,297.1499938964844,293.1499938964844,0.0303847100585699,-1065.2254638671875,304.15447998046875,0.6394205689430237,0.0757217705249786,0.0689128413796424,293.1719055175781,297.1499938964844,293.1499938964844,0.0494030490517616,-1451.446044921875,304.1576232910156,0.6987400054931641,0.0980928689241409,0.0938715562224388,293.1615905761719,297.1499938964844,293.1499938964844,0.0575655065476894,-1178.3856201171875,304.15692138671875,0.7214741706848145,0.1080235838890075,0.0762162283062934,293.1634826660156,297.1499938964844,293.1499938964844,0.0689888149499893,-1804.88427734375,304.157470703125,0.7497461438179016,0.1223150342702865,0.1167332455515861,293.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66754150390625,0.5502351522445679,0.050000000745058,0.2288312017917633,291.0886535644531,291.1499938964844,272.2471008300781,271.5846862792969,284.20184326171875,293.2677001953125,291.7463684082031,1.0,0.1714759171009063,0.9789169430732728,0.9789169430732728,1.0,1.0,-0.7015111446380615,0.3027656078338623,0.3987455070018768,0.1116001233458519,0.0,0.0,0.2271327227354049,25.28426170349121,25.0,2389.012939453125,-9419.6611328125,49.77511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,311.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,12932.076171875,18000.0,0.0,0.0,0.1097740232944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027912735939026,1.0279221534729004,-9.340805263491347e-06,0.0,0.0001114066835725,0.0,0.0,126.48770141601562,0.0,0.0,0.0,0.5631614923477173,4.0,0.0,1.0
303780,293.154296875,297.1499938964844,293.1499938964844,0.0287009757012128,-1031.5174560546875,304.1543273925781,0.6386669874191284,0.0753773227334022,0.0687272027134895,293.1727600097656,297.1499938964844,293.1499938964844,0.046682670712471,-1400.023681640625,304.157470703125,0.6968722939491272,0.0973675698041915,0.0932598263025283,293.1630554199219,297.1499938964844,293.1499938964844,0.0548470579087734,-1139.3634033203125,304.1568298339844,0.7203057408332825,0.1074371337890625,0.0759000480175018,293.1645202636719,297.1499938964844,293.1499938964844,0.0660675689578056,-1745.8310546875,304.1573181152344,0.7486072182655334,0.1217675656080246,0.116295501589775,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73492431640625,0.5500141382217407,0.050000000745058,0.2288389354944229,291.9179077148437,291.1499938964844,272.2645568847656,271.5931091308594,284.2091064453125,293.2771911621094,291.5728759765625,1.0,0.1713297516107559,0.9871283769607544,0.9871283769607544,1.0,1.0,-0.6996590495109558,0.302159309387207,0.3974997699260711,0.1112119480967521,0.0,0.0,0.0,25.306854248046875,25.0,-795.1102905273438,-1951.72998046875,49.56752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,299.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,20090.90625,18000.0,0.0,0.0,0.1133867055177688,0.0,0.0,0.0,0.0,1.0,0.0075491517782211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188271738588809,0.0722216144204139,-0.0533944405615329,0.0,0.000115073089546,0.0,0.0,3.007751703262329,0.0,0.0,0.0,0.2751599848270416,4.0,0.0,1.0
