time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.154296875,297.1499938964844,293.1499938964844,0.0287009757012128,-1031.5174560546875,304.1543273925781,0.6386669874191284,0.0753773227334022,0.0687272027134895,293.1727600097656,297.1499938964844,293.1499938964844,0.046682670712471,-1400.023681640625,304.157470703125,0.6968722939491272,0.0973675698041915,0.0932598263025283,293.1630554199219,297.1499938964844,293.1499938964844,0.0548470579087734,-1139.3634033203125,304.1568298339844,0.7203057408332825,0.1074371337890625,0.0759000480175018,293.1645202636719,297.1499938964844,293.1499938964844,0.0660675689578056,-1745.8310546875,304.1573181152344,0.7486072182655334,0.1217675656080246,0.116295501589775,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73492431640625,0.5500141382217407,0.050000000745058,0.2288389354944229,291.9179077148437,291.1499938964844,272.2645568847656,271.5931091308594,284.2091064453125,293.2771911621094,291.5728759765625,1.0,0.1713297516107559,0.9871283769607544,0.9871283769607544,1.0,1.0,-0.6996590495109558,0.302159309387207,0.3974997699260711,0.1112119480967521,0.0,0.0,0.0,25.306854248046875,25.0,-795.1102905273438,-1951.72998046875,49.56752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,299.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,20090.90625,18000.0,0.0,0.0,0.1133867055177688,0.0,0.0,0.0,0.0,1.0,0.0075491517782211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188271738588809,0.0722216144204139,-0.0533944405615329,0.0,0.000115073089546,0.0,0.0,3.007751703262329,0.0,0.0,0.0,0.2751599848270416,4.0,0.0,1.0
303900,293.1549377441406,297.1499938964844,293.1499938964844,0.03334766253829,-1127.637939453125,304.14501953125,0.6379257440567017,0.0751976892352104,0.0685352236032486,293.17315673828125,297.1499938964844,293.1499938964844,0.0530931279063224,-1528.4000244140625,304.1443786621094,0.6956980228424072,0.0970039069652557,0.0928975567221641,293.1636962890625,297.1499938964844,293.1499938964844,0.0618226639926433,-1244.8575439453125,304.142822265625,0.7194271683692932,0.1071459949016571,0.0756718292832374,293.1648864746094,297.1499938964844,293.1499938964844,0.0737309381365776,-1908.5836181640625,304.1419677734375,0.7478481531143188,0.121507242321968,0.1160247772932052,293.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366149902344,0.5498258471488953,0.050000000745058,0.2288455516099929,290.7850036621094,291.1499938964844,272.2732238769531,271.5971984863281,284.20928955078125,293.2764587402344,290.27667236328125,1.0,0.1712463349103927,0.9912341237068176,0.9912341237068176,1.0,1.0,-0.6984029412269592,0.3017144501209259,0.3966885209083557,0.110938049852848,0.0,0.0,0.0,25.32967758178711,25.0,-2421.848388671875,-0.0,49.43605422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,298.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18737.037109375,18000.0,0.0,0.0,0.1093449965119361,0.0,0.0,0.0,0.0,1.0,0.0114639541134238,0.0,-0.0,-0.0,0.0,0.0,0.0,5.508274261956103e-05,0.067150667309761,-0.0670955851674079,0.0,0.000110971275717,0.0,0.0,2.593526840209961,0.0,0.0,0.0,0.2665665447711944,4.0,0.0,1.0
303960,293.1548156738281,297.1499938964844,293.1499938964844,0.0373038277029991,-1205.4476318359375,304.1389465332031,0.6375694274902344,0.0751568153500557,0.0684368759393692,293.173095703125,297.1499938964844,293.1499938964844,0.0581137351691722,-1630.6746826171875,304.1365966796875,0.6948064565658569,0.0967227518558502,0.0925931185483932,293.16357421875,297.1499938964844,293.1499938964844,0.0673141032457351,-1329.7489013671875,304.1344909667969,0.7188867330551147,0.1069923415780067,0.0755170807242393,293.164794921875,297.1499938964844,293.1499938964844,0.0797733515501022,-2039.2562255859373,304.1328125,0.7473592758178711,0.1213404908776283,0.1158239245414733,293.269287109375,297.1499938964844,293.1499938964844,0.0023253634572029,-933.3387451171876,290.1474914550781,0.5497545599937439,0.050000000745058,0.2288480699062347,289.634521484375,291.1499938964844,272.2818603515625,271.60125732421875,284.1494445800781,293.2713928222656,289.6571960449219,1.0,0.1711639165878296,0.992987334728241,0.992987334728241,0.9040294885635376,1.0,-0.6974955797195435,0.3038496971130371,0.3936458826065063,0.1131501272320747,0.0,0.0,1.0,25.33401298522949,25.0,-354.0546875,-8621.8037109375,49.32743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47808837890625,310.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,10814.8955078125,18000.0,0.0,0.0,0.0976359546184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608678460121155,0.5608721971511841,-4.356053523224546e-06,0.0,9.908807987812908e-05,0.0,0.0,28.5551700592041,0.0,0.0,0.0,0.4007890522480011,4.0,0.0,1.0
304020,293.15447998046875,297.1499938964844,293.1499938964844,0.0259332582354545,-971.7550659179688,304.1610717773437,0.6376067996025085,0.0751092284917831,0.0684340149164199,293.1729736328125,297.1499938964844,293.1499938964844,0.0419173873960971,-1308.439208984375,304.16748046875,0.6935256719589233,0.0961644724011421,0.0920934751629829,293.16339111328125,297.1499938964844,293.1499938964844,0.0501032136380672,-1070.4771728515625,304.1677551269531,0.7184106707572937,0.1066901087760925,0.075342871248722,293.1647644042969,297.1499938964844,293.1499938964844,0.0609629973769187,-1641.5546875,304.16925048828125,0.7467937469482422,0.120976522564888,0.1155221164226532,293.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7588806152344,0.5498045682907104,0.050000000745058,0.2288463413715362,292.32281494140625,291.1499938964844,272.2990417480469,271.609130859375,283.6826477050781,293.26983642578125,292.5047607421875,1.0,0.1710118800401687,0.996493637561798,0.996493637561798,0.7120884656906128,1.0,-0.6963192224502563,0.3210690915584564,0.3752501308917999,0.1303261816501617,0.0,0.0,0.0,25.313941955566406,25.0,1265.663818359375,-4568.63525390625,49.15980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,24034.71484375,18000.0,0.0,0.0,0.1113765835762023,0.0,0.0,0.0,0.0,1.0,0.0020594159141182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185507327318191,0.1290546208620071,-0.0105038853362202,0.0,0.0001130330711021,0.0,0.0,6.636157035827637,0.0,0.0,0.0,0.3061654567718506,4.0,0.0,1.0
304080,293.15447998046875,297.1499938964844,293.1499938964844,0.0259332582354545,-971.7550659179688,304.1610717773437,0.6376067996025085,0.0751092284917831,0.0684340149164199,293.1729736328125,297.1499938964844,293.1499938964844,0.0419173873960971,-1308.439208984375,304.16748046875,0.6935256719589233,0.0961644724011421,0.0920934751629829,293.16339111328125,297.1499938964844,293.1499938964844,0.0501032136380672,-1070.4771728515625,304.1677551269531,0.7184106707572937,0.1066901087760925,0.075342871248722,293.1647644042969,297.1499938964844,293.1499938964844,0.0609629973769187,-1641.5546875,304.16925048828125,0.7467937469482422,0.120976522564888,0.1155221164226532,293.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7588806152344,0.5498045682907104,0.050000000745058,0.2288463413715362,292.32281494140625,291.1499938964844,272.2990417480469,271.609130859375,283.6826477050781,293.26983642578125,292.5047607421875,1.0,0.1710118800401687,0.996493637561798,0.996493637561798,0.7120884656906128,1.0,-0.6963192224502563,0.3210690915584564,0.3752501308917999,0.1303261816501617,0.0,0.0,0.0,25.313941955566406,25.0,1265.663818359375,-4568.63525390625,49.15980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,24034.71484375,18000.0,0.0,0.0,0.1113765835762023,0.0,0.0,0.0,0.0,1.0,0.0020594159141182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185507327318191,0.1290546208620071,-0.0105038853362202,0.0,0.0001130330711021,0.0,0.0,6.636157035827637,0.0,0.0,0.0,0.3061654567718506,4.0,0.0,1.0
304140,293.1559143066406,297.1499938964844,293.1499938964844,0.0336167849600315,-1134.556884765625,304.1440124511719,0.6364232301712036,0.0747046843171119,0.0680945292115211,293.1737976074219,297.1499938964844,293.1499938964844,0.052628718316555,-1522.6201171875,304.1430969238281,0.6914217472076416,0.0954117700457573,0.0913923978805542,293.16485595703125,297.1499938964844,293.1499938964844,0.0619083121418952,-1247.878173828125,304.14141845703125,0.7168835401535034,0.1060525774955749,0.0749102085828781,293.1656799316406,297.1499938964844,293.1499938964844,0.073948249220848,-1915.4317626953125,304.140380859375,0.7454947233200073,0.1204124242067337,0.1149913743138313,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.5496082305908203,0.050000000745058,0.2288532555103302,290.6544494628906,291.1499938964844,272.31610107421875,271.6167907714844,281.49969482421875,293.2740173339844,290.0328063964844,1.0,0.170846939086914,1.0,1.0,0.5201475024223328,1.0,-0.6939225196838379,0.4001880586147308,0.2937344908714294,0.2094352692365646,0.0,0.0,0.0,25.337793350219727,25.0,-3024.465087890625,-0.0,48.90694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,297.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18847.44921875,18000.0,0.0,0.0,0.1086164414882659,0.0,0.0,0.0,0.0,1.0,0.0111219035461544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001008275139611,0.0664361789822578,-0.0663353502750396,0.0,0.0001102318783523,0.0,0.0,2.5807912349700928,0.0,0.0,0.0,0.267167180776596,4.0,0.0,1.0
304200,293.1559143066406,297.1499938964844,293.1499938964844,0.0336167849600315,-1134.556884765625,304.1440124511719,0.6364232301712036,0.0747046843171119,0.0680945292115211,293.1737976074219,297.1499938964844,293.1499938964844,0.052628718316555,-1522.6201171875,304.1430969238281,0.6914217472076416,0.0954117700457573,0.0913923978805542,293.16485595703125,297.1499938964844,293.1499938964844,0.0619083121418952,-1247.878173828125,304.14141845703125,0.7168835401535034,0.1060525774955749,0.0749102085828781,293.1656799316406,297.1499938964844,293.1499938964844,0.073948249220848,-1915.4317626953125,304.140380859375,0.7454947233200073,0.1204124242067337,0.1149913743138313,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.5496082305908203,0.050000000745058,0.2288532555103302,290.6544494628906,291.1499938964844,272.31610107421875,271.6167907714844,281.49969482421875,293.2740173339844,290.0328063964844,1.0,0.170846939086914,1.0,1.0,0.5201475024223328,1.0,-0.6939225196838379,0.4001880586147308,0.2937344908714294,0.2094352692365646,0.0,0.0,0.0,25.337793350219727,25.0,-3024.465087890625,-0.0,48.90694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,297.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18847.44921875,18000.0,0.0,0.0,0.1086164414882659,0.0,0.0,0.0,0.0,1.0,0.0111219035461544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001008275139611,0.0664361789822578,-0.0663353502750396,0.0,0.0001102318783523,0.0,0.0,2.5807912349700928,0.0,0.0,0.0,0.267167180776596,4.0,0.0,1.0
304260,293.1547241210937,297.1499938964844,293.1499938964844,0.0316788665950298,-1094.84765625,304.15155029296875,0.6362482905387878,0.0747916474938392,0.0680648908019065,293.173095703125,297.1499938964844,293.1499938964844,0.0496161468327045,-1462.244140625,304.1534423828125,0.6899592876434326,0.0949491262435913,0.0908903330564498,293.16375732421875,297.1499938964844,293.1499938964844,0.0589381903409957,-1202.05859375,304.1524658203125,0.7162075042724609,0.1058981195092201,0.0747237876057624,293.1649169921875,297.1499938964844,293.1499938964844,0.0707108750939369,-1845.1328125,304.15252685546875,0.7447946071624756,0.1201718747615814,0.1146997511386871,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.5495125651359558,0.050000000745058,0.2288566529750824,290.5575256347656,291.1499938964844,272.3330078125,271.624267578125,283.4306030273437,293.2605285644531,291.2362670898437,1.0,0.170681282877922,0.9961358904838562,0.9961358904838562,0.7120884656906128,1.0,-0.692714512348175,0.321950227022171,0.370764285326004,0.1314981132745742,0.0,0.0,0.9869539141654968,25.331525802612305,25.0,2176.538330078125,-9438.6474609375,48.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,310.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,11249.41015625,18000.0,0.0,0.0,0.1108993589878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720771551132202,1.0720866918563845,-9.523462722427212e-06,0.0,0.0001125487542594,0.0,0.0,137.3093719482422,0.0,0.0,0.0,0.5984255075454712,4.0,0.0,1.0
304320,293.1547241210937,297.1499938964844,293.1499938964844,0.0316788665950298,-1094.84765625,304.15155029296875,0.6362482905387878,0.0747916474938392,0.0680648908019065,293.173095703125,297.1499938964844,293.1499938964844,0.0496161468327045,-1462.244140625,304.1534423828125,0.6899592876434326,0.0949491262435913,0.0908903330564498,293.16375732421875,297.1499938964844,293.1499938964844,0.0589381903409957,-1202.05859375,304.1524658203125,0.7162075042724609,0.1058981195092201,0.0747237876057624,293.1649169921875,297.1499938964844,293.1499938964844,0.0707108750939369,-1845.1328125,304.15252685546875,0.7447946071624756,0.1201718747615814,0.1146997511386871,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.5495125651359558,0.050000000745058,0.2288566529750824,290.5575256347656,291.1499938964844,272.3330078125,271.624267578125,283.4306030273437,293.2605285644531,291.2362670898437,1.0,0.170681282877922,0.9961358904838562,0.9961358904838562,0.7120884656906128,1.0,-0.692714512348175,0.321950227022171,0.370764285326004,0.1314981132745742,0.0,0.0,0.9869539141654968,25.331525802612305,25.0,2176.538330078125,-9438.6474609375,48.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,310.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,11249.41015625,18000.0,0.0,0.0,0.1108993589878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720771551132202,1.0720866918563845,-9.523462722427212e-06,0.0,0.0001125487542594,0.0,0.0,137.3093719482422,0.0,0.0,0.0,0.5984255075454712,4.0,0.0,1.0
304380,293.1557006835937,297.1499938964844,293.1499938964844,0.0274481438100337,-1006.9832153320312,304.1566772460937,0.6357095837593079,0.0744808316230773,0.0679288804531097,293.17364501953125,297.1499938964844,293.1499938964844,0.0432836338877677,-1339.3173828125,304.1608581542969,0.6882434487342834,0.0942547395825386,0.0903189107775688,293.1648254394531,297.1499938964844,293.1499938964844,0.0522497035562992,-1103.837646484375,304.1606140136719,0.7151657938957214,0.1053369045257568,0.0744401216506958,293.1656799316406,297.1499938964844,293.1499938964844,0.0634424164891243,-1694.9259033203125,304.1614074707031,0.7438026070594788,0.1196408867835998,0.1142936274409294,293.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4310302734375,0.5493625402450562,0.050000000745058,0.2288619726896286,292.0504455566406,291.1499938964844,272.3497619628906,271.631591796875,284.1168212890625,293.2701110839844,291.7301940917969,1.0,0.1705193221569061,0.9922717809677124,0.9922717809677124,0.9040294885635376,1.0,-0.6910444498062134,0.3018231391906738,0.3892213106155395,0.1115863248705864,0.0,0.0,0.0,25.339847564697266,25.0,-330.7239074707031,-3310.924560546875,48.52708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2761535644531,301.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21245.451171875,18000.0,0.0,0.0,0.1201433837413787,0.0,0.0,0.0,0.0,1.0,0.004778697155416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593083053827285,0.0958545133471489,-0.0365462079644203,0.0,0.0001219302648678,0.0,0.0,4.279108047485352,0.0,0.0,0.0,0.2851138412952423,4.0,0.0,1.0
304440,293.1557006835937,297.1499938964844,293.1499938964844,0.0274481438100337,-1006.9832153320312,304.1566772460937,0.6357095837593079,0.0744808316230773,0.0679288804531097,293.17364501953125,297.1499938964844,293.1499938964844,0.0432836338877677,-1339.3173828125,304.1608581542969,0.6882434487342834,0.0942547395825386,0.0903189107775688,293.1648254394531,297.1499938964844,293.1499938964844,0.0522497035562992,-1103.837646484375,304.1606140136719,0.7151657938957214,0.1053369045257568,0.0744401216506958,293.1656799316406,297.1499938964844,293.1499938964844,0.0634424164891243,-1694.9259033203125,304.1614074707031,0.7438026070594788,0.1196408867835998,0.1142936274409294,293.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4310302734375,0.5493625402450562,0.050000000745058,0.2288619726896286,292.0504455566406,291.1499938964844,272.3497619628906,271.631591796875,284.1168212890625,293.2701110839844,291.7301940917969,1.0,0.1705193221569061,0.9922717809677124,0.9922717809677124,0.9040294885635376,1.0,-0.6910444498062134,0.3018231391906738,0.3892213106155395,0.1115863248705864,0.0,0.0,0.0,25.339847564697266,25.0,-330.7239074707031,-3310.924560546875,48.52708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2761535644531,301.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21245.451171875,18000.0,0.0,0.0,0.1201433837413787,0.0,0.0,0.0,0.0,1.0,0.004778697155416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593083053827285,0.0958545133471489,-0.0365462079644203,0.0,0.0001219302648678,0.0,0.0,4.279108047485352,0.0,0.0,0.0,0.2851138412952423,4.0,0.0,1.0
304500,293.1564636230469,297.1499938964844,293.1499938964844,0.0312932059168815,-1087.7071533203125,304.1484069824219,0.6349168419837952,0.07426118850708,0.0677192732691764,293.174072265625,297.1499938964844,293.1499938964844,0.0485102199018001,-1443.425537109375,304.1493835449219,0.6870294809341431,0.0938718765974044,0.0899503603577613,293.16558837890625,297.1499938964844,293.1499938964844,0.0580417066812515,-1190.5009765625,304.1481628417969,0.7141923904418945,0.1050019338726997,0.0741952210664749,293.1661376953125,297.1499938964844,293.1499938964844,0.0698342621326446,-1829.23779296875,304.147705078125,0.7430114150047302,0.1193498149514198,0.1140061393380165,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36676025390625,0.5491718649864197,0.050000000745058,0.2288687080144882,291.0848693847656,291.1499938964844,272.35809326171875,271.6351928710937,284.217041015625,293.2709655761719,290.6532592773437,1.0,0.1704280525445938,0.990339696407318,0.990339696407318,1.0,1.0,-0.6897197365760803,0.2984523177146911,0.3912673890590668,0.108407974243164,0.0,0.0,0.0,25.36244773864746,25.0,-1983.84521484375,-0.0,48.38838577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5768737792969,298.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,19215.228515625,18000.0,0.0,0.0,0.1186368241906166,0.0,0.0,0.0,0.0,1.0,0.0105916708707809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003305428253952,0.0656539723277092,-0.0653234347701072,0.0,0.0001204012951347,0.0,0.0,2.599853754043579,0.0,0.0,0.0,0.2692998051643371,4.0,0.0,1.0
304560,293.156494140625,297.1499938964844,293.1499938964844,0.0360557362437248,-1184.249755859375,304.14013671875,0.6344068050384521,0.0741719007492065,0.0675747469067573,293.1741027832031,297.1499938964844,293.1499938964844,0.0548035241663455,-1570.38671875,304.13818359375,0.6860281229019165,0.0935639515519142,0.0896200761198997,293.1656188964844,297.1499938964844,293.1499938964844,0.0649570077657699,-1296.5184326171875,304.1360778808594,0.7134791612625122,0.104794830083847,0.0740015059709549,293.1661376953125,297.1499938964844,293.1499938964844,0.077447198331356,-1993.0255126953125,304.13446044921875,0.7424283623695374,0.1191461756825447,0.1137686595320701,293.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.5490804314613342,0.050000000745058,0.2288719564676284,289.8160095214844,291.1499938964844,272.3663635253906,271.6387939453125,284.0529479980469,293.2662658691406,289.5724792480469,1.0,0.1703364551067352,0.9922717809677124,0.9922717809677124,0.800000011920929,1.0,-0.688636064529419,0.3058832287788391,0.3827528357505798,0.1159342005848884,0.0,0.0,1.0,25.369918823242188,25.0,-1210.7537841796875,-6978.29443359375,48.26457214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435241699219,305.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,15208.814453125,18000.0,0.0,0.0,0.1082722768187522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017451763153076,0.3017492294311523,-4.04361890105065e-06,0.0,0.000109882596007,0.0,0.0,12.057873725891112,0.0,0.0,0.0,0.3198327720165252,4.0,0.0,1.0
304620,293.1560974121094,297.1499938964844,293.1499938964844,0.0264906287193298,-989.4558715820312,304.1595153808594,0.6345697045326233,0.0740897580981254,0.0675275772809982,293.17388916015625,297.1499938964844,293.1499938964844,0.0416833311319351,-1310.0159912109375,304.1641845703125,0.6849769949913025,0.0929966419935226,0.0891002044081687,293.1653747558594,297.1499938964844,293.1499938964844,0.0508964918553829,-1084.9100341796875,304.16436767578125,0.7131554484367371,0.1044543385505676,0.0737884640693664,293.1660461425781,297.1499938964844,293.1499938964844,0.0620854683220386,-1667.9886474609375,304.1654968261719,0.7420979738235474,0.1187628209590911,0.1134354770183563,293.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16552734375,0.549414336681366,0.050000000745058,0.2288601994514465,291.883056640625,291.1499938964844,272.3827819824219,271.6459045410156,279.227294921875,293.2646789550781,292.1400451660156,1.0,0.1701787561178207,0.9716330170631408,0.9716330170631408,0.4000000059604645,1.0,-0.6872856616973877,0.4902298748493194,0.1970557570457458,0.2996462285518646,0.0,0.0,0.0,25.318756103515625,25.0,1308.415283203125,-7011.03173828125,48.083744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2952880859375,306.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26228.408203125,18000.0,0.0,0.0,0.1220276802778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211881875991821,0.2211944907903671,-6.306206614681287e-06,0.0,0.0001238425902556,0.0,0.0,13.036787986755373,0.0,0.0,0.0,0.3248703181743622,4.0,0.0,1.0
304680,293.1560974121094,297.1499938964844,293.1499938964844,0.0264906287193298,-989.4558715820312,304.1595153808594,0.6345697045326233,0.0740897580981254,0.0675275772809982,293.17388916015625,297.1499938964844,293.1499938964844,0.0416833311319351,-1310.0159912109375,304.1641845703125,0.6849769949913025,0.0929966419935226,0.0891002044081687,293.1653747558594,297.1499938964844,293.1499938964844,0.0508964918553829,-1084.9100341796875,304.16436767578125,0.7131554484367371,0.1044543385505676,0.0737884640693664,293.1660461425781,297.1499938964844,293.1499938964844,0.0620854683220386,-1667.9886474609375,304.1654968261719,0.7420979738235474,0.1187628209590911,0.1134354770183563,293.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16552734375,0.549414336681366,0.050000000745058,0.2288601994514465,291.883056640625,291.1499938964844,272.3827819824219,271.6459045410156,279.227294921875,293.2646789550781,292.1400451660156,1.0,0.1701787561178207,0.9716330170631408,0.9716330170631408,0.4000000059604645,1.0,-0.6872856616973877,0.4902298748493194,0.1970557570457458,0.2996462285518646,0.0,0.0,0.0,25.318756103515625,25.0,1308.415283203125,-7011.03173828125,48.083744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2952880859375,306.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26228.408203125,18000.0,0.0,0.0,0.1220276802778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211881875991821,0.2211944907903671,-6.306206614681287e-06,0.0,0.0001238425902556,0.0,0.0,13.036787986755373,0.0,0.0,0.0,0.3248703181743622,4.0,0.0,1.0
304740,293.15673828125,297.1499938964844,293.1499938964844,0.0370769351720809,-1205.7615966796875,304.1381530761719,0.6336313486099243,0.0737994238734245,0.0672368481755256,293.1741638183594,297.1499938964844,293.1499938964844,0.0554003529250621,-1585.8759765625,304.1358642578125,0.6830894947052002,0.0923340767621994,0.0884468033909797,293.1660461425781,297.1499938964844,293.1499938964844,0.0660800784826278,-1315.7210693359375,304.13348388671875,0.7117775082588196,0.1039265245199203,0.0733913257718086,293.1664123535156,297.1499938964844,293.1499938964844,0.0787893086671829,-2024.5020751953125,304.1316223144531,0.7409937977790833,0.1182789653539657,0.1129412800073623,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.844970703125,0.5493284463882446,0.050000000745058,0.22886323928833,289.55889892578125,291.1499938964844,272.3990478515625,271.6529541015625,277.67626953125,293.26324462890625,289.1133728027344,1.0,0.1700303703546524,0.6357163786888123,0.6357163786888123,0.3642836511135101,1.0,-0.6850869059562683,0.5088174939155579,0.1762694418430328,0.3183389604091644,0.0,0.0,1.0,25.3152084350586,25.0,-2006.61669921875,-9535.1455078125,47.856712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3722839355469,306.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,12266.45703125,18000.0,0.0,0.0,0.1248962208628654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192213654518127,0.5192257761955261,-4.412117505125934e-06,0.0,0.0001267537882085,0.0,0.0,25.85024642944336,0.0,0.0,0.0,0.392778992652893,4.0,0.0,1.0
304800,293.15673828125,297.1499938964844,293.1499938964844,0.0370769351720809,-1205.7615966796875,304.1381530761719,0.6336313486099243,0.0737994238734245,0.0672368481755256,293.1741638183594,297.1499938964844,293.1499938964844,0.0554003529250621,-1585.8759765625,304.1358642578125,0.6830894947052002,0.0923340767621994,0.0884468033909797,293.1660461425781,297.1499938964844,293.1499938964844,0.0660800784826278,-1315.7210693359375,304.13348388671875,0.7117775082588196,0.1039265245199203,0.0733913257718086,293.1664123535156,297.1499938964844,293.1499938964844,0.0787893086671829,-2024.5020751953125,304.1316223144531,0.7409937977790833,0.1182789653539657,0.1129412800073623,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.844970703125,0.5493284463882446,0.050000000745058,0.22886323928833,289.55889892578125,291.1499938964844,272.3990478515625,271.6529541015625,277.67626953125,293.26324462890625,289.1133728027344,1.0,0.1700303703546524,0.6357163786888123,0.6357163786888123,0.3642836511135101,1.0,-0.6850869059562683,0.5088174939155579,0.1762694418430328,0.3183389604091644,0.0,0.0,1.0,25.3152084350586,25.0,-2006.61669921875,-9535.1455078125,47.856712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3722839355469,306.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,12266.45703125,18000.0,0.0,0.0,0.1248962208628654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192213654518127,0.5192257761955261,-4.412117505125934e-06,0.0,0.0001267537882085,0.0,0.0,25.85024642944336,0.0,0.0,0.0,0.392778992652893,4.0,0.0,1.0
304860,293.15509033203125,297.1499938964844,293.1499938964844,0.0311793759465217,-1087.34130859375,304.15234375,0.6339388489723206,0.0739664509892463,0.067322589457035,293.1730651855469,297.1499938964844,293.1499938964844,0.0472515560686588,-1422.18505859375,304.1546936035156,0.6820295453071594,0.0919437333941459,0.0880379751324653,293.1644897460937,297.1499938964844,293.1499938964844,0.0575062483549118,-1183.7449951171875,304.15386962890625,0.7114858031272888,0.1038333177566528,0.0732824653387069,293.16534423828125,297.1499938964844,293.1499938964844,0.0693659409880638,-1820.785400390625,304.15411376953125,0.7405983209609985,0.1180765926837921,0.1127182245254516,293.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.5493878126144409,0.050000000745058,0.2288611978292465,290.6844482421875,291.1499938964844,272.41510009765625,271.6600036621094,278.511962890625,293.24951171875,290.94775390625,1.0,0.1698896884918213,0.6178765892982483,0.6178765892982483,0.4000000059604645,1.0,-0.684298574924469,0.4783074259757995,0.2059911489486694,0.2875238358974457,0.0,0.0,1.0,25.285886764526367,25.0,1217.884521484375,-10332.7314453125,47.723182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5794372558594,308.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,13772.7998046875,18000.0,0.0,0.0,0.1496194154024124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931655406951904,1.193177342414856,-1.1759776498365682e-05,0.0,0.0001518446806585,0.0,0.0,188.89422607421875,0.0,0.0,0.0,0.6587924361228943,4.0,0.0,1.0
304920,293.15509033203125,297.1499938964844,293.1499938964844,0.0311793759465217,-1087.34130859375,304.15234375,0.6339388489723206,0.0739664509892463,0.067322589457035,293.1730651855469,297.1499938964844,293.1499938964844,0.0472515560686588,-1422.18505859375,304.1546936035156,0.6820295453071594,0.0919437333941459,0.0880379751324653,293.1644897460937,297.1499938964844,293.1499938964844,0.0575062483549118,-1183.7449951171875,304.15386962890625,0.7114858031272888,0.1038333177566528,0.0732824653387069,293.16534423828125,297.1499938964844,293.1499938964844,0.0693659409880638,-1820.785400390625,304.15411376953125,0.7405983209609985,0.1180765926837921,0.1127182245254516,293.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.5493878126144409,0.050000000745058,0.2288611978292465,290.6844482421875,291.1499938964844,272.41510009765625,271.6600036621094,278.511962890625,293.24951171875,290.94775390625,1.0,0.1698896884918213,0.6178765892982483,0.6178765892982483,0.4000000059604645,1.0,-0.684298574924469,0.4783074259757995,0.2059911489486694,0.2875238358974457,0.0,0.0,1.0,25.285886764526367,25.0,1217.884521484375,-10332.7314453125,47.723182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5794372558594,308.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,13772.7998046875,18000.0,0.0,0.0,0.1496194154024124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931655406951904,1.193177342414856,-1.1759776498365682e-05,0.0,0.0001518446806585,0.0,0.0,188.89422607421875,0.0,0.0,0.0,0.6587924361228943,4.0,0.0,1.0
304980,293.1551208496094,297.1499938964844,293.1499938964844,0.0270049422979354,-999.0482788085938,304.15838623046875,0.6334598660469055,0.0738356038928031,0.0673040822148323,293.1728515625,297.1499938964844,293.1499938964844,0.0410321615636348,-1300.6353759765625,304.163330078125,0.680267333984375,0.0914068445563316,0.08758594840765,293.1645812988281,297.1499938964844,293.1499938964844,0.0508296526968479,-1085.4034423828125,304.1635437011719,0.7103380560874939,0.1034547090530395,0.0730906352400779,293.1654052734375,297.1499938964844,293.1499938964844,0.0620600543916225,-1669.4541015625,304.16473388671875,0.7394735813140869,0.1176821961998939,0.1124096140265464,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5489183068275452,0.050000000745058,0.2288778275251388,291.837890625,291.1499938964844,272.4309997558594,271.6670837402344,283.7965393066406,293.2526550292969,291.94195556640625,1.0,0.1697189658880233,0.9703606963157654,0.9703606963157654,0.800000011920929,1.0,-0.6831528544425964,0.305878221988678,0.3772746324539184,0.1157381311058998,0.0,0.0,0.0,25.337202072143555,25.0,823.7913818359375,-4247.73779296875,47.5515251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9524230957031,303.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,26454.412109375,18000.0,0.0,0.0,0.1681002080440521,0.0,0.0,0.0,0.0,1.0,0.0017455465858802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323651671409607,0.1407949924468994,-0.008429835550487,0.0,0.0001706003386061,0.0,0.0,7.983363628387451,0.0,0.0,0.0,0.3201603889465332,4.0,0.0,1.0
305040,293.1551208496094,297.1499938964844,293.1499938964844,0.0270049422979354,-999.0482788085938,304.15838623046875,0.6334598660469055,0.0738356038928031,0.0673040822148323,293.1728515625,297.1499938964844,293.1499938964844,0.0410321615636348,-1300.6353759765625,304.163330078125,0.680267333984375,0.0914068445563316,0.08758594840765,293.1645812988281,297.1499938964844,293.1499938964844,0.0508296526968479,-1085.4034423828125,304.1635437011719,0.7103380560874939,0.1034547090530395,0.0730906352400779,293.1654052734375,297.1499938964844,293.1499938964844,0.0620600543916225,-1669.4541015625,304.16473388671875,0.7394735813140869,0.1176821961998939,0.1124096140265464,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5489183068275452,0.050000000745058,0.2288778275251388,291.837890625,291.1499938964844,272.4309997558594,271.6670837402344,283.7965393066406,293.2526550292969,291.94195556640625,1.0,0.1697189658880233,0.9703606963157654,0.9703606963157654,0.800000011920929,1.0,-0.6831528544425964,0.305878221988678,0.3772746324539184,0.1157381311058998,0.0,0.0,0.0,25.337202072143555,25.0,823.7913818359375,-4247.73779296875,47.5515251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9524230957031,303.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,26454.412109375,18000.0,0.0,0.0,0.1681002080440521,0.0,0.0,0.0,0.0,1.0,0.0017455465858802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323651671409607,0.1407949924468994,-0.008429835550487,0.0,0.0001706003386061,0.0,0.0,7.983363628387451,0.0,0.0,0.0,0.3201603889465332,4.0,0.0,1.0
305100,293.1557922363281,297.1499938964844,293.1499938964844,0.0284494031220674,-1033.06884765625,304.1541442871094,0.632919430732727,0.073635883629322,0.0671572908759117,293.1731262207031,297.1499938964844,293.1499938964844,0.0431498102843761,-1343.3731689453125,304.15692138671875,0.6792927384376526,0.0910619497299194,0.087279736995697,293.1652526855469,297.1499938964844,293.1499938964844,0.0532709099352359,-1121.9052734375,304.156494140625,0.709547221660614,0.1031383648514747,0.0728930681943893,293.1658020019531,297.1499938964844,293.1499938964844,0.0647809132933616,-1726.4366455078125,304.15692138671875,0.7388525009155273,0.1174052581191062,0.1121667027473449,293.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.646484375,0.5488004684448242,0.050000000745058,0.2288820147514343,291.5685729980469,291.1499938964844,272.4388427734375,271.6706237792969,284.221923828125,293.25634765625,291.2933044433594,1.0,0.1696321964263916,0.962950885295868,0.962950885295868,1.0,1.0,-0.6820856928825378,0.2952848374843597,0.3868008553981781,0.1055226325988769,0.0,0.0,0.0,25.349994659423828,25.0,-629.02490234375,-2617.016357421875,47.43349075317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4071655273437,299.7033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,21173.3359375,18000.0,0.0,0.0,0.1695601642131805,0.0,0.0,0.0,0.0,1.0,0.0061213783919811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390673093497753,0.0851559117436409,-0.0460886061191558,0.0,0.0001720820146147,0.0,0.0,3.7619943618774414,0.0,0.0,0.0,0.2829942107200622,4.0,0.0,1.0
305160,293.15631103515625,297.1499938964844,293.1499938964844,0.037799559533596,-1159.8751220703125,304.1354675292969,0.6322978138923645,0.0734630972146987,0.0669819489121437,293.17333984375,297.1499938964844,293.1499938964844,0.0476548932492733,-1433.3984375,304.1474304199219,0.6782712936401367,0.0907266810536384,0.0869554281234741,293.165771484375,297.1499938964844,293.1499938964844,0.0583240948617458,-1197.895751953125,304.14605712890625,0.7086849212646484,0.102842777967453,0.0726757869124412,293.1661071777344,297.1499938964844,293.1499938964844,0.0703680738806724,-1844.52734375,304.1454467773437,0.7382095456123352,0.1171473339200019,0.1119111403822898,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.5486863255500793,0.050000000745058,0.2288860827684402,290.7162170410156,291.1499938964844,272.4466552734375,271.6741943359375,284.1007385253906,293.2567138671875,290.3062744140625,1.0,0.1695421040058136,0.9703606963157654,0.9703606963157654,0.8120105862617493,1.0,-0.6809234023094177,0.3016369938850403,0.3792864084243774,0.1121177673339843,0.0,0.0,0.4758107364177704,25.36252212524414,25.0,-1708.0987548828125,-3749.32958984375,47.30746078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2377014160156,298.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18772.794921875,18000.0,0.0,0.0,0.1660899221897125,0.0,0.0,0.0,0.0,1.0,0.0046861674636602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870190486311912,0.1205937266349792,-0.0335746780037879,0.0,0.0001685601600911,0.0,0.0,4.837623119354248,0.0,0.0,0.0,0.2764302790164947,4.0,0.0,1.0
305220,293.1563415527344,297.1499938964844,293.1499938964844,0.0272905025631189,-1006.7708740234376,304.15692138671875,0.6319065690040588,0.0732977092266082,0.0667979940772056,293.1732177734375,297.1499938964844,293.1499938964844,0.0410042256116867,-1302.6024169921875,304.16082763671875,0.6769109964370728,0.0901588648557663,0.0863972306251525,293.16583251953125,297.1499938964844,293.1499938964844,0.0511203780770301,-1090.977294921875,304.1610107421875,0.7077962756156921,0.1024268716573715,0.0723598152399063,293.1661376953125,297.1499938964844,293.1499938964844,0.0625630468130111,-1681.26220703125,304.1617431640625,0.7375533580780029,0.1167352125048637,0.1115046590566635,293.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.5488572120666504,0.050000000745058,0.2288800328969955,291.5199890136719,291.1499938964844,272.4621276855469,271.681396484375,280.1279602050781,293.2522888183594,291.9144592285156,1.0,0.1693750023841858,0.9851803779602052,0.9851803779602052,0.4360318183898926,1.0,-0.679158091545105,0.4537904262542724,0.2253676354885101,0.2639943063259125,0.0,0.0,0.0,25.335168838500977,25.0,1599.934814453125,-9917.5224609375,47.09749984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7548828125,309.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,22376.67578125,18000.0,0.0,0.0,0.1655366718769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655641674995422,0.8655737638473511,-9.60999295784859e-06,0.0,0.0001679986889939,0.0,0.0,98.95619201660156,0.0,0.0,0.0,0.4501106739044189,4.0,0.0,1.0
305280,293.1563415527344,297.1499938964844,293.1499938964844,0.0272905025631189,-1006.7708740234376,304.15692138671875,0.6319065690040588,0.0732977092266082,0.0667979940772056,293.1732177734375,297.1499938964844,293.1499938964844,0.0410042256116867,-1302.6024169921875,304.16082763671875,0.6769109964370728,0.0901588648557663,0.0863972306251525,293.16583251953125,297.1499938964844,293.1499938964844,0.0511203780770301,-1090.977294921875,304.1610107421875,0.7077962756156921,0.1024268716573715,0.0723598152399063,293.1661376953125,297.1499938964844,293.1499938964844,0.0625630468130111,-1681.26220703125,304.1617431640625,0.7375533580780029,0.1167352125048637,0.1115046590566635,293.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.5488572120666504,0.050000000745058,0.2288800328969955,291.5199890136719,291.1499938964844,272.4621276855469,271.681396484375,280.1279602050781,293.2522888183594,291.9144592285156,1.0,0.1693750023841858,0.9851803779602052,0.9851803779602052,0.4360318183898926,1.0,-0.679158091545105,0.4537904262542724,0.2253676354885101,0.2639943063259125,0.0,0.0,0.0,25.335168838500977,25.0,1599.934814453125,-9917.5224609375,47.09749984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7548828125,309.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,22376.67578125,18000.0,0.0,0.0,0.1655366718769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655641674995422,0.8655737638473511,-9.60999295784859e-06,0.0,0.0001679986889939,0.0,0.0,98.95619201660156,0.0,0.0,0.0,0.4501106739044189,4.0,0.0,1.0
305340,293.1571350097656,297.1499938964844,293.1499938964844,0.0336917601525783,-1141.5574951171875,304.1427307128906,0.6311683058738708,0.0729765072464943,0.0665385127067565,293.1734924316406,297.1499938964844,293.1499938964844,0.0494141057133674,-1471.8345947265625,304.1415100097656,0.6752834916114807,0.0895179808139801,0.0857977271080017,293.1666564941406,297.1499938964844,293.1499938964844,0.0606148764491081,-1234.6131591796875,304.1396179199219,0.706523597240448,0.1018583253026008,0.0719784125685691,293.1665954589844,297.1499938964844,293.1499938964844,0.0730510279536247,-1904.3035888671875,304.1382751464844,0.7366176247596741,0.1162309423089027,0.1110313981771469,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5488924980163574,0.050000000745058,0.2288787961006164,290.25811767578125,291.1499938964844,272.47735595703125,271.688720703125,277.61651611328125,293.25689697265625,289.6513671875,1.0,0.1692268699407577,0.638544499874115,0.638544499874115,0.361455500125885,1.0,-0.6771005392074585,0.5065262317657471,0.1705743074417114,0.3168562352657318,0.0,0.0,1.0,25.3173828125,25.0,-2598.024658203125,-6210.2099609375,46.8821907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1093444824219,299.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18631.4140625,18000.0,0.0,0.0,0.1675841808319091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630524396896362,0.1630569100379943,-4.462098331714515e-06,0.0,0.0001700766442809,0.0,0.0,6.752687931060791,0.0,0.0,0.0,0.2932588756084442,4.0,0.0,1.0
305400,293.1571350097656,297.1499938964844,293.1499938964844,0.0336917601525783,-1141.5574951171875,304.1427307128906,0.6311683058738708,0.0729765072464943,0.0665385127067565,293.1734924316406,297.1499938964844,293.1499938964844,0.0494141057133674,-1471.8345947265625,304.1415100097656,0.6752834916114807,0.0895179808139801,0.0857977271080017,293.1666564941406,297.1499938964844,293.1499938964844,0.0606148764491081,-1234.6131591796875,304.1396179199219,0.706523597240448,0.1018583253026008,0.0719784125685691,293.1665954589844,297.1499938964844,293.1499938964844,0.0730510279536247,-1904.3035888671875,304.1382751464844,0.7366176247596741,0.1162309423089027,0.1110313981771469,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5488924980163574,0.050000000745058,0.2288787961006164,290.25811767578125,291.1499938964844,272.47735595703125,271.688720703125,277.61651611328125,293.25689697265625,289.6513671875,1.0,0.1692268699407577,0.638544499874115,0.638544499874115,0.361455500125885,1.0,-0.6771005392074585,0.5065262317657471,0.1705743074417114,0.3168562352657318,0.0,0.0,1.0,25.3173828125,25.0,-2598.024658203125,-6210.2099609375,46.8821907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1093444824219,299.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18631.4140625,18000.0,0.0,0.0,0.1675841808319091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630524396896362,0.1630569100379943,-4.462098331714515e-06,0.0,0.0001700766442809,0.0,0.0,6.752687931060791,0.0,0.0,0.0,0.2932588756084442,4.0,0.0,1.0
305460,293.15625,297.1499938964844,293.1499938964844,0.0305382963269948,-1077.0853271484375,304.15155029296875,0.6307926177978516,0.0729717016220092,0.0664602518081665,293.1727294921875,297.1499938964844,293.1499938964844,0.0449482984840869,-1383.1817626953125,304.1532897949219,0.6738236546516418,0.0890758112072944,0.0853354483842849,293.1658935546875,297.1499938964844,293.1499938964844,0.0558842830359935,-1162.811279296875,304.1526184082031,0.7055312991142273,0.1015933007001876,0.0717434361577034,293.1659545898437,297.1499938964844,293.1499938964844,0.0679244697093963,-1794.47216796875,304.1525573730469,0.7358053922653198,0.1159395426511764,0.1107168495655059,293.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42657470703125,0.5487326383590698,0.050000000745058,0.2288845032453537,290.5982666015625,291.1499938964844,272.49237060546875,271.6962280273437,278.9483642578125,293.2463073730469,290.9496765136719,1.0,0.1690697818994522,0.6684328317642212,0.6684328317642212,0.4360318183898926,1.0,-0.6757999062538147,0.4486465454101562,0.2271533757448196,0.2593511641025543,0.0,0.0,1.0,25.32623291015625,25.0,1243.64306640625,-10243.4951171875,46.71049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5010986328125,309.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,13001.9072265625,18000.0,0.0,0.0,0.1781212389469146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158400535583496,1.1584116220474243,-1.10890005089459e-05,0.0,0.0001807704102247,0.0,0.0,172.90676879882812,0.0,0.0,0.0,0.6413817405700684,4.0,0.0,1.0
305520,293.15625,297.1499938964844,293.1499938964844,0.0305382963269948,-1077.0853271484375,304.15155029296875,0.6307926177978516,0.0729717016220092,0.0664602518081665,293.1727294921875,297.1499938964844,293.1499938964844,0.0449482984840869,-1383.1817626953125,304.1532897949219,0.6738236546516418,0.0890758112072944,0.0853354483842849,293.1658935546875,297.1499938964844,293.1499938964844,0.0558842830359935,-1162.811279296875,304.1526184082031,0.7055312991142273,0.1015933007001876,0.0717434361577034,293.1659545898437,297.1499938964844,293.1499938964844,0.0679244697093963,-1794.47216796875,304.1525573730469,0.7358053922653198,0.1159395426511764,0.1107168495655059,293.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42657470703125,0.5487326383590698,0.050000000745058,0.2288845032453537,290.5982666015625,291.1499938964844,272.49237060546875,271.6962280273437,278.9483642578125,293.2463073730469,290.9496765136719,1.0,0.1690697818994522,0.6684328317642212,0.6684328317642212,0.4360318183898926,1.0,-0.6757999062538147,0.4486465454101562,0.2271533757448196,0.2593511641025543,0.0,0.0,1.0,25.32623291015625,25.0,1243.64306640625,-10243.4951171875,46.71049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5010986328125,309.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,13001.9072265625,18000.0,0.0,0.0,0.1781212389469146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158400535583496,1.1584116220474243,-1.10890005089459e-05,0.0,0.0001807704102247,0.0,0.0,172.90676879882812,0.0,0.0,0.0,0.6413817405700684,4.0,0.0,1.0
305580,293.15655517578125,297.1499938964844,293.1499938964844,0.0256294570863246,-971.3289794921876,304.1589050292969,0.630144476890564,0.0727550834417343,0.0663575679063797,293.172607421875,297.1499938964844,293.1499938964844,0.0377949625253677,-1242.7696533203125,304.1636962890625,0.6721096634864807,0.0885271281003952,0.0848683193325996,293.1662902832031,297.1499938964844,293.1499938964844,0.0479457154870033,-1046.743896484375,304.1645202636719,0.7041743397712708,0.1011145785450935,0.0714767351746559,293.16619873046875,297.1499938964844,293.1499938964844,0.0592531487345695,-1616.2374267578125,304.1656494140625,0.7346638441085815,0.1154898554086685,0.1103541254997253,293.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.948486328125,0.5483496785163879,0.050000000745058,0.2288981676101684,292.0334777832031,291.1499938964844,272.5071716308594,271.7038879394531,283.8852844238281,293.2518310546875,292.0641784667969,1.0,0.1688877195119857,0.969936192035675,0.969936192035675,0.8120105862617493,1.0,-0.6743761897087097,0.3008890450000763,0.3734871447086334,0.1123208925127983,0.0,0.0,0.0,25.364452362060547,25.0,591.48583984375,-3971.570556640625,46.51579666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2923889160156,303.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25061.4140625,18000.0,0.0,0.0,0.1878260374069214,0.0,0.0,0.0,0.0,1.0,0.0029358081519603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028343513607978,0.1235943511128425,-0.0207599960267543,0.0,0.0001906195539049,0.0,0.0,6.581409454345703,0.0,0.0,0.0,0.3108351826667785,4.0,0.0,1.0
