time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.15655517578125,297.1499938964844,293.1499938964844,0.0256294570863246,-971.3289794921876,304.1589050292969,0.630144476890564,0.0727550834417343,0.0663575679063797,293.172607421875,297.1499938964844,293.1499938964844,0.0377949625253677,-1242.7696533203125,304.1636962890625,0.6721096634864807,0.0885271281003952,0.0848683193325996,293.1662902832031,297.1499938964844,293.1499938964844,0.0479457154870033,-1046.743896484375,304.1645202636719,0.7041743397712708,0.1011145785450935,0.0714767351746559,293.16619873046875,297.1499938964844,293.1499938964844,0.0592531487345695,-1616.2374267578125,304.1656494140625,0.7346638441085815,0.1154898554086685,0.1103541254997253,293.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.948486328125,0.5483496785163879,0.050000000745058,0.2288981676101684,292.0334777832031,291.1499938964844,272.5071716308594,271.7038879394531,283.8852844238281,293.2518310546875,292.0641784667969,1.0,0.1688877195119857,0.969936192035675,0.969936192035675,0.8120105862617493,1.0,-0.6743761897087097,0.3008890450000763,0.3734871447086334,0.1123208925127983,0.0,0.0,0.0,25.364452362060547,25.0,591.48583984375,-3971.570556640625,46.51579666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2923889160156,303.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25061.4140625,18000.0,0.0,0.0,0.1878260374069214,0.0,0.0,0.0,0.0,1.0,0.0029358081519603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028343513607978,0.1235943511128425,-0.0207599960267543,0.0,0.0001906195539049,0.0,0.0,6.581409454345703,0.0,0.0,0.0,0.3108351826667785,4.0,0.0,1.0
305700,293.1573486328125,297.1499938964844,293.1499938964844,0.0276069417595863,-1016.073486328125,304.15362548828125,0.6294727325439453,0.07251738011837,0.0661729201674461,293.17291259765625,297.1499938964844,293.1499938964844,0.0405559912323951,-1298.61181640625,304.1560974121094,0.6710992455482483,0.0881816744804382,0.0845586881041526,293.16705322265625,297.1499938964844,293.1499938964844,0.0511484332382679,-1094.1610107421875,304.1559753417969,0.7032182812690735,0.1007568538188934,0.0712465345859527,293.1666564941406,297.1499938964844,293.1499938964844,0.0628528520464897,-1690.68505859375,304.1561584472656,0.7339732646942139,0.1151916235685348,0.1100872755050659,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6956787109375,0.5482124090194702,0.050000000745058,0.2289030849933624,291.6019287109375,291.1499938964844,272.51446533203125,271.70782470703125,284.251708984375,293.2564392089844,291.3189697265625,1.0,0.1687936782836914,0.9624202251434326,0.9624202251434326,1.0,1.0,-0.6731924414634705,0.291601687669754,0.3815907537937164,0.1033007800579071,0.0,0.0,0.0,25.37885856628418,25.0,-776.59765625,-1793.414794921875,46.38784408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8975524902344,299.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,20690.501953125,18000.0,0.0,0.0,0.1849218904972076,0.0,0.0,0.0,0.0,1.0,0.0078138997778296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176489073783159,0.0732824131846427,-0.0556335039436817,0.0,0.0001876722089946,0.0,0.0,3.1413381099700928,0.0,0.0,0.0,0.2787020802497864,4.0,0.0,1.0
305760,293.15789794921875,297.1499938964844,293.1499938964844,0.0313029550015926,-1094.9462890625,304.14617919921875,0.6287641525268555,0.0723147839307785,0.0659696832299232,293.173095703125,297.1499938964844,293.1499938964844,0.0455292947590351,-1398.1083984375,304.1458740234375,0.6700812578201294,0.0878555998206138,0.084238089621067,293.1676025390625,297.1499938964844,293.1499938964844,0.0567766986787319,-1178.3756103515625,304.1445617675781,0.7022454142570496,0.1004346907138824,0.0710052698850631,293.1669616699219,297.1499938964844,293.1499938964844,0.0691122710704803,-1822.3404541015625,304.1435546875,0.7332953810691833,0.1149224042892456,0.1098159477114677,293.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5480965971946716,0.050000000745058,0.2289072424173355,290.6507263183594,291.1499938964844,272.5216979980469,271.7118225097656,284.1104736328125,293.25714111328125,290.1745300292969,1.0,0.1686965823173523,0.969936192035675,0.969936192035675,0.800000011920929,1.0,-0.6719534397125244,0.2987213134765625,0.3732321560382843,0.110657587647438,0.0,0.0,0.3534415364265442,25.39114189147949,25.0,-2148.74072265625,-3719.418212890625,46.25461959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,298.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18403.3125,18000.0,0.0,0.0,0.1769288331270218,0.0,0.0,0.0,0.0,1.0,0.006271940190345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734825059771537,0.1176729574799537,-0.0441904515027999,0.0,0.0001795602729544,0.0,0.0,4.607338905334473,0.0,0.0,0.0,0.276788055896759,4.0,0.0,1.0
305820,293.1576232910156,297.1499938964844,293.1499938964844,0.0265254862606525,-993.1753540039062,304.1566772460937,0.6284505724906921,0.0721717551350593,0.06578229367733,293.1726989746094,297.1499938964844,293.1499938964844,0.0387635491788387,-1264.4693603515625,304.16021728515625,0.6689417362213135,0.0873501077294349,0.0837251842021942,293.1674194335937,297.1499938964844,293.1499938964844,0.0492784939706325,-1067.49609375,304.1607971191406,0.7014141082763672,0.1000230014324188,0.0706795379519462,293.1667785644531,297.1499938964844,293.1499938964844,0.0609723143279552,-1652.600830078125,304.1614074707031,0.7327505946159363,0.1145290210843086,0.1094149500131607,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.548371434211731,0.050000000745058,0.2288974374532699,291.4606018066406,291.1499938964844,272.5359802246094,271.7200012207031,279.3282165527344,293.2518005371094,291.9333190917969,1.0,0.1685212254524231,0.9689486622810364,0.9689486622810364,0.4000000059604645,1.0,-0.6702286601066589,0.4787145256996155,0.1915141344070434,0.2904370129108429,0.0,0.0,0.0,25.3504695892334,25.0,1819.162841796875,-10811.1044921875,46.044952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,310.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,19988.09375,18000.0,0.0,0.0,0.1660096645355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301206469535828,0.930130422115326,-9.773758392839229e-06,0.0,0.0001684786984696,0.0,0.0,111.63433074951172,0.0,0.0,0.0,0.4840278327465057,4.0,0.0,1.0
305880,293.1576232910156,297.1499938964844,293.1499938964844,0.0265254862606525,-993.1753540039062,304.1566772460937,0.6284505724906921,0.0721717551350593,0.06578229367733,293.1726989746094,297.1499938964844,293.1499938964844,0.0387635491788387,-1264.4693603515625,304.16021728515625,0.6689417362213135,0.0873501077294349,0.0837251842021942,293.1674194335937,297.1499938964844,293.1499938964844,0.0492784939706325,-1067.49609375,304.1607971191406,0.7014141082763672,0.1000230014324188,0.0706795379519462,293.1667785644531,297.1499938964844,293.1499938964844,0.0609723143279552,-1652.600830078125,304.1614074707031,0.7327505946159363,0.1145290210843086,0.1094149500131607,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.548371434211731,0.050000000745058,0.2288974374532699,291.4606018066406,291.1499938964844,272.5359802246094,271.7200012207031,279.3282165527344,293.2518005371094,291.9333190917969,1.0,0.1685212254524231,0.9689486622810364,0.9689486622810364,0.4000000059604645,1.0,-0.6702286601066589,0.4787145256996155,0.1915141344070434,0.2904370129108429,0.0,0.0,0.0,25.3504695892334,25.0,1819.162841796875,-10811.1044921875,46.044952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,310.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,19988.09375,18000.0,0.0,0.0,0.1660096645355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301206469535828,0.930130422115326,-9.773758392839229e-06,0.0,0.0001684786984696,0.0,0.0,111.63433074951172,0.0,0.0,0.0,0.4840278327465057,4.0,0.0,1.0
305940,293.1582336425781,297.1499938964844,293.1499938964844,0.0317683145403862,-1106.3125,304.1445617675781,0.6277480125427246,0.0718511715531349,0.065536193549633,293.1727294921875,297.1499938964844,293.1499938964844,0.0456811375916004,-1404.2027587890625,304.1435852050781,0.6674851775169373,0.0867706686258316,0.083190269768238,293.1680908203125,297.1499938964844,293.1499938964844,0.0571946166455745,-1186.535400390625,304.1420593261719,0.700127899646759,0.0994480848312377,0.0703020691871643,293.1671142578125,297.1499938964844,293.1499938964844,0.0697842612862587,-1838.83251953125,304.1407470703125,0.731848418712616,0.1140362322330474,0.1089598983526229,293.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380065917969,0.5484091639518738,0.050000000745058,0.2288961112499237,290.483642578125,291.1499938964844,272.54998779296875,271.7284851074219,277.7308349609375,293.2579040527344,289.871337890625,1.0,0.1683670580387115,0.6368120908737183,0.6368120908737183,0.3631879091262817,1.0,-0.6682912111282349,0.4982089698314667,0.1700822710990905,0.3103685081005096,0.0,0.0,0.6372402906417847,25.33072090148925,25.0,-2607.4873046875,-4910.89697265625,45.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8066711425781,297.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,19520.435546875,18000.0,0.0,0.0,0.1628800332546234,0.0,0.0,0.0,0.0,1.0,0.0035108481533825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883788466453552,0.1110873520374298,-0.0227085072547197,0.0,0.0001653025246923,0.0,0.0,4.620331287384033,0.0,0.0,0.0,0.280030757188797,4.0,0.0,1.0
306000,293.1582336425781,297.1499938964844,293.1499938964844,0.0317683145403862,-1106.3125,304.1445617675781,0.6277480125427246,0.0718511715531349,0.065536193549633,293.1727294921875,297.1499938964844,293.1499938964844,0.0456811375916004,-1404.2027587890625,304.1435852050781,0.6674851775169373,0.0867706686258316,0.083190269768238,293.1680908203125,297.1499938964844,293.1499938964844,0.0571946166455745,-1186.535400390625,304.1420593261719,0.700127899646759,0.0994480848312377,0.0703020691871643,293.1671142578125,297.1499938964844,293.1499938964844,0.0697842612862587,-1838.83251953125,304.1407470703125,0.731848418712616,0.1140362322330474,0.1089598983526229,293.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380065917969,0.5484091639518738,0.050000000745058,0.2288961112499237,290.483642578125,291.1499938964844,272.54998779296875,271.7284851074219,277.7308349609375,293.2579040527344,289.871337890625,1.0,0.1683670580387115,0.6368120908737183,0.6368120908737183,0.3631879091262817,1.0,-0.6682912111282349,0.4982089698314667,0.1700822710990905,0.3103685081005096,0.0,0.0,0.6372402906417847,25.33072090148925,25.0,-2607.4873046875,-4910.89697265625,45.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8066711425781,297.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,19520.435546875,18000.0,0.0,0.0,0.1628800332546234,0.0,0.0,0.0,0.0,1.0,0.0035108481533825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883788466453552,0.1110873520374298,-0.0227085072547197,0.0,0.0001653025246923,0.0,0.0,4.620331287384033,0.0,0.0,0.0,0.280030757188797,4.0,0.0,1.0
306060,293.1675109863281,297.1499938964844,293.1499938964844,0.0281158089637756,-1034.22607421875,304.15386962890625,0.6212601065635681,0.0697424411773681,0.0639474317431449,293.1826477050781,297.1499938964844,293.1499938964844,0.0408479571342468,-1312.384765625,304.1556701660156,0.6598044633865356,0.0841630920767784,0.0811354741454124,293.1777648925781,297.1499938964844,293.1499938964844,0.0521791167557239,-1113.8780517578125,304.1551818847656,0.6929267048835754,0.0970103219151496,0.0688660964369773,293.1770935058594,297.1499938964844,293.1499938964844,0.0645540729165077,-1731.068115234375,304.1548767089844,0.7259244322776794,0.1115638613700866,0.1070273369550705,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992614746094,0.5465513467788696,0.050000000745058,0.228963017463684,290.58575439453125,291.1499938964844,272.563232421875,271.7366943359375,278.5411071777344,293.25946044921875,291.033203125,1.0,0.1680762320756912,0.6201075911521912,0.6201075911521912,0.4000000059604645,1.0,-0.6599581241607666,0.4629420638084411,0.1970160752534866,0.2770327627658844,0.0,0.0,1.0,25.61058616638184,25.0,1450.4114990234375,-10781.474609375,45.16086959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15753173828125,310.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,12454.2705078125,18000.0,0.0,0.0,0.1668005436658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132625937461853,1.132636547088623,-1.0606570867821574e-05,0.0,0.0001692813530098,0.0,0.0,161.67691040039062,0.0,0.0,0.0,0.628511905670166,4.0,0.0,1.0
306120,293.1675109863281,297.1499938964844,293.1499938964844,0.0281158089637756,-1034.22607421875,304.15386962890625,0.6212601065635681,0.0697424411773681,0.0639474317431449,293.1826477050781,297.1499938964844,293.1499938964844,0.0408479571342468,-1312.384765625,304.1556701660156,0.6598044633865356,0.0841630920767784,0.0811354741454124,293.1777648925781,297.1499938964844,293.1499938964844,0.0521791167557239,-1113.8780517578125,304.1551818847656,0.6929267048835754,0.0970103219151496,0.0688660964369773,293.1770935058594,297.1499938964844,293.1499938964844,0.0645540729165077,-1731.068115234375,304.1548767089844,0.7259244322776794,0.1115638613700866,0.1070273369550705,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992614746094,0.5465513467788696,0.050000000745058,0.228963017463684,290.58575439453125,291.1499938964844,272.563232421875,271.7366943359375,278.5411071777344,293.25946044921875,291.033203125,1.0,0.1680762320756912,0.6201075911521912,0.6201075911521912,0.4000000059604645,1.0,-0.6599581241607666,0.4629420638084411,0.1970160752534866,0.2770327627658844,0.0,0.0,1.0,25.61058616638184,25.0,1450.4114990234375,-10781.474609375,45.16086959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15753173828125,310.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,12454.2705078125,18000.0,0.0,0.0,0.1668005436658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132625937461853,1.132636547088623,-1.0606570867821574e-05,0.0,0.0001692813530098,0.0,0.0,161.67691040039062,0.0,0.0,0.0,0.628511905670166,4.0,0.0,1.0
306180,293.17144775390625,297.1499938964844,293.1499938964844,0.0229671373963356,-920.1624145507812,304.16064453125,0.6161019206047058,0.0685005560517311,0.0627590641379356,293.18719482421875,297.1499938964844,293.1499938964844,0.0332757271826267,-1163.9290771484375,304.1656188964844,0.6533105373382568,0.0824083313345909,0.0793531760573387,293.18243408203125,297.1499938964844,293.1499938964844,0.0436621531844139,-992.3803100585938,304.1667785644531,0.6868405938148499,0.0953526645898819,0.0676514655351638,293.1818542480469,297.1499938964844,293.1499938964844,0.0552801489830017,-1545.4476318359375,304.1677551269531,0.7207878828048706,0.1099031865596771,0.1053458973765373,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0101623535156,0.5450287461280823,0.050000000745058,0.2290190160274505,292.0630798339844,291.1499938964844,272.5752258300781,271.7440490722656,283.85723876953125,293.2761535644531,291.9840087890625,1.0,0.1676607429981231,0.9696868658065796,0.9696868658065796,0.800000011920929,1.0,-0.6529834270477295,0.2926558256149292,0.3603276014328003,0.1088077202439308,0.0,0.0,0.0,25.82441139221192,25.0,291.3629150390625,-3863.97314453125,44.49935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771484375,303.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,23390.39453125,18000.0,0.0,0.0,0.1722173690795898,0.0,0.0,0.0,0.0,1.0,0.0035054327454417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865948796272277,0.1127311438322067,-0.0261362642049789,0.0,0.000174778746441,0.0,0.0,5.581643104553223,0.0,0.0,0.0,0.3006729483604431,4.0,0.0,1.0
306240,293.17144775390625,297.1499938964844,293.1499938964844,0.0229671373963356,-920.1624145507812,304.16064453125,0.6161019206047058,0.0685005560517311,0.0627590641379356,293.18719482421875,297.1499938964844,293.1499938964844,0.0332757271826267,-1163.9290771484375,304.1656188964844,0.6533105373382568,0.0824083313345909,0.0793531760573387,293.18243408203125,297.1499938964844,293.1499938964844,0.0436621531844139,-992.3803100585938,304.1667785644531,0.6868405938148499,0.0953526645898819,0.0676514655351638,293.1818542480469,297.1499938964844,293.1499938964844,0.0552801489830017,-1545.4476318359375,304.1677551269531,0.7207878828048706,0.1099031865596771,0.1053458973765373,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0101623535156,0.5450287461280823,0.050000000745058,0.2290190160274505,292.0630798339844,291.1499938964844,272.5752258300781,271.7440490722656,283.85723876953125,293.2761535644531,291.9840087890625,1.0,0.1676607429981231,0.9696868658065796,0.9696868658065796,0.800000011920929,1.0,-0.6529834270477295,0.2926558256149292,0.3603276014328003,0.1088077202439308,0.0,0.0,0.0,25.82441139221192,25.0,291.3629150390625,-3863.97314453125,44.49935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771484375,303.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,23390.39453125,18000.0,0.0,0.0,0.1722173690795898,0.0,0.0,0.0,0.0,1.0,0.0035054327454417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865948796272277,0.1127311438322067,-0.0261362642049789,0.0,0.000174778746441,0.0,0.0,5.581643104553223,0.0,0.0,0.0,0.3006729483604431,4.0,0.0,1.0
306300,293.173095703125,297.1499938964844,293.1499938964844,0.0245706103742122,-961.0006713867188,304.1557922363281,0.6139627695083618,0.0679037272930145,0.0622147656977176,293.1886901855469,297.1499938964844,293.1499938964844,0.0356089770793914,-1214.312255859375,304.15850830078125,0.6508659720420837,0.0816439241170883,0.0785988941788673,293.184326171875,297.1499938964844,293.1499938964844,0.0466120056807994,-1036.5506591796875,304.1583251953125,0.6844114065170288,0.0945724993944168,0.0670939609408378,293.1834716796875,297.1499938964844,293.1499938964844,0.0587212480604648,-1616.4735107421875,304.1582336425781,0.7188610434532166,0.1091824918985366,0.1046317741274833,293.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6206359863281,0.5446645021438599,0.050000000745058,0.2290325909852981,291.5263671875,291.1499938964844,272.5807800292969,271.7474365234375,284.288330078125,293.28448486328125,291.2421569824219,1.0,0.167443037033081,0.962108552455902,0.962108552455902,1.0,1.0,-0.6499150395393372,0.2816611528396606,0.3682538568973541,0.098505675792694,0.0,0.0,0.0,25.868940353393555,25.0,-1013.3785400390624,-602.8779907226562,44.19009017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,298.9061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20084.640625,18000.0,0.0,0.0,0.1672191321849823,0.0,0.0,0.0,0.0,1.0,0.0091710351407527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049264137633144,0.0662374496459961,-0.0613110363483428,0.0,0.0001697061670711,0.0,0.0,2.744815826416016,0.0,0.0,0.0,0.2744099199771881,4.0,0.0,1.0
306360,293.17413330078125,297.1499938964844,293.1499938964844,0.0277535486966371,-1035.5977783203125,304.1488647460937,0.6120458841323853,0.0674047991633415,0.0617178119719028,293.1896057128906,297.1499938964844,293.1499938964844,0.0401229225099086,-1307.41259765625,304.1487121582031,0.6487618684768677,0.0809769332408905,0.0779195800423622,293.185546875,297.1499938964844,293.1499938964844,0.0520053766667842,-1117.050048828125,304.1469421386719,0.6822853684425354,0.0938983261585235,0.0665825977921485,293.1844482421875,297.1499938964844,293.1499938964844,0.0648569837212562,-1744.5755615234375,304.1455078125,0.7172161936759949,0.1085653975605964,0.1039969027042388,293.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879272460937,0.5444270968437195,0.050000000745058,0.2290414720773697,290.51397705078125,291.1499938964844,272.58599853515625,271.7506103515625,284.1533508300781,293.2881164550781,290.0282287597656,1.0,0.1672216951847076,0.9696868658065796,0.9696868658065796,0.800000011920929,1.0,-0.6471381783485413,0.287853479385376,0.3592847287654876,0.1052625179290771,0.0,0.0,0.4460785984992981,25.893354415893555,25.0,-2095.06982421875,-3933.031982421875,43.8974494934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3133239746094,299.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18321.611328125,18000.0,0.0,0.0,0.1559384614229202,0.0,0.0,0.0,0.0,1.0,0.0063325543887913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774967670440673,0.1219964325428009,-0.0444996692240238,0.0,0.0001582577096996,0.0,0.0,4.766916275024414,0.0,0.0,0.0,0.2738620936870575,4.0,0.0,1.0
306420,293.17413330078125,297.1499938964844,293.1499938964844,0.0225165598094463,-914.8072509765624,304.158935546875,0.6099879145622253,0.0667925477027893,0.0610782839357852,293.189697265625,297.1499938964844,293.1499938964844,0.0323771238327026,-1151.77685546875,304.1634521484375,0.6460539102554321,0.0799517408013343,0.0768690928816795,293.1859130859375,297.1499938964844,293.1499938964844,0.0430135950446128,-986.553955078125,304.1646423339844,0.6797557473182678,0.0929225832223892,0.0658350437879562,293.1847839355469,297.1499938964844,293.1499938964844,0.0550139024853706,-1544.089599609375,304.1653137207031,0.7152600884437561,0.1076224967837333,0.1030353009700775,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5446105599403381,0.050000000745058,0.2290346920490265,291.5422058105469,291.1499938964844,272.5955810546875,271.75640869140625,279.39013671875,293.28814697265625,292.0556335449219,1.0,0.1668032109737396,0.9730713963508606,0.9730713963508606,0.4000000059604645,1.0,-0.6430500745773315,0.4601441919803619,0.1829058974981308,0.2777766585350036,0.0,0.0,0.0,25.8466911315918,25.0,1998.4493408203125,-10526.58203125,43.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382080078125,311.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,23793.837890625,18000.0,0.0,0.0,0.1461320221424102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201296925544739,0.8201391696929932,-9.465400580666028e-06,0.0,0.0001483054365962,0.0,0.0,90.40511322021484,0.0,0.0,0.0,0.4235201179981231,4.0,0.0,1.0
306480,293.17413330078125,297.1499938964844,293.1499938964844,0.0225165598094463,-914.8072509765624,304.158935546875,0.6099879145622253,0.0667925477027893,0.0610782839357852,293.189697265625,297.1499938964844,293.1499938964844,0.0323771238327026,-1151.77685546875,304.1634521484375,0.6460539102554321,0.0799517408013343,0.0768690928816795,293.1859130859375,297.1499938964844,293.1499938964844,0.0430135950446128,-986.553955078125,304.1646423339844,0.6797557473182678,0.0929225832223892,0.0658350437879562,293.1847839355469,297.1499938964844,293.1499938964844,0.0550139024853706,-1544.089599609375,304.1653137207031,0.7152600884437561,0.1076224967837333,0.1030353009700775,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5446105599403381,0.050000000745058,0.2290346920490265,291.5422058105469,291.1499938964844,272.5955810546875,271.75640869140625,279.39013671875,293.28814697265625,292.0556335449219,1.0,0.1668032109737396,0.9730713963508606,0.9730713963508606,0.4000000059604645,1.0,-0.6430500745773315,0.4601441919803619,0.1829058974981308,0.2777766585350036,0.0,0.0,0.0,25.8466911315918,25.0,1998.4493408203125,-10526.58203125,43.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382080078125,311.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,23793.837890625,18000.0,0.0,0.0,0.1461320221424102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201296925544739,0.8201391696929932,-9.465400580666028e-06,0.0,0.0001483054365962,0.0,0.0,90.40511322021484,0.0,0.0,0.0,0.4235201179981231,4.0,0.0,1.0
306540,293.1749572753906,297.1499938964844,293.1499938964844,0.0259837117046117,-1008.4459228515624,304.1492614746094,0.60767662525177,0.066012293100357,0.0604219883680343,293.1898193359375,297.1499938964844,293.1499938964844,0.037622082978487,-1263.44482421875,304.1488647460937,0.6434217691421509,0.0789208561182022,0.0758991464972496,293.1868591308594,297.1499938964844,293.1499938964844,0.0494581796228885,-1083.2935791015625,304.147216796875,0.677033543586731,0.0918155834078788,0.0650846883654594,293.1852722167969,297.1499938964844,293.1499938964844,0.0624724552035331,-1699.42626953125,304.145751953125,0.713182806968689,0.1066439896821975,0.1021124199032783,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9135437011719,0.5446432828903198,0.050000000745058,0.2290335297584533,290.6835632324219,291.1499938964844,272.60400390625,271.7614440917969,277.73468017578125,293.2992553710937,290.05889892578125,1.0,0.1664156317710876,0.6371761560440063,0.6371761560440063,0.3628238439559936,1.0,-0.6390894651412964,0.4777699708938598,0.1613194793462753,0.2960944175720215,0.0,0.0,0.1348669230937957,25.80864906311035,25.0,-2749.822509765625,-2031.3779296875,42.96453094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48297119140625,296.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19637.626953125,18000.0,0.0,0.0,0.1418264359235763,0.0,0.0,0.0,0.0,1.0,0.0083119608461856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144054861739277,0.0711315646767616,-0.0567260757088661,0.0,0.0001439358020434,0.0,0.0,2.8921163082122803,0.0,0.0,0.0,0.2741146683692932,4.0,0.0,1.0
306600,293.1749572753906,297.1499938964844,293.1499938964844,0.0259837117046117,-1008.4459228515624,304.1492614746094,0.60767662525177,0.066012293100357,0.0604219883680343,293.1898193359375,297.1499938964844,293.1499938964844,0.037622082978487,-1263.44482421875,304.1488647460937,0.6434217691421509,0.0789208561182022,0.0758991464972496,293.1868591308594,297.1499938964844,293.1499938964844,0.0494581796228885,-1083.2935791015625,304.147216796875,0.677033543586731,0.0918155834078788,0.0650846883654594,293.1852722167969,297.1499938964844,293.1499938964844,0.0624724552035331,-1699.42626953125,304.145751953125,0.713182806968689,0.1066439896821975,0.1021124199032783,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9135437011719,0.5446432828903198,0.050000000745058,0.2290335297584533,290.6835632324219,291.1499938964844,272.60400390625,271.7614440917969,277.73468017578125,293.2992553710937,290.05889892578125,1.0,0.1664156317710876,0.6371761560440063,0.6371761560440063,0.3628238439559936,1.0,-0.6390894651412964,0.4777699708938598,0.1613194793462753,0.2960944175720215,0.0,0.0,0.1348669230937957,25.80864906311035,25.0,-2749.822509765625,-2031.3779296875,42.96453094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48297119140625,296.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19637.626953125,18000.0,0.0,0.0,0.1418264359235763,0.0,0.0,0.0,0.0,1.0,0.0083119608461856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144054861739277,0.0711315646767616,-0.0567260757088661,0.0,0.0001439358020434,0.0,0.0,2.8921163082122803,0.0,0.0,0.0,0.2741146683692932,4.0,0.0,1.0
306660,293.17352294921875,297.1499938964844,293.1499938964844,0.0252029579132795,-987.407958984375,304.1523742675781,0.6061242818832397,0.0656666681170463,0.0599799901247024,293.1883544921875,297.1499938964844,293.1499938964844,0.0364392399787902,-1240.977783203125,304.1531982421875,0.6413499712944031,0.0782030150294303,0.0751266926527023,293.1855773925781,297.1499938964844,293.1499938964844,0.0482202693819999,-1065.7041015625,304.15252685546875,0.6750001907348633,0.0911422148346901,0.0645187497138977,293.1840515136719,297.1499938964844,293.1499938964844,0.0612772963941097,-1674.972900390625,304.1517639160156,0.7115950584411621,0.1059956699609756,0.1014108881354332,293.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0895690917969,0.5446938872337341,0.050000000745058,0.2290317267179489,290.2622375488281,291.1499938964844,272.611328125,271.7657470703125,278.5438537597656,293.2909545898437,290.80401611328125,1.0,0.1660384684801101,0.6206167936325073,0.6206167936325073,0.4000000059604645,1.0,-0.6361087560653687,0.4471625089645386,0.18894624710083,0.2660649418830871,0.0,0.0,1.0,25.767139434814453,25.0,1469.9117431640625,-10632.857421875,42.57931137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76983642578125,311.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,11771.5048828125,18000.0,0.0,0.0,0.1435837149620056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988799333572388,1.098889946937561,-9.994878382713068e-06,0.0,0.0001457192120142,0.0,0.0,147.7607421875,0.0,0.0,0.0,0.6117312908172607,4.0,0.0,1.0
306720,293.17352294921875,297.1499938964844,293.1499938964844,0.0252029579132795,-987.407958984375,304.1523742675781,0.6061242818832397,0.0656666681170463,0.0599799901247024,293.1883544921875,297.1499938964844,293.1499938964844,0.0364392399787902,-1240.977783203125,304.1531982421875,0.6413499712944031,0.0782030150294303,0.0751266926527023,293.1855773925781,297.1499938964844,293.1499938964844,0.0482202693819999,-1065.7041015625,304.15252685546875,0.6750001907348633,0.0911422148346901,0.0645187497138977,293.1840515136719,297.1499938964844,293.1499938964844,0.0612772963941097,-1674.972900390625,304.1517639160156,0.7115950584411621,0.1059956699609756,0.1014108881354332,293.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0895690917969,0.5446938872337341,0.050000000745058,0.2290317267179489,290.2622375488281,291.1499938964844,272.611328125,271.7657470703125,278.5438537597656,293.2909545898437,290.80401611328125,1.0,0.1660384684801101,0.6206167936325073,0.6206167936325073,0.4000000059604645,1.0,-0.6361087560653687,0.4471625089645386,0.18894624710083,0.2660649418830871,0.0,0.0,1.0,25.767139434814453,25.0,1469.9117431640625,-10632.857421875,42.57931137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76983642578125,311.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,11771.5048828125,18000.0,0.0,0.0,0.1435837149620056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988799333572388,1.098889946937561,-9.994878382713068e-06,0.0,0.0001457192120142,0.0,0.0,147.7607421875,0.0,0.0,0.0,0.6117312908172607,4.0,0.0,1.0
306780,293.1728210449219,297.1499938964844,293.1499938964844,0.0204325169324874,-865.6630859375,304.1596984863281,0.6047806739807129,0.0652210116386413,0.059677381068468,293.1871643066406,297.1499938964844,293.1499938964844,0.0287637338042259,-1080.9244384765625,304.1642761230469,0.6393824815750122,0.0774768069386482,0.0744891464710235,293.1849670410156,297.1499938964844,293.1499938964844,0.0388077497482299,-929.5924682617188,304.1666259765625,0.6730036735534668,0.0903690680861473,0.0640478655695915,293.183349609375,297.1499938964844,293.1499938964844,0.0506906323134899,-1463.108642578125,304.1679992675781,0.7098620533943176,0.1052804961800575,0.1007951200008392,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425109863281,0.5444609522819519,0.050000000745058,0.2290404886007309,292.1328430175781,291.1499938964844,272.6175842285156,271.76934814453125,283.8705749511719,293.2982177734375,292.1790466308594,1.0,0.1656590551137924,0.9698119163513184,0.9698119163513184,0.800000011920929,1.0,-0.6336864829063416,0.2843646109104156,0.3493218421936035,0.1040973588824272,0.0,0.0,0.0,25.766996383666992,25.0,724.67578125,-3998.946044921875,42.22988510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24321.8125,18000.0,0.0,0.0,0.1514327973127365,0.0,0.0,0.0,0.0,1.0,0.0031852985266596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953976213932037,0.1185798719525337,-0.0231822505593299,0.0,0.0001536850468255,0.0,0.0,6.117347717285156,0.0,0.0,0.0,0.3063589632511139,4.0,0.0,1.0
306840,293.1728210449219,297.1499938964844,293.1499938964844,0.0204325169324874,-865.6630859375,304.1596984863281,0.6047806739807129,0.0652210116386413,0.059677381068468,293.1871643066406,297.1499938964844,293.1499938964844,0.0287637338042259,-1080.9244384765625,304.1642761230469,0.6393824815750122,0.0774768069386482,0.0744891464710235,293.1849670410156,297.1499938964844,293.1499938964844,0.0388077497482299,-929.5924682617188,304.1666259765625,0.6730036735534668,0.0903690680861473,0.0640478655695915,293.183349609375,297.1499938964844,293.1499938964844,0.0506906323134899,-1463.108642578125,304.1679992675781,0.7098620533943176,0.1052804961800575,0.1007951200008392,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425109863281,0.5444609522819519,0.050000000745058,0.2290404886007309,292.1328430175781,291.1499938964844,272.6175842285156,271.76934814453125,283.8705749511719,293.2982177734375,292.1790466308594,1.0,0.1656590551137924,0.9698119163513184,0.9698119163513184,0.800000011920929,1.0,-0.6336864829063416,0.2843646109104156,0.3493218421936035,0.1040973588824272,0.0,0.0,0.0,25.766996383666992,25.0,724.67578125,-3998.946044921875,42.22988510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24321.8125,18000.0,0.0,0.0,0.1514327973127365,0.0,0.0,0.0,0.0,1.0,0.0031852985266596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953976213932037,0.1185798719525337,-0.0231822505593299,0.0,0.0001536850468255,0.0,0.0,6.117347717285156,0.0,0.0,0.0,0.3063589632511139,4.0,0.0,1.0
306900,293.17333984375,297.1499938964844,293.1499938964844,0.021619452163577,-898.7236328125,304.1557312011719,0.6035516262054443,0.0648292899131774,0.0593629516661167,293.1871032714844,297.1499938964844,293.1499938964844,0.0306437592953443,-1124.631103515625,304.1581726074219,0.6382020711898804,0.0770192742347717,0.0740806981921196,293.1854248046875,297.1499938964844,293.1499938964844,0.0411374680697917,-964.614501953125,304.1593017578125,0.6716403961181641,0.0898323953151702,0.0636991113424301,293.1834716796875,297.1499938964844,293.1499938964844,0.0535141602158546,-1520.2730712890625,304.15948486328125,0.7088014483451843,0.1048315465450286,0.1003908738493919,293.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8504943847656,0.5443955063819885,0.050000000745058,0.229042962193489,291.7757568359375,291.1499938964844,272.62030029296875,271.7709045410156,284.3033447265625,293.30419921875,291.50164794921875,1.0,0.16547392308712,0.962264895439148,0.962264895439148,1.0,1.0,-0.6319183111190796,0.2742427289485931,0.3576755821704864,0.0942422226071357,0.0,0.0,0.0,25.76227188110352,25.0,-662.3535766601562,-1359.4617919921875,42.024879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412780761719,299.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20430.525390625,18000.0,0.0,0.0,0.1478004902601242,0.0,0.0,0.0,0.0,1.0,0.0083672124892473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011672711931169,0.069782368838787,-0.0581096597015857,0.0,0.0001499987120041,0.0,0.0,2.947951555252075,0.0,0.0,0.0,0.2767651379108429,4.0,0.0,1.0
306960,293.17364501953125,297.1499938964844,293.1499938964844,0.0242278985679149,-965.8187866210938,304.14990234375,0.6022036671638489,0.0644725784659385,0.0590196587145328,293.1869506835937,297.1499938964844,293.1499938964844,0.0343893729150295,-1204.61767578125,304.1498107910156,0.6369641423225403,0.0765784233808517,0.0736511722207069,293.1856994628906,297.1499938964844,293.1499938964844,0.045973353087902,-1036.2459716796875,304.14874267578125,0.6702041029930115,0.08933025598526,0.063331052660942,293.1834411621094,297.1499938964844,293.1499938964844,0.0591680705547332,-1635.678955078125,304.1473999023437,0.7076980471611023,0.1044112294912338,0.0999753326177597,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.5443300008773804,0.050000000745058,0.2290454357862472,290.8563842773437,291.1499938964844,272.622802734375,271.7723083496094,284.16754150390625,293.3062744140625,290.3592834472656,1.0,0.1652890741825103,0.9698119163513184,0.9698119163513184,0.800000011920929,1.0,-0.6300533413887024,0.2806813418865204,0.3493719696998596,0.1009004637598991,0.0,0.0,0.0,25.75895500183105,25.0,-2194.06494140625,-0.0,41.81460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02734375,298.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18845.4296875,18000.0,0.0,0.0,0.1399724930524826,0.0,0.0,0.0,0.0,1.0,0.0118525084108114,0.0,-0.0,-0.0,0.0,0.0,0.0,3.643679519882426e-05,0.0683174878358841,-0.0682810544967651,0.0,0.000142054297612,0.0,0.0,2.6541190147399902,0.0,0.0,0.0,0.2673291265964508,4.0,0.0,1.0
307020,293.1721496582031,297.1499938964844,293.1499938964844,0.0227617435157299,-930.8482666015624,304.15362548828125,0.601130485534668,0.0641711503267288,0.0586318559944629,293.1853942871094,297.1499938964844,293.1499938964844,0.0321649573743343,-1158.8704833984375,304.1553649902344,0.635481595993042,0.0759565830230712,0.0729825124144554,293.18426513671875,297.1499938964844,293.1499938964844,0.0432775057852268,-997.4780883789062,304.1557922363281,0.6686980128288269,0.0887126624584198,0.0628154650330543,293.1820983886719,297.1499938964844,293.1499938964844,0.0563005656003952,-1577.621826171875,304.1554870605469,0.7065808176994324,0.1038330271840095,0.0993523970246315,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5447117686271667,0.050000000745058,0.2290312647819519,290.7640686035156,291.1499938964844,272.62701416015625,271.7746276855469,279.4149169921875,293.2994079589844,291.3808898925781,1.0,0.1649510711431503,0.975470006465912,0.975470006465912,0.4000000059604645,1.0,-0.6274014711380005,0.4496092200279236,0.1777922660112381,0.2694862782955169,0.0,0.0,0.7766838669776917,25.68191719055176,25.0,1801.2955322265625,-10776.1806640625,41.47513961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6084289550781,312.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,10834.1171875,18000.0,0.0,0.0,0.1270461231470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425368547439575,1.0425459146499634,-9.05021806829609e-06,0.0,0.0001289356587221,0.0,0.0,126.68791961669922,0.0,0.0,0.0,0.5831140875816345,4.0,0.0,1.0
307080,293.1721496582031,297.1499938964844,293.1499938964844,0.0227617435157299,-930.8482666015624,304.15362548828125,0.601130485534668,0.0641711503267288,0.0586318559944629,293.1853942871094,297.1499938964844,293.1499938964844,0.0321649573743343,-1158.8704833984375,304.1553649902344,0.635481595993042,0.0759565830230712,0.0729825124144554,293.18426513671875,297.1499938964844,293.1499938964844,0.0432775057852268,-997.4780883789062,304.1557922363281,0.6686980128288269,0.0887126624584198,0.0628154650330543,293.1820983886719,297.1499938964844,293.1499938964844,0.0563005656003952,-1577.621826171875,304.1554870605469,0.7065808176994324,0.1038330271840095,0.0993523970246315,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5447117686271667,0.050000000745058,0.2290312647819519,290.7640686035156,291.1499938964844,272.62701416015625,271.7746276855469,279.4149169921875,293.2994079589844,291.3808898925781,1.0,0.1649510711431503,0.975470006465912,0.975470006465912,0.4000000059604645,1.0,-0.6274014711380005,0.4496092200279236,0.1777922660112381,0.2694862782955169,0.0,0.0,0.7766838669776917,25.68191719055176,25.0,1801.2955322265625,-10776.1806640625,41.47513961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6084289550781,312.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,10834.1171875,18000.0,0.0,0.0,0.1270461231470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425368547439575,1.0425459146499634,-9.05021806829609e-06,0.0,0.0001289356587221,0.0,0.0,126.68791961669922,0.0,0.0,0.0,0.5831140875816345,4.0,0.0,1.0
307140,293.1715393066406,297.1499938964844,293.1499938964844,0.0224667731672525,-925.2232666015624,304.15191650390625,0.6002158522605896,0.0637419298291206,0.0583230443298816,293.1842041015625,297.1499938964844,293.1499938964844,0.0316289290785789,-1149.36669921875,304.1529235839844,0.6341099739074707,0.0753022581338882,0.0723992586135864,293.1836242675781,297.1499938964844,293.1499938964844,0.0425821393728256,-989.2058715820312,304.1531066894531,0.6672504544258118,0.0879789665341377,0.0623541511595249,293.1813049316406,297.1499938964844,293.1499938964844,0.055654477328062,-1566.996337890625,304.1524963378906,0.7054332494735718,0.1031873151659965,0.0987790748476982,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5449662208557129,0.050000000745058,0.2290218472480774,291.2935791015625,291.1499938964844,272.6302490234375,271.7763671875,277.7318420410156,293.3062744140625,290.7266845703125,1.0,0.1646603345870971,0.6372450590133667,0.6372450590133667,0.3627549409866333,1.0,-0.6250784993171692,0.4679596126079559,0.1571189165115356,0.2879906296730041,0.0,0.0,0.0,25.61213493347168,25.0,-1765.85791015625,-3871.14501953125,41.18354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265075683594,300.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,20820.564453125,18000.0,0.0,0.0,0.1315753012895584,0.0,0.0,0.0,0.0,1.0,0.0053064776584506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498386546969413,0.0899291411042213,-0.0400904901325702,0.0,0.0001335322012891,0.0,0.0,3.922288417816162,0.0,0.0,0.0,0.2817814350128174,4.0,0.0,1.0
307200,293.1715393066406,297.1499938964844,293.1499938964844,0.0224667731672525,-925.2232666015624,304.15191650390625,0.6002158522605896,0.0637419298291206,0.0583230443298816,293.1842041015625,297.1499938964844,293.1499938964844,0.0316289290785789,-1149.36669921875,304.1529235839844,0.6341099739074707,0.0753022581338882,0.0723992586135864,293.1836242675781,297.1499938964844,293.1499938964844,0.0425821393728256,-989.2058715820312,304.1531066894531,0.6672504544258118,0.0879789665341377,0.0623541511595249,293.1813049316406,297.1499938964844,293.1499938964844,0.055654477328062,-1566.996337890625,304.1524963378906,0.7054332494735718,0.1031873151659965,0.0987790748476982,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5449662208557129,0.050000000745058,0.2290218472480774,291.2935791015625,291.1499938964844,272.6302490234375,271.7763671875,277.7318420410156,293.3062744140625,290.7266845703125,1.0,0.1646603345870971,0.6372450590133667,0.6372450590133667,0.3627549409866333,1.0,-0.6250784993171692,0.4679596126079559,0.1571189165115356,0.2879906296730041,0.0,0.0,0.0,25.61213493347168,25.0,-1765.85791015625,-3871.14501953125,41.18354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265075683594,300.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,20820.564453125,18000.0,0.0,0.0,0.1315753012895584,0.0,0.0,0.0,0.0,1.0,0.0053064776584506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498386546969413,0.0899291411042213,-0.0400904901325702,0.0,0.0001335322012891,0.0,0.0,3.922288417816162,0.0,0.0,0.0,0.2817814350128174,4.0,0.0,1.0
307260,293.1700439453125,297.1499938964844,293.1499938964844,0.0247939750552177,-987.7366333007812,304.14892578125,0.5989904999732971,0.0634882375597953,0.0579924695193767,293.1824951171875,297.1499938964844,293.1499938964844,0.0348746590316295,-1219.7664794921875,304.14813232421875,0.6325907707214355,0.0747808888554573,0.0718350633978843,293.1820678710937,297.1499938964844,293.1499938964844,0.0467518158257007,-1050.9544677734375,304.1470947265625,0.6655884385108948,0.087435208261013,0.0618974566459655,293.17974853515625,297.1499938964844,293.1499938964844,0.0605852901935577,-1667.9739990234375,304.14569091796875,0.7041410803794861,0.1027026921510696,0.098248079419136,293.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544006347656,0.5450071096420288,0.050000000745058,0.2290204018354416,289.9263916015625,291.1499938964844,272.632568359375,271.7774963378906,278.5126647949219,293.2990417480469,290.4076843261719,1.0,0.1643754541873932,0.6176048517227173,0.6176048517227173,0.3823951482772827,1.0,-0.6228172779083252,0.4443759620189667,0.1784413009881973,0.2647017240524292,0.0,0.0,1.0,25.57880401611328,25.0,1038.105712890625,-10293.326171875,40.89933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,310.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,10639.9443359375,18000.0,0.0,0.0,0.134247288107872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034259557723999,1.0342683792114258,-8.9019176812144e-06,0.0,0.00013624393614,0.0,0.0,123.64585876464844,0.0,0.0,0.0,0.5801979899406433,4.0,0.0,1.0
307320,293.1700439453125,297.1499938964844,293.1499938964844,0.0247939750552177,-987.7366333007812,304.14892578125,0.5989904999732971,0.0634882375597953,0.0579924695193767,293.1824951171875,297.1499938964844,293.1499938964844,0.0348746590316295,-1219.7664794921875,304.14813232421875,0.6325907707214355,0.0747808888554573,0.0718350633978843,293.1820678710937,297.1499938964844,293.1499938964844,0.0467518158257007,-1050.9544677734375,304.1470947265625,0.6655884385108948,0.087435208261013,0.0618974566459655,293.17974853515625,297.1499938964844,293.1499938964844,0.0605852901935577,-1667.9739990234375,304.14569091796875,0.7041410803794861,0.1027026921510696,0.098248079419136,293.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544006347656,0.5450071096420288,0.050000000745058,0.2290204018354416,289.9263916015625,291.1499938964844,272.632568359375,271.7774963378906,278.5126647949219,293.2990417480469,290.4076843261719,1.0,0.1643754541873932,0.6176048517227173,0.6176048517227173,0.3823951482772827,1.0,-0.6228172779083252,0.4443759620189667,0.1784413009881973,0.2647017240524292,0.0,0.0,1.0,25.57880401611328,25.0,1038.105712890625,-10293.326171875,40.89933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,310.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,10639.9443359375,18000.0,0.0,0.0,0.134247288107872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034259557723999,1.0342683792114258,-8.9019176812144e-06,0.0,0.00013624393614,0.0,0.0,123.64585876464844,0.0,0.0,0.0,0.5801979899406433,4.0,0.0,1.0
