time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.16864013671875,297.1499938964844,293.1499938964844,0.0202008616179227,-866.5809326171875,304.156494140625,0.5986785292625427,0.0632756948471069,0.0578615739941597,293.18072509765625,297.1499938964844,293.1499938964844,0.0278672911226749,-1070.0245361328125,304.1597595214844,0.6316328048706055,0.074318379163742,0.0714269503951072,293.1806030273437,297.1499938964844,293.1499938964844,0.0379505604505538,-922.7575073242188,304.1619567871094,0.664619505405426,0.0869249179959297,0.0615850500762462,293.1783752441406,297.1499938964844,293.1499938964844,0.0505423881113529,-1466.1400146484375,304.1629943847656,0.703327476978302,0.1022319868206977,0.0978422611951828,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63970947265625,0.545195460319519,0.050000000745058,0.2290134727954864,291.72137451171875,291.1499938964844,272.6340026855469,271.7781066894531,278.86627197265625,293.3011169433594,291.8334350585937,1.0,0.1641211062669754,0.6092469096183777,0.6092469096183777,0.3912837207317352,1.0,-0.6213002800941467,0.4334893822669983,0.1878108978271484,0.2539640963077545,0.0,0.0,0.0,25.52518653869629,25.0,777.2882690429688,-5997.3466796875,40.67643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9356689453125,305.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27799.654296875,18000.0,0.0,0.0,0.1503419280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181101769208908,0.1811083406209945,-6.571600806637434e-06,0.0,0.0001525779516668,0.0,0.0,11.003778457641602,0.0,0.0,0.0,0.3293051719665527,4.0,0.0,1.0
307440,293.16864013671875,297.1499938964844,293.1499938964844,0.0202008616179227,-866.5809326171875,304.156494140625,0.5986785292625427,0.0632756948471069,0.0578615739941597,293.18072509765625,297.1499938964844,293.1499938964844,0.0278672911226749,-1070.0245361328125,304.1597595214844,0.6316328048706055,0.074318379163742,0.0714269503951072,293.1806030273437,297.1499938964844,293.1499938964844,0.0379505604505538,-922.7575073242188,304.1619567871094,0.664619505405426,0.0869249179959297,0.0615850500762462,293.1783752441406,297.1499938964844,293.1499938964844,0.0505423881113529,-1466.1400146484375,304.1629943847656,0.703327476978302,0.1022319868206977,0.0978422611951828,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63970947265625,0.545195460319519,0.050000000745058,0.2290134727954864,291.72137451171875,291.1499938964844,272.6340026855469,271.7781066894531,278.86627197265625,293.3011169433594,291.8334350585937,1.0,0.1641211062669754,0.6092469096183777,0.6092469096183777,0.3912837207317352,1.0,-0.6213002800941467,0.4334893822669983,0.1878108978271484,0.2539640963077545,0.0,0.0,0.0,25.52518653869629,25.0,777.2882690429688,-5997.3466796875,40.67643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9356689453125,305.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27799.654296875,18000.0,0.0,0.0,0.1503419280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181101769208908,0.1811083406209945,-6.571600806637434e-06,0.0,0.0001525779516668,0.0,0.0,11.003778457641602,0.0,0.0,0.0,0.3293051719665527,4.0,0.0,1.0
307500,293.1687316894531,297.1499938964844,293.1499938964844,0.0215361546725034,-903.76123046875,304.1528015136719,0.5976801514625549,0.0630203261971473,0.057670634239912,293.18035888671875,297.1499938964844,293.1499938964844,0.0300209615379571,-1117.2503662109375,304.15386962890625,0.630643367767334,0.0740016922354698,0.0711524486541748,293.1806335449219,297.1499938964844,293.1499938964844,0.0405143946409225,-961.3599853515624,304.1549072265625,0.6634330153465271,0.0865347012877464,0.061338972300291,293.1781616210937,297.1499938964844,293.1499938964844,0.0536498241126537,-1529.0848388671875,304.1547241210937,0.7023318409919739,0.1019151359796524,0.0975635349750518,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.47979736328125,0.5449429750442505,0.050000000745058,0.2290228456258773,291.390869140625,291.1499938964844,272.6343994140625,271.7781982421875,280.3072814941406,293.3051147460937,290.9627990722656,1.0,0.1639816612005233,0.7706307172775269,0.7706307172775269,0.4891046285629272,1.0,-0.6201235055923462,0.3807386755943298,0.2393848299980163,0.201556384563446,0.0,0.0,0.0,25.55650329589844,25.0,-1184.2586669921875,-3655.77734375,40.53562545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0892944335937,300.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,21605.841796875,18000.0,0.0,0.0,0.1511552929878235,0.0,0.0,0.0,0.0,1.0,0.0047057908959686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613049939274787,0.0975951552391052,-0.0362901613116264,0.0,0.0001534033945063,0.0,0.0,4.432475566864014,0.0,0.0,0.0,0.2873462438583374,4.0,0.0,1.0
307560,293.1686096191406,297.1499938964844,293.1499938964844,0.0239952839910984,-967.2507934570312,304.1478576660156,0.5966730713844299,0.0628039836883544,0.0574513189494609,293.1799011230469,297.1499938964844,293.1499938964844,0.0334093272686004,-1192.9013671875,304.1470642089844,0.6296933889389038,0.0737062394618988,0.0708585679531097,293.180419921875,297.1499938964844,293.1499938964844,0.0450246520340442,-1028.1182861328125,304.1459350585937,0.6622923612594604,0.0861852690577507,0.0610755123198032,293.17779541015625,297.1499938964844,293.1499938964844,0.058960635215044,-1637.318603515625,304.14434814453125,0.7014305591583252,0.101632073521614,0.0972760990262031,293.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111694335937,0.5447946190834045,0.050000000745058,0.2290283888578415,290.3759155273437,291.1499938964844,272.63458251953125,271.7781982421875,282.0842590332031,293.304931640625,290.13641357421875,1.0,0.1638416796922683,0.9992955327033995,0.9992955327033995,0.5912837386131287,1.0,-0.6188527941703796,0.3271814584732055,0.2916713356971741,0.1483607441186905,0.0,0.0,1.0,25.566699981689453,25.0,-817.5248413085938,-7417.93603515625,40.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478942871094,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,14351.37109375,18000.0,0.0,0.0,0.1461846232414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115006923675537,0.4115049839019775,-4.2900624066533055e-06,0.0,0.0001483588130213,0.0,0.0,18.533201217651367,0.0,0.0,0.0,0.3579689562320709,4.0,0.0,1.0
307620,293.16754150390625,297.1499938964844,293.1499938964844,0.0189166739583015,-832.510009765625,304.15728759765625,0.5957308411598206,0.0625495761632919,0.0572027079761028,293.1785583496094,297.1499938964844,293.1499938964844,0.025788253173232,-1024.7542724609375,304.1611328125,0.6284112334251404,0.0732231140136718,0.0703879371285438,293.1793212890625,297.1499938964844,293.1499938964844,0.0351873412728309,-883.7002563476562,304.1642150878906,0.6608555316925049,0.0856374353170394,0.0606823898851871,293.1766967773437,297.1499938964844,293.1499938964844,0.0476060435175895,-1410.1331787109375,304.16583251953125,0.7002959847450256,0.1011524200439453,0.0968182682991027,293.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.544826328754425,0.050000000745058,0.2290272712707519,291.93658447265625,291.1499938964844,272.63433837890625,271.7778015136719,283.9374694824219,293.303955078125,292.3612365722656,1.0,0.1635792404413223,0.9978866577148438,0.9978866577148438,0.7956418395042419,1.0,-0.6169668436050415,0.27780681848526,0.3391599953174591,0.0993549898266792,0.0,0.0,0.0,25.53583526611328,25.0,2003.353271484375,-6447.443359375,40.14106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1986083984375,308.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27976.623046875,18000.0,0.0,0.0,0.1542537659406662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346547484397888,0.3346617817878723,-7.0465143835463095e-06,0.0,0.0001565479615237,0.0,0.0,22.736814498901367,0.0,0.0,0.0,0.3420540392398834,4.0,0.0,1.0
307680,293.16754150390625,297.1499938964844,293.1499938964844,0.0189166739583015,-832.510009765625,304.15728759765625,0.5957308411598206,0.0625495761632919,0.0572027079761028,293.1785583496094,297.1499938964844,293.1499938964844,0.025788253173232,-1024.7542724609375,304.1611328125,0.6284112334251404,0.0732231140136718,0.0703879371285438,293.1793212890625,297.1499938964844,293.1499938964844,0.0351873412728309,-883.7002563476562,304.1642150878906,0.6608555316925049,0.0856374353170394,0.0606823898851871,293.1766967773437,297.1499938964844,293.1499938964844,0.0476060435175895,-1410.1331787109375,304.16583251953125,0.7002959847450256,0.1011524200439453,0.0968182682991027,293.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.544826328754425,0.050000000745058,0.2290272712707519,291.93658447265625,291.1499938964844,272.63433837890625,271.7778015136719,283.9374694824219,293.303955078125,292.3612365722656,1.0,0.1635792404413223,0.9978866577148438,0.9978866577148438,0.7956418395042419,1.0,-0.6169668436050415,0.27780681848526,0.3391599953174591,0.0993549898266792,0.0,0.0,0.0,25.53583526611328,25.0,2003.353271484375,-6447.443359375,40.14106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1986083984375,308.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27976.623046875,18000.0,0.0,0.0,0.1542537659406662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346547484397888,0.3346617817878723,-7.0465143835463095e-06,0.0,0.0001565479615237,0.0,0.0,22.736814498901367,0.0,0.0,0.0,0.3420540392398834,4.0,0.0,1.0
307740,293.1684875488281,297.1499938964844,293.1499938964844,0.0196900926530361,-857.1185913085938,304.1531066894531,0.5936875939369202,0.0619199685752391,0.0567232444882392,293.17852783203125,297.1499938964844,293.1499938964844,0.0269444454461336,-1054.378173828125,304.15478515625,0.6265554428100586,0.0725077688694,0.0697704255580902,293.1801147460937,297.1499938964844,293.1499938964844,0.0450792908668518,-969.206298828125,304.1391906738281,0.6585769057273865,0.084738902747631,0.0601117312908172,293.1768798828125,297.1499938964844,293.1499938964844,0.0497165769338607,-1453.8094482421875,304.1558532714844,0.6985363960266113,0.1004401594400405,0.0961954519152641,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300537109375,0.5446863770484924,0.050000000745058,0.2290325164794922,291.829345703125,291.1499938964844,272.6333312988281,271.77691650390625,284.296875,293.31524658203125,291.4739990234375,1.0,0.1633183658123016,0.9964777827262878,0.9964777827262878,1.0,1.0,-0.6142245531082153,0.2676471471786499,0.3465774059295654,0.0897975265979766,0.0,0.0,0.0,25.539405822753903,25.0,-1399.415283203125,-145.60662841796875,39.8469352722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,298.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,19487.375,18000.0,0.0,0.0,0.150492325425148,0.0,0.0,0.0,0.0,1.0,0.0098413052037358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012752691982313,0.0643732026219368,-0.0630979314446449,0.0,0.0001527305721538,0.0,0.0,2.585411548614502,0.0,0.0,0.0,0.2707838714122772,4.0,0.0,1.0
307800,293.1684875488281,297.1499938964844,293.1499938964844,0.0196900926530361,-857.1185913085938,304.1531066894531,0.5936875939369202,0.0619199685752391,0.0567232444882392,293.17852783203125,297.1499938964844,293.1499938964844,0.0269444454461336,-1054.378173828125,304.15478515625,0.6265554428100586,0.0725077688694,0.0697704255580902,293.1801147460937,297.1499938964844,293.1499938964844,0.0450792908668518,-969.206298828125,304.1391906738281,0.6585769057273865,0.084738902747631,0.0601117312908172,293.1768798828125,297.1499938964844,293.1499938964844,0.0497165769338607,-1453.8094482421875,304.1558532714844,0.6985363960266113,0.1004401594400405,0.0961954519152641,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300537109375,0.5446863770484924,0.050000000745058,0.2290325164794922,291.829345703125,291.1499938964844,272.6333312988281,271.77691650390625,284.296875,293.31524658203125,291.4739990234375,1.0,0.1633183658123016,0.9964777827262878,0.9964777827262878,1.0,1.0,-0.6142245531082153,0.2676471471786499,0.3465774059295654,0.0897975265979766,0.0,0.0,0.0,25.539405822753903,25.0,-1399.415283203125,-145.60662841796875,39.8469352722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,298.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,19487.375,18000.0,0.0,0.0,0.150492325425148,0.0,0.0,0.0,0.0,1.0,0.0098413052037358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012752691982313,0.0643732026219368,-0.0630979314446449,0.0,0.0001527305721538,0.0,0.0,2.585411548614502,0.0,0.0,0.0,0.2707838714122772,4.0,0.0,1.0
307860,293.1678771972656,297.1499938964844,293.1499938964844,0.0241225566715002,-984.0181274414062,304.14508056640625,0.591898500919342,0.0615660585463047,0.0562764070928096,293.1776733398437,297.1499938964844,293.1499938964844,0.0338888242840766,-1209.0540771484375,304.14208984375,0.6248295307159424,0.0719515010714531,0.0691587924957275,293.1794738769531,297.1499938964844,293.1499938964844,0.0456431284546852,-1041.29736328125,304.1397399902344,0.6565636396408081,0.0840990394353866,0.0595725513994693,293.1759948730469,297.1499938964844,293.1499938964844,0.0604176558554172,-1671.0882568359375,304.1368713378906,0.6970568895339966,0.0999304503202438,0.0956219062209129,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86016845703125,0.5446882843971252,0.050000000745058,0.2290324866771698,289.7529602050781,291.1499938964844,272.631591796875,271.775634765625,283.1522216796875,293.3103942871094,289.7572326660156,1.0,0.1630583554506302,0.9978866577148438,0.9978866577148438,0.6000000238418579,1.0,-0.6116183996200562,0.3115791380405426,0.3000392317771911,0.1342586576938629,0.0,0.0,1.0,25.525047302246094,25.0,-314.239990234375,-8548.501953125,39.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40924072265625,311.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,10749.3388671875,18000.0,0.0,0.0,0.1218324452638626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634458065032959,0.5634501576423645,-4.3588179323705845e-06,0.0,0.0001236444513779,0.0,0.0,28.75986289978028,0.0,0.0,0.0,0.401062399148941,4.0,0.0,1.0
307920,293.1678771972656,297.1499938964844,293.1499938964844,0.0241225566715002,-984.0181274414062,304.14508056640625,0.591898500919342,0.0615660585463047,0.0562764070928096,293.1776733398437,297.1499938964844,293.1499938964844,0.0338888242840766,-1209.0540771484375,304.14208984375,0.6248295307159424,0.0719515010714531,0.0691587924957275,293.1794738769531,297.1499938964844,293.1499938964844,0.0456431284546852,-1041.29736328125,304.1397399902344,0.6565636396408081,0.0840990394353866,0.0595725513994693,293.1759948730469,297.1499938964844,293.1499938964844,0.0604176558554172,-1671.0882568359375,304.1368713378906,0.6970568895339966,0.0999304503202438,0.0956219062209129,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86016845703125,0.5446882843971252,0.050000000745058,0.2290324866771698,289.7529602050781,291.1499938964844,272.631591796875,271.775634765625,283.1522216796875,293.3103942871094,289.7572326660156,1.0,0.1630583554506302,0.9978866577148438,0.9978866577148438,0.6000000238418579,1.0,-0.6116183996200562,0.3115791380405426,0.3000392317771911,0.1342586576938629,0.0,0.0,1.0,25.525047302246094,25.0,-314.239990234375,-8548.501953125,39.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40924072265625,311.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,10749.3388671875,18000.0,0.0,0.0,0.1218324452638626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634458065032959,0.5634501576423645,-4.3588179323705845e-06,0.0,0.0001236444513779,0.0,0.0,28.75986289978028,0.0,0.0,0.0,0.401062399148941,4.0,0.0,1.0
307980,293.16571044921875,297.1499938964844,293.1499938964844,0.018895348533988,-835.9436645507812,304.15557861328125,0.592552661895752,0.0615592636168003,0.0562653094530105,293.1756896972656,297.1499938964844,293.1499938964844,0.0255117639899253,-1023.272216796875,304.1582336425781,0.624580979347229,0.0716554895043373,0.0688587054610252,293.17730712890625,297.1499938964844,293.1499938964844,0.0348550267517566,-882.1934814453125,304.16064453125,0.656429648399353,0.0837917253375053,0.0593534559011459,293.1741943359375,297.1499938964844,293.1499938964844,0.0477951727807521,-1417.199462890625,304.1617431640625,0.6970879435539246,0.0996381714940071,0.0953395515680313,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.667724609375,0.5453609228134155,0.050000000745058,0.2290075719356537,291.796142578125,291.1499938964844,272.6291198730469,271.7739562988281,276.9749755859375,293.3069152832031,291.93182373046875,1.0,0.1628587692975998,0.6566714644432068,0.6566714644432068,0.3433285057544708,1.0,-0.6106134653091431,0.4777450263500213,0.1328684687614441,0.3002081215381622,0.0,0.0,0.0,25.41011428833008,25.0,710.0439453125,-6336.416015625,39.39952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182373046875,306.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25670.015625,18000.0,0.0,0.0,0.1320083141326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651201695203781,0.165126234292984,-6.057885912014172e-06,0.0,0.0001339716545771,0.0,0.0,9.230876922607422,0.0,0.0,0.0,0.3169803321361542,4.0,0.0,1.0
308040,293.16571044921875,297.1499938964844,293.1499938964844,0.018895348533988,-835.9436645507812,304.15557861328125,0.592552661895752,0.0615592636168003,0.0562653094530105,293.1756896972656,297.1499938964844,293.1499938964844,0.0255117639899253,-1023.272216796875,304.1582336425781,0.624580979347229,0.0716554895043373,0.0688587054610252,293.17730712890625,297.1499938964844,293.1499938964844,0.0348550267517566,-882.1934814453125,304.16064453125,0.656429648399353,0.0837917253375053,0.0593534559011459,293.1741943359375,297.1499938964844,293.1499938964844,0.0477951727807521,-1417.199462890625,304.1617431640625,0.6970879435539246,0.0996381714940071,0.0953395515680313,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.667724609375,0.5453609228134155,0.050000000745058,0.2290075719356537,291.796142578125,291.1499938964844,272.6291198730469,271.7739562988281,276.9749755859375,293.3069152832031,291.93182373046875,1.0,0.1628587692975998,0.6566714644432068,0.6566714644432068,0.3433285057544708,1.0,-0.6106134653091431,0.4777450263500213,0.1328684687614441,0.3002081215381622,0.0,0.0,0.0,25.41011428833008,25.0,710.0439453125,-6336.416015625,39.39952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182373046875,306.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25670.015625,18000.0,0.0,0.0,0.1320083141326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651201695203781,0.165126234292984,-6.057885912014172e-06,0.0,0.0001339716545771,0.0,0.0,9.230876922607422,0.0,0.0,0.0,0.3169803321361542,4.0,0.0,1.0
308100,293.16552734375,297.1499938964844,293.1499938964844,0.0206232089549303,-885.905517578125,304.1513061523437,0.5921519994735718,0.0613927878439426,0.0561643950641155,293.1752014160156,297.1499938964844,293.1499938964844,0.0277495924383401,-1082.337890625,304.1525573730469,0.6240465641021729,0.0714262351393699,0.0686696991324424,293.17706298828125,297.1499938964844,293.1499938964844,0.0382327437400817,-933.4813842773438,304.15234375,0.6557837128639221,0.0834965780377388,0.0591795109212398,293.1737976074219,297.1499938964844,293.1499938964844,0.0519604235887527,-1500.7718505859375,304.1517639160156,0.6965969800949097,0.0994118601083755,0.0951480865478515,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5453669428825378,0.050000000745058,0.2290073633193969,291.3530578613281,291.1499938964844,272.6276550292969,271.77294921875,277.6847839355469,293.3103332519531,290.81060791015625,1.0,0.1627626717090606,0.6378545165061951,0.6378545165061951,0.3621454834938049,1.0,-0.609826922416687,0.457726776599884,0.1521001160144806,0.2805111110210418,0.0,0.0,0.0,25.400257110595703,25.0,-1624.205810546875,-3991.523193359375,39.30512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79461669921875,300.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20890.931640625,18000.0,0.0,0.0,0.1309917718172073,0.0,0.0,0.0,0.0,1.0,0.0050065713003277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549387224018573,0.0929055660963058,-0.0379668436944484,0.0,0.000132939996547,0.0,0.0,4.073109149932861,0.0,0.0,0.0,0.282632827758789,4.0,0.0,1.0
308160,293.1651611328125,297.1499938964844,293.1499938964844,0.0238251686096191,-975.1644897460938,304.14532470703125,0.5915600061416626,0.0612685792148113,0.0560228861868381,293.1745910644531,297.1499938964844,293.1499938964844,0.0329502299427986,-1192.2572021484375,304.14276123046875,0.6234258413314819,0.0712253972887992,0.0684591010212898,293.17657470703125,297.1499938964844,293.1499938964844,0.044536642730236,-1027.041015625,304.1405334472656,0.6550240516662598,0.083248421549797,0.0589819215238094,293.1731872558594,297.1499938964844,293.1499938964844,0.0594406388700008,-1653.01123046875,304.137939453125,0.6960533261299133,0.099227525293827,0.0949475020170211,293.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.5453481078147888,0.050000000745058,0.2290080785751342,289.9847412109375,291.1499938964844,272.6260070800781,271.7718811035156,278.1662292480469,293.3086242675781,289.5289001464844,1.0,0.1626666784286499,0.6255536079406738,0.6255536079406738,0.3744463920593261,1.0,-0.6089272499084473,0.4438311159610748,0.1650961339473724,0.2669444978237152,0.0,0.0,1.0,25.39540672302246,25.0,-1735.74072265625,-8549.234375,39.20415878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527709960937,306.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,14315.2861328125,18000.0,0.0,0.0,0.125862643122673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904222249984741,0.3904263973236084,-4.184789304417791e-06,0.0,0.0001277345872949,0.0,0.0,16.97157096862793,0.0,0.0,0.0,0.3508300483226776,4.0,0.0,1.0
308220,293.1629333496094,297.1499938964844,293.1499938964844,0.0204840917140245,-882.4200439453125,304.15313720703125,0.5917789340019226,0.0613380372524261,0.0560218319296836,293.1724548339844,297.1499938964844,293.1499938964844,0.0275356564670801,-1075.9287109375,304.15478515625,0.6229559779167175,0.0710325315594673,0.0682286918163299,293.1742553710937,297.1499938964844,293.1499938964844,0.0377131700515747,-926.30419921875,304.15582275390625,0.6545349359512329,0.0830426216125488,0.058793518692255,293.17120361328125,297.1499938964844,293.1499938964844,0.0515519604086875,-1492.62109375,304.156005859375,0.6957464218139648,0.0990437865257263,0.0947365760803222,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.5455630421638489,0.050000000745058,0.2290001809597015,290.9652709960937,291.1499938964844,272.62225341796875,271.7694702148437,278.7102966308594,293.3004455566406,291.335205078125,1.0,0.1624959856271743,0.6123438477516174,0.6123438477516174,0.3876561522483825,1.0,-0.6081605553627014,0.4283100962638855,0.1798504739999771,0.2518541216850281,0.0,0.0,0.8070237636566162,25.346837997436523,25.0,1535.4188232421875,-10032.07421875,39.07242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489196777344,310.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,13628.5341796875,18000.0,0.0,0.0,0.1409481316804886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179129958152771,1.1791415214538574,-1.1524958608788438e-05,0.0,0.000143044439028,0.0,0.0,182.7361602783203,0.0,0.0,0.0,0.6504548788070679,4.0,0.0,1.0
308280,293.1629333496094,297.1499938964844,293.1499938964844,0.0204840917140245,-882.4200439453125,304.15313720703125,0.5917789340019226,0.0613380372524261,0.0560218319296836,293.1724548339844,297.1499938964844,293.1499938964844,0.0275356564670801,-1075.9287109375,304.15478515625,0.6229559779167175,0.0710325315594673,0.0682286918163299,293.1742553710937,297.1499938964844,293.1499938964844,0.0377131700515747,-926.30419921875,304.15582275390625,0.6545349359512329,0.0830426216125488,0.058793518692255,293.17120361328125,297.1499938964844,293.1499938964844,0.0515519604086875,-1492.62109375,304.156005859375,0.6957464218139648,0.0990437865257263,0.0947365760803222,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.5455630421638489,0.050000000745058,0.2290001809597015,290.9652709960937,291.1499938964844,272.62225341796875,271.7694702148437,278.7102966308594,293.3004455566406,291.335205078125,1.0,0.1624959856271743,0.6123438477516174,0.6123438477516174,0.3876561522483825,1.0,-0.6081605553627014,0.4283100962638855,0.1798504739999771,0.2518541216850281,0.0,0.0,0.8070237636566162,25.346837997436523,25.0,1535.4188232421875,-10032.07421875,39.07242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489196777344,310.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,13628.5341796875,18000.0,0.0,0.0,0.1409481316804886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179129958152771,1.1791415214538574,-1.1524958608788438e-05,0.0,0.000143044439028,0.0,0.0,182.7361602783203,0.0,0.0,0.0,0.6504548788070679,4.0,0.0,1.0
308340,293.1626281738281,297.1499938964844,293.1499938964844,0.0198124907910823,-864.3907470703125,304.1527099609375,0.5912877321243286,0.061074573546648,0.0558870397508144,293.1715393066406,297.1499938964844,293.1499938964844,0.0265239123255014,-1050.8375244140625,304.1541442871094,0.6221578121185303,0.0706544294953346,0.0679362341761589,293.173828125,297.1499938964844,293.1499938964844,0.0362093187868595,-905.02587890625,304.1553649902344,0.6535078883171082,0.0825244635343551,0.0585052706301212,293.17047119140625,297.1499938964844,293.1499938964844,0.0498841032385826,-1460.797119140625,304.155517578125,0.6950111985206604,0.0986562296748161,0.0944321900606155,293.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5980529785156,0.5456166863441467,0.050000000745058,0.2289982289075851,291.5396423339844,291.1499938964844,272.6178894042969,271.7667541503906,278.9546203613281,293.3070983886719,291.1321716308594,1.0,0.16233891248703,0.6066507697105408,0.6066507697105408,0.3933492600917816,1.0,-0.6069345474243164,0.4207887053489685,0.1861458420753479,0.2448571026325225,0.0,0.0,0.0,25.32767868041992,25.0,-1149.4608154296875,-4144.14892578125,38.92249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07452392578125,300.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,21996.67578125,18000.0,0.0,0.0,0.1498850136995315,0.0,0.0,0.0,0.0,1.0,0.0039208089001476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764268562197685,0.1058413609862327,-0.029414502903819,0.0,0.0001521142257843,0.0,0.0,4.918420314788818,0.0,0.0,0.0,0.2919794619083404,4.0,0.0,1.0
308400,293.1626281738281,297.1499938964844,293.1499938964844,0.0198124907910823,-864.3907470703125,304.1527099609375,0.5912877321243286,0.061074573546648,0.0558870397508144,293.1715393066406,297.1499938964844,293.1499938964844,0.0265239123255014,-1050.8375244140625,304.1541442871094,0.6221578121185303,0.0706544294953346,0.0679362341761589,293.173828125,297.1499938964844,293.1499938964844,0.0362093187868595,-905.02587890625,304.1553649902344,0.6535078883171082,0.0825244635343551,0.0585052706301212,293.17047119140625,297.1499938964844,293.1499938964844,0.0498841032385826,-1460.797119140625,304.155517578125,0.6950111985206604,0.0986562296748161,0.0944321900606155,293.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5980529785156,0.5456166863441467,0.050000000745058,0.2289982289075851,291.5396423339844,291.1499938964844,272.6178894042969,271.7667541503906,278.9546203613281,293.3070983886719,291.1321716308594,1.0,0.16233891248703,0.6066507697105408,0.6066507697105408,0.3933492600917816,1.0,-0.6069345474243164,0.4207887053489685,0.1861458420753479,0.2448571026325225,0.0,0.0,0.0,25.32767868041992,25.0,-1149.4608154296875,-4144.14892578125,38.92249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07452392578125,300.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,21996.67578125,18000.0,0.0,0.0,0.1498850136995315,0.0,0.0,0.0,0.0,1.0,0.0039208089001476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764268562197685,0.1058413609862327,-0.029414502903819,0.0,0.0001521142257843,0.0,0.0,4.918420314788818,0.0,0.0,0.0,0.2919794619083404,4.0,0.0,1.0
308460,293.1620178222656,297.1499938964844,293.1499938964844,0.0226224102079868,-941.4430541992188,304.1478271484375,0.5901641249656677,0.0608710013329982,0.0556254126131534,293.17059326171875,297.1499938964844,293.1499938964844,0.0305425114929676,-1143.2239990234375,304.1470947265625,0.6209801435470581,0.0702962651848793,0.0675494894385337,293.1730651855469,297.1499938964844,293.1499938964844,0.0414638742804527,-983.7322998046876,304.1461486816406,0.6520418524742126,0.0820682570338249,0.0581286884844303,293.1695251464844,297.1499938964844,293.1499938964844,0.056391030550003,-1591.7532958984375,304.1444396972656,0.6939957141876221,0.0983286052942276,0.0940683558583259,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5455623269081116,0.050000000745058,0.2290002554655075,290.0448303222656,291.1499938964844,272.6130065917969,271.7637634277344,279.0625915527344,293.3031616210937,290.3921203613281,1.0,0.1621776968240738,0.604037344455719,0.604037344455719,0.3959626257419586,1.0,-0.6052700877189636,0.4165633022785187,0.1887067854404449,0.2412347048521042,0.0,0.0,1.0,25.32658576965332,25.0,729.755615234375,-9605.2578125,38.74517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3316955566406,310.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,10098.4326171875,18000.0,0.0,0.0,0.1501739174127578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937201142311096,0.9937283992767334,-8.280217116407584e-06,0.0,0.0001524074468761,0.0,0.0,110.23148345947266,0.0,0.0,0.0,0.5611926317214966,4.0,0.0,1.0
308520,293.1620178222656,297.1499938964844,293.1499938964844,0.0226224102079868,-941.4430541992188,304.1478271484375,0.5901641249656677,0.0608710013329982,0.0556254126131534,293.17059326171875,297.1499938964844,293.1499938964844,0.0305425114929676,-1143.2239990234375,304.1470947265625,0.6209801435470581,0.0702962651848793,0.0675494894385337,293.1730651855469,297.1499938964844,293.1499938964844,0.0414638742804527,-983.7322998046876,304.1461486816406,0.6520418524742126,0.0820682570338249,0.0581286884844303,293.1695251464844,297.1499938964844,293.1499938964844,0.056391030550003,-1591.7532958984375,304.1444396972656,0.6939957141876221,0.0983286052942276,0.0940683558583259,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5455623269081116,0.050000000745058,0.2290002554655075,290.0448303222656,291.1499938964844,272.6130065917969,271.7637634277344,279.0625915527344,293.3031616210937,290.3921203613281,1.0,0.1621776968240738,0.604037344455719,0.604037344455719,0.3959626257419586,1.0,-0.6052700877189636,0.4165633022785187,0.1887067854404449,0.2412347048521042,0.0,0.0,1.0,25.32658576965332,25.0,729.755615234375,-9605.2578125,38.74517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3316955566406,310.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,10098.4326171875,18000.0,0.0,0.0,0.1501739174127578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937201142311096,0.9937283992767334,-8.280217116407584e-06,0.0,0.0001524074468761,0.0,0.0,110.23148345947266,0.0,0.0,0.0,0.5611926317214966,4.0,0.0,1.0
308580,293.1609802246094,297.1499938964844,293.1499938964844,0.0185834560543298,-829.6567993164062,304.15496826171875,0.5899262428283691,0.0607840940356254,0.0555866956710815,293.1693725585937,297.1499938964844,293.1499938964844,0.0245440267026424,-1004.8921508789062,304.1575927734375,0.6202144026756287,0.0700240582227706,0.0673127099871635,293.1719665527344,297.1499938964844,293.1499938964844,0.0334572978317737,-864.7049560546875,304.16021728515625,0.6511452198028564,0.0817117169499397,0.0579095333814621,293.1684265136719,297.1499938964844,293.1499938964844,0.0468330346047878,-1401.365966796875,304.1615600585937,0.6933075785636902,0.0980562716722488,0.0938392728567123,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64892578125,0.5454861521720886,0.050000000745058,0.2290030717849731,291.73736572265625,291.1499938964844,272.6075744628906,271.760498046875,280.2930603027344,293.3043518066406,291.9186096191406,1.0,0.1620206236839294,0.7513741254806519,0.7513741254806519,0.4825037717819214,1.0,-0.6044052243232727,0.373475432395935,0.2309298068284988,0.1987253278493881,0.0,0.0,0.0,25.33070182800293,25.0,1076.379638671875,-6145.79248046875,38.61708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4258117675781,306.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28527.142578125,18000.0,0.0,0.0,0.1646649241447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232156366109848,0.2321632206439972,-6.853259492345387e-06,0.0,0.0001671139616519,0.0,0.0,14.876408576965332,0.0,0.0,0.0,0.3376215398311615,4.0,0.0,1.0
308640,293.1609802246094,297.1499938964844,293.1499938964844,0.0185834560543298,-829.6567993164062,304.15496826171875,0.5899262428283691,0.0607840940356254,0.0555866956710815,293.1693725585937,297.1499938964844,293.1499938964844,0.0245440267026424,-1004.8921508789062,304.1575927734375,0.6202144026756287,0.0700240582227706,0.0673127099871635,293.1719665527344,297.1499938964844,293.1499938964844,0.0334572978317737,-864.7049560546875,304.16021728515625,0.6511452198028564,0.0817117169499397,0.0579095333814621,293.1684265136719,297.1499938964844,293.1499938964844,0.0468330346047878,-1401.365966796875,304.1615600585937,0.6933075785636902,0.0980562716722488,0.0938392728567123,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64892578125,0.5454861521720886,0.050000000745058,0.2290030717849731,291.73736572265625,291.1499938964844,272.6075744628906,271.760498046875,280.2930603027344,293.3043518066406,291.9186096191406,1.0,0.1620206236839294,0.7513741254806519,0.7513741254806519,0.4825037717819214,1.0,-0.6044052243232727,0.373475432395935,0.2309298068284988,0.1987253278493881,0.0,0.0,0.0,25.33070182800293,25.0,1076.379638671875,-6145.79248046875,38.61708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4258117675781,306.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28527.142578125,18000.0,0.0,0.0,0.1646649241447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232156366109848,0.2321632206439972,-6.853259492345387e-06,0.0,0.0001671139616519,0.0,0.0,14.876408576965332,0.0,0.0,0.0,0.3376215398311615,4.0,0.0,1.0
308700,293.1612548828125,297.1499938964844,293.1499938964844,0.0190182402729988,-843.2877807617188,304.1531982421875,0.5892619490623474,0.0605893619358539,0.0554565340280532,293.1693115234375,297.1499938964844,293.1499938964844,0.0251581873744726,-1020.8688354492188,304.15496826171875,0.6195504665374756,0.0697946473956108,0.0671268850564956,293.17218017578125,297.1499938964844,293.1499938964844,0.0342734940350055,-877.8919067382812,304.1567077636719,0.6503073573112488,0.0813920274376869,0.0577186681330204,293.1683959960937,297.1499938964844,293.1499938964844,0.0479672439396381,-1424.507080078125,304.1571655273437,0.692678689956665,0.0978316590189933,0.093653880059719,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7530517578125,0.5453614592552185,0.050000000745058,0.2290076911449432,291.7159729003906,291.1499938964844,272.60467529296875,271.7587585449219,281.580810546875,293.30865478515625,291.40802001953125,1.0,0.1619350314140319,0.9693349599838256,0.9693349599838256,0.5559208989143372,1.0,-0.6035799980163574,0.3352411985397339,0.2683387696743011,0.1609116047620773,0.0,0.0,0.0,25.344173431396484,25.0,-716.4636840820312,-3695.0390625,38.52701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6763610839844,301.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,21854.974609375,18000.0,0.0,0.0,0.1654408574104309,0.0,0.0,0.0,0.0,1.0,0.0040187719278037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739672780036926,0.1042536273598671,-0.0302863456308841,0.0,0.0001679014385445,0.0,0.0,4.809827327728272,0.0,0.0,0.0,0.2906834483146667,4.0,0.0,1.0
308760,293.1615295410156,297.1499938964844,293.1499938964844,0.0211470052599906,-904.3715209960938,304.1487121582031,0.5885536670684814,0.0603954754769802,0.0552732981741428,293.16925048828125,297.1499938964844,293.1499938964844,0.02827531658113,-1094.93798828125,304.1483459472656,0.6189174056053162,0.0695581883192062,0.0669007003307342,293.17236328125,297.1499938964844,293.1499938964844,0.0383968353271484,-940.5406494140624,304.14794921875,0.6494954824447632,0.0810746625065803,0.0574897862970829,293.1683044433594,297.1499938964844,293.1499938964844,0.0531603693962097,-1528.4996337890625,304.1464233398437,0.6921631097793579,0.0976139307022094,0.0934390947222709,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677124023437,0.5454063415527344,0.050000000745058,0.2290060371160507,290.8378295898437,291.1499938964844,272.6016845703125,271.7569885253906,280.0347900390625,293.3100891113281,290.3589172363281,1.0,0.1618532836437225,0.9123820066452026,0.9123820066452026,0.4447366893291473,1.0,-0.6025539040565491,0.4009901583194732,0.2015637457370758,0.2267269045114517,0.0,0.0,0.3161020874977112,25.337316513061523,25.0,-2265.733154296875,-4099.3203125,38.42682266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2629089355469,296.8323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,19043.392578125,18000.0,0.0,0.0,0.1620173305273056,0.0,0.0,0.0,0.0,1.0,0.0051125683821737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753024443984031,0.1124446988105773,-0.0371422544121742,0.0,0.0001644269941607,0.0,0.0,4.548302173614502,0.0,0.0,0.0,0.2783091962337494,4.0,0.0,1.0
308820,293.1600952148437,297.1499938964844,293.1499938964844,0.0210917927324771,-903.2275390625,304.15008544921875,0.5883491039276123,0.060387946665287,0.0551543161273002,293.16796875,297.1499938964844,293.1499938964844,0.0280480161309242,-1090.822509765625,304.1504821777344,0.6182804703712463,0.069328524172306,0.0666045174002647,293.1708984375,297.1499938964844,293.1499938964844,0.0381389074027538,-937.0813598632812,304.150634765625,0.6487436294555664,0.0808021277189254,0.0572166256606578,293.1669616699219,297.1499938964844,293.1499938964844,0.0530468001961708,-1526.0458984375,304.1496887207031,0.6918002367019653,0.0974240154027938,0.0931842476129531,293.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.5456814765930176,0.050000000745058,0.2289959341287613,290.4320373535156,291.1499938964844,272.5953369140625,271.7532958984375,278.072998046875,293.3022766113281,290.85906982421875,1.0,0.161716878414154,0.6271133422851562,0.6271133422851562,0.3728866875171661,1.0,-0.6014097929000854,0.440140962600708,0.1612688452005386,0.2661519050598144,0.0,0.0,1.0,25.281673431396484,25.0,1125.7314453125,-10000.703125,38.29227828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4281005859375,310.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,11865.26171875,18000.0,0.0,0.0,0.1617556512355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036601066589355,1.1036702394485474,-1.008001527225133e-05,0.0,0.0001641614217078,0.0,0.0,149.67735290527344,0.0,0.0,0.0,0.6140997409820557,4.0,0.0,1.0
308880,293.1600952148437,297.1499938964844,293.1499938964844,0.0210917927324771,-903.2275390625,304.15008544921875,0.5883491039276123,0.060387946665287,0.0551543161273002,293.16796875,297.1499938964844,293.1499938964844,0.0280480161309242,-1090.822509765625,304.1504821777344,0.6182804703712463,0.069328524172306,0.0666045174002647,293.1708984375,297.1499938964844,293.1499938964844,0.0381389074027538,-937.0813598632812,304.150634765625,0.6487436294555664,0.0808021277189254,0.0572166256606578,293.1669616699219,297.1499938964844,293.1499938964844,0.0530468001961708,-1526.0458984375,304.1496887207031,0.6918002367019653,0.0974240154027938,0.0931842476129531,293.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.5456814765930176,0.050000000745058,0.2289959341287613,290.4320373535156,291.1499938964844,272.5953369140625,271.7532958984375,278.072998046875,293.3022766113281,290.85906982421875,1.0,0.161716878414154,0.6271133422851562,0.6271133422851562,0.3728866875171661,1.0,-0.6014097929000854,0.440140962600708,0.1612688452005386,0.2661519050598144,0.0,0.0,1.0,25.281673431396484,25.0,1125.7314453125,-10000.703125,38.29227828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4281005859375,310.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,11865.26171875,18000.0,0.0,0.0,0.1617556512355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036601066589355,1.1036702394485474,-1.008001527225133e-05,0.0,0.0001641614217078,0.0,0.0,149.67735290527344,0.0,0.0,0.0,0.6140997409820557,4.0,0.0,1.0
308940,293.1593322753906,297.1499938964844,293.1499938964844,0.0183850992470979,-825.6913452148438,304.1542663574219,0.5884440541267395,0.0602939687669277,0.0551496483385562,293.1669616699219,297.1499938964844,293.1499938964844,0.0239993575960397,-994.5314331054688,304.1566162109375,0.6178069710731506,0.0690802559256553,0.0664146989583969,293.1700439453125,297.1499938964844,293.1499938964844,0.0326093956828117,-854.1400756835938,304.1590881347656,0.6481454968452454,0.0804504230618476,0.0570282936096191,293.1660461425781,297.1499938964844,293.1499938964844,0.0463144183158874,-1393.1258544921875,304.16033935546875,0.6914504766464233,0.0971836298704147,0.0930055156350135,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123718261719,0.5457908511161804,0.050000000745058,0.2289919257164001,291.76385498046875,291.1499938964844,272.5885925292969,271.7494201660156,278.6687927246094,293.3060607910156,291.7688293457031,1.0,0.1615951657295227,0.6126886010169983,0.6126886010169983,0.3873113691806793,1.0,-0.6007312536239624,0.4235477745532989,0.1771834939718246,0.249904602766037,0.0,0.0,0.0,25.25373268127441,25.0,164.86972045898438,-4992.50048828125,38.19279861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7396240234375,303.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25897.07421875,18000.0,0.0,0.0,0.1734053194522857,0.0,0.0,0.0,0.0,1.0,0.0020724481437355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235116049647331,0.1349275410175323,-0.0114159313961863,0.0,0.0001759843435138,0.0,0.0,7.470527648925781,0.0,0.0,0.0,0.3165794014930725,4.0,0.0,1.0
309000,293.1593322753906,297.1499938964844,293.1499938964844,0.0183850992470979,-825.6913452148438,304.1542663574219,0.5884440541267395,0.0602939687669277,0.0551496483385562,293.1669616699219,297.1499938964844,293.1499938964844,0.0239993575960397,-994.5314331054688,304.1566162109375,0.6178069710731506,0.0690802559256553,0.0664146989583969,293.1700439453125,297.1499938964844,293.1499938964844,0.0326093956828117,-854.1400756835938,304.1590881347656,0.6481454968452454,0.0804504230618476,0.0570282936096191,293.1660461425781,297.1499938964844,293.1499938964844,0.0463144183158874,-1393.1258544921875,304.16033935546875,0.6914504766464233,0.0971836298704147,0.0930055156350135,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123718261719,0.5457908511161804,0.050000000745058,0.2289919257164001,291.76385498046875,291.1499938964844,272.5885925292969,271.7494201660156,278.6687927246094,293.3060607910156,291.7688293457031,1.0,0.1615951657295227,0.6126886010169983,0.6126886010169983,0.3873113691806793,1.0,-0.6007312536239624,0.4235477745532989,0.1771834939718246,0.249904602766037,0.0,0.0,0.0,25.25373268127441,25.0,164.86972045898438,-4992.50048828125,38.19279861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7396240234375,303.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25897.07421875,18000.0,0.0,0.0,0.1734053194522857,0.0,0.0,0.0,0.0,1.0,0.0020724481437355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235116049647331,0.1349275410175323,-0.0114159313961863,0.0,0.0001759843435138,0.0,0.0,7.470527648925781,0.0,0.0,0.0,0.3165794014930725,4.0,0.0,1.0
309060,293.15948486328125,297.1499938964844,293.1499938964844,0.0224893130362033,-941.9290161132812,304.14599609375,0.5872319936752319,0.060021698474884,0.0548878759145736,293.1666564941406,297.1499938964844,293.1499938964844,0.0298251453787088,-1133.530029296875,304.1446533203125,0.6166107654571533,0.0687115043401718,0.0660591870546341,293.1700439453125,297.1499938964844,293.1499938964844,0.0403567254543304,-972.0630493164062,304.14312744140625,0.6466348767280579,0.0799366906285286,0.0566555336117744,293.1656188964844,297.1499938964844,293.1499938964844,0.0561130493879318,-1589.87109375,304.1405639648437,0.6904544234275818,0.0968587100505828,0.0926804840564727,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23687744140625,0.5456717014312744,0.050000000745058,0.2289963364601135,290.10040283203125,291.1499938964844,272.5814514160156,271.74542236328125,278.9355163574219,293.3074951171875,289.8962097167969,1.0,0.1614661365747451,0.6063634157180786,0.6063634157180786,0.3936365842819214,1.0,-0.5991583466529846,0.415162593126297,0.1839957386255264,0.2419850677251815,0.0,0.0,1.0,25.26406478881836,25.0,-700.5147094726562,-9172.90234375,38.03907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,309.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,10038.9345703125,18000.0,0.0,0.0,0.1654372811317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971840858459473,0.6971893310546875,-5.221929768595146e-06,0.0,0.0001678978151176,0.0,0.0,45.31076431274414,0.0,0.0,0.0,0.4503284990787506,4.0,0.0,1.0
