time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309120,293.15948486328125,297.1499938964844,293.1499938964844,0.0224893130362033,-941.9290161132812,304.14599609375,0.5872319936752319,0.060021698474884,0.0548878759145736,293.1666564941406,297.1499938964844,293.1499938964844,0.0298251453787088,-1133.530029296875,304.1446533203125,0.6166107654571533,0.0687115043401718,0.0660591870546341,293.1700439453125,297.1499938964844,293.1499938964844,0.0403567254543304,-972.0630493164062,304.14312744140625,0.6466348767280579,0.0799366906285286,0.0566555336117744,293.1656188964844,297.1499938964844,293.1499938964844,0.0561130493879318,-1589.87109375,304.1405639648437,0.6904544234275818,0.0968587100505828,0.0926804840564727,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23687744140625,0.5456717014312744,0.050000000745058,0.2289963364601135,290.10040283203125,291.1499938964844,272.5814514160156,271.74542236328125,278.9355163574219,293.3074951171875,289.8962097167969,1.0,0.1614661365747451,0.6063634157180786,0.6063634157180786,0.3936365842819214,1.0,-0.5991583466529846,0.415162593126297,0.1839957386255264,0.2419850677251815,0.0,0.0,1.0,25.26406478881836,25.0,-700.5147094726562,-9172.90234375,38.03907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,309.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,10038.9345703125,18000.0,0.0,0.0,0.1654372811317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971840858459473,0.6971893310546875,-5.221929768595146e-06,0.0,0.0001678978151176,0.0,0.0,45.31076431274414,0.0,0.0,0.0,0.4503284990787506,4.0,0.0,1.0
309180,293.1581726074219,297.1499938964844,293.1499938964844,0.0187506563961505,-837.8287353515625,304.1535949707031,0.5871561169624329,0.0600496567785739,0.0548815913498401,293.1654357910156,297.1499938964844,293.1499938964844,0.0243702810257673,-1005.707763671875,304.1556091308594,0.615973174571991,0.0685351714491844,0.0658670887351036,293.168701171875,297.1499938964844,293.1499938964844,0.0330511443316936,-862.3729858398438,304.1577453613281,0.6458929181098938,0.0797009095549583,0.0564693212509155,293.1643981933594,297.1499938964844,293.1499938964844,0.0472912713885307,-1413.1251220703125,304.1586303710937,0.6899914145469666,0.0967124477028846,0.0925262495875358,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.545624315738678,0.050000000745058,0.2289980947971344,291.40216064453125,291.1499938964844,272.5740051269531,271.74127197265625,279.86151123046875,293.303955078125,291.7016906738281,1.0,0.1613414585590362,0.6935780644416809,0.6935780644416809,0.4641146957874298,1.0,-0.5985141396522522,0.378207117319107,0.2203070074319839,0.2053823769092559,0.0,0.0,0.2934036254882812,25.26356315612793,25.0,1489.8548583984375,-9239.9619140625,37.94108963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09649658203125,310.0714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19899.640625,18000.0,0.0,0.0,0.1762212514877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752967596054075,1.075308322906494,-1.152169170381967e-05,0.0,0.0001788421650417,0.0,0.0,157.46856689453125,0.0,0.0,0.0,0.5714712738990784,4.0,0.0,1.0
309240,293.1581726074219,297.1499938964844,293.1499938964844,0.0187506563961505,-837.8287353515625,304.1535949707031,0.5871561169624329,0.0600496567785739,0.0548815913498401,293.1654357910156,297.1499938964844,293.1499938964844,0.0243702810257673,-1005.707763671875,304.1556091308594,0.615973174571991,0.0685351714491844,0.0658670887351036,293.168701171875,297.1499938964844,293.1499938964844,0.0330511443316936,-862.3729858398438,304.1577453613281,0.6458929181098938,0.0797009095549583,0.0564693212509155,293.1643981933594,297.1499938964844,293.1499938964844,0.0472912713885307,-1413.1251220703125,304.1586303710937,0.6899914145469666,0.0967124477028846,0.0925262495875358,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.545624315738678,0.050000000745058,0.2289980947971344,291.40216064453125,291.1499938964844,272.5740051269531,271.74127197265625,279.86151123046875,293.303955078125,291.7016906738281,1.0,0.1613414585590362,0.6935780644416809,0.6935780644416809,0.4641146957874298,1.0,-0.5985141396522522,0.378207117319107,0.2203070074319839,0.2053823769092559,0.0,0.0,0.2934036254882812,25.26356315612793,25.0,1489.8548583984375,-9239.9619140625,37.94108963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09649658203125,310.0714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19899.640625,18000.0,0.0,0.0,0.1762212514877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752967596054075,1.075308322906494,-1.152169170381967e-05,0.0,0.0001788421650417,0.0,0.0,157.46856689453125,0.0,0.0,0.0,0.5714712738990784,4.0,0.0,1.0
309300,293.1582336425781,297.1499938964844,293.1499938964844,0.0177046377211809,-806.0875854492188,304.1548156738281,0.5868147611618042,0.0599360428750515,0.0548347420990467,293.165283203125,297.1499938964844,293.1499938964844,0.022828109562397,-966.75,304.1573181152344,0.6154804825782776,0.0683741047978401,0.0657506734132766,293.1687316894531,297.1499938964844,293.1499938964844,0.0308416597545146,-830.3450927734375,304.1602478027344,0.6452862620353699,0.0794618800282478,0.0563428699970245,293.16424560546875,297.1499938964844,293.1499938964844,0.0445318594574928,-1359.3577880859375,304.1619567871094,0.6895467042922974,0.0965606272220611,0.0924179181456565,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90447998046875,0.5454850196838379,0.050000000745058,0.2290032356977462,291.9710388183594,291.1499938964844,272.5701599121094,271.7391662597656,281.83074951171875,293.3078918457031,292.0155944824219,1.0,0.1612710505723953,0.975164532661438,0.975164532661438,0.580143392086029,1.0,-0.598042368888855,0.3210561871528625,0.2769861817359924,0.1485740691423416,0.0,0.0,0.0,25.279315948486328,25.0,429.3435974121094,-4230.19580078125,37.87935256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1067810058594,304.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,24929.255859375,18000.0,0.0,0.0,0.1783155798912048,0.0,0.0,0.0,0.0,1.0,0.0027571727987378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055011227726936,0.1240386366844177,-0.0185375101864337,0.0,0.0001809676468838,0.0,0.0,6.576643466949463,0.0,0.0,0.0,0.310200423002243,4.0,0.0,1.0
309360,293.1587219238281,297.1499938964844,293.1499938964844,0.0188449583947658,-841.684326171875,304.1518249511719,0.5862441062927246,0.0597358532249927,0.0546879768371582,293.1654052734375,297.1499938964844,293.1499938964844,0.024453517049551,-1009.1666259765624,304.1529541015625,0.61493980884552,0.0681517049670219,0.0655657052993774,293.1691589355469,297.1499938964844,293.1499938964844,0.0330909676849842,-864.2034301757812,304.1541442871094,0.6445785760879517,0.0791406854987144,0.0561427026987075,293.1643371582031,297.1499938964844,293.1499938964844,0.0475751869380474,-1419.917236328125,304.15411376953125,0.6891372799873352,0.0963592007756233,0.0922466218471527,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6726989746094,0.5455262064933777,0.050000000745058,0.2290017306804657,291.59503173828125,291.1499938964844,272.5662536621094,271.737060546875,280.5054016113281,293.3120422363281,291.2351989746094,1.0,0.1612050682306289,0.954288363456726,0.954288363456726,0.4641146957874298,1.0,-0.5971964597702026,0.3834114372730255,0.2137850075960159,0.2108921110630035,0.0,0.0,0.0,25.27330017089844,25.0,-1194.738037109375,-2271.478759765625,37.79831314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6017150878906,298.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20646.40625,18000.0,0.0,0.0,0.1749981194734573,0.0,0.0,0.0,0.0,1.0,0.0075347190722823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0201118532568216,0.0741642266511917,-0.0540523789823055,0.0,0.0001776008430169,0.0,0.0,3.1749508380889893,0.0,0.0,0.0,0.2785920798778534,4.0,0.0,1.0
309420,293.1580505371094,297.1499938964844,293.1499938964844,0.0237835105508565,-977.1721801757812,304.1434326171875,0.5855156183242798,0.0596386343240737,0.0544718950986862,293.1647644042969,297.1499938964844,293.1499938964844,0.0312170460820198,-1167.585205078125,304.1413879394531,0.6140369772911072,0.0678862556815147,0.0652295351028442,293.1684265136719,297.1499938964844,293.1499938964844,0.0419812500476837,-998.6946411132812,304.1388854980469,0.643473207950592,0.0787929594516754,0.0558028928935527,293.1634521484375,297.1499938964844,293.1499938964844,0.0587650910019874,-1645.6533203125,304.1352844238281,0.6886047124862671,0.0961694419384002,0.0919748097658157,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.5456970930099487,0.050000000745058,0.2289954572916031,289.2997436523437,291.1499938964844,272.5582275390625,271.7327880859375,277.9837951660156,293.3056335449219,289.56268310546875,1.0,0.1610898375511169,0.6284766793251038,0.6284766793251038,0.3715233504772186,1.0,-0.5957920551300049,0.4376174211502075,0.1581746637821197,0.2652389407157898,0.0,0.0,1.0,25.23684501647949,25.0,228.160400390625,-10174.0078125,37.66102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0877380371094,311.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,9288.001953125,18000.0,0.0,0.0,0.1585129648447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263149499893188,0.9263222813606262,-7.311035005841404e-06,0.0,0.0001608705060789,0.0,0.0,90.2614517211914,0.0,0.0,0.0,0.5301122665405273,4.0,0.0,1.0
309480,293.1580505371094,297.1499938964844,293.1499938964844,0.0237835105508565,-977.1721801757812,304.1434326171875,0.5855156183242798,0.0596386343240737,0.0544718950986862,293.1647644042969,297.1499938964844,293.1499938964844,0.0312170460820198,-1167.585205078125,304.1413879394531,0.6140369772911072,0.0678862556815147,0.0652295351028442,293.1684265136719,297.1499938964844,293.1499938964844,0.0419812500476837,-998.6946411132812,304.1388854980469,0.643473207950592,0.0787929594516754,0.0558028928935527,293.1634521484375,297.1499938964844,293.1499938964844,0.0587650910019874,-1645.6533203125,304.1352844238281,0.6886047124862671,0.0961694419384002,0.0919748097658157,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.5456970930099487,0.050000000745058,0.2289954572916031,289.2997436523437,291.1499938964844,272.5582275390625,271.7327880859375,277.9837951660156,293.3056335449219,289.56268310546875,1.0,0.1610898375511169,0.6284766793251038,0.6284766793251038,0.3715233504772186,1.0,-0.5957920551300049,0.4376174211502075,0.1581746637821197,0.2652389407157898,0.0,0.0,1.0,25.23684501647949,25.0,228.160400390625,-10174.0078125,37.66102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0877380371094,311.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,9288.001953125,18000.0,0.0,0.0,0.1585129648447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263149499893188,0.9263222813606262,-7.311035005841404e-06,0.0,0.0001608705060789,0.0,0.0,90.2614517211914,0.0,0.0,0.0,0.5301122665405273,4.0,0.0,1.0
309540,293.15594482421875,297.1499938964844,293.1499938964844,0.0186642091721296,-836.1265869140625,304.15386962890625,0.5867235064506531,0.0598683357238769,0.054690096527338,293.1630249023437,297.1499938964844,293.1499938964844,0.0239322315901517,-997.1050415039062,304.1558837890625,0.6142335534095764,0.0678712353110313,0.0652082189917564,293.16632080078125,297.1499938964844,293.1499938964844,0.0323348306119442,-853.2111206054688,304.1580505371094,0.6436816453933716,0.0787610411643982,0.0557876601815223,293.1617126464844,297.1499938964844,293.1499938964844,0.0469304695725441,-1407.1220703125,304.1592102050781,0.6889746189117432,0.0961853191256523,0.0919963642954826,293.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.5459754467010498,0.050000000745058,0.2289852648973465,291.39703369140625,291.1499938964844,272.54998779296875,271.7284851074219,278.628662109375,293.3015441894531,291.666259765625,1.0,0.1610013395547866,0.6127925515174866,0.6127925515174866,0.387207418680191,1.0,-0.596023678779602,0.4204637408256531,0.1755599081516266,0.2481457889080047,0.0,0.0,0.2406919300556183,25.18222618103028,25.0,1608.4129638671875,-9820.203125,37.62985610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,310.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.85546875,18000.0,0.0,0.0,0.1690947264432907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023558497428894,1.02357017993927,-1.1649096450128129e-05,0.0,0.0001716096594464,0.0,0.0,147.03616333007812,0.0,0.0,0.0,0.5395628213882446,4.0,0.0,1.0
309600,293.15594482421875,297.1499938964844,293.1499938964844,0.0186642091721296,-836.1265869140625,304.15386962890625,0.5867235064506531,0.0598683357238769,0.054690096527338,293.1630249023437,297.1499938964844,293.1499938964844,0.0239322315901517,-997.1050415039062,304.1558837890625,0.6142335534095764,0.0678712353110313,0.0652082189917564,293.16632080078125,297.1499938964844,293.1499938964844,0.0323348306119442,-853.2111206054688,304.1580505371094,0.6436816453933716,0.0787610411643982,0.0557876601815223,293.1617126464844,297.1499938964844,293.1499938964844,0.0469304695725441,-1407.1220703125,304.1592102050781,0.6889746189117432,0.0961853191256523,0.0919963642954826,293.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.5459754467010498,0.050000000745058,0.2289852648973465,291.39703369140625,291.1499938964844,272.54998779296875,271.7284851074219,278.628662109375,293.3015441894531,291.666259765625,1.0,0.1610013395547866,0.6127925515174866,0.6127925515174866,0.387207418680191,1.0,-0.596023678779602,0.4204637408256531,0.1755599081516266,0.2481457889080047,0.0,0.0,0.2406919300556183,25.18222618103028,25.0,1608.4129638671875,-9820.203125,37.62985610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,310.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.85546875,18000.0,0.0,0.0,0.1690947264432907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023558497428894,1.02357017993927,-1.1649096450128129e-05,0.0,0.0001716096594464,0.0,0.0,147.03616333007812,0.0,0.0,0.0,0.5395628213882446,4.0,0.0,1.0
309660,293.1564025878906,297.1499938964844,293.1499938964844,0.020010570064187,-876.287353515625,304.1498107910156,0.5861418843269348,0.0596265085041523,0.0545645095407962,293.1628723144531,297.1499938964844,293.1499938964844,0.0257652997970581,-1043.729736328125,304.150146484375,0.613488495349884,0.0675732791423797,0.0649911612272262,293.16656494140625,297.1499938964844,293.1499938964844,0.0455178543925285,-967.0855102539062,304.12921142578125,0.6426542401313782,0.0783004164695739,0.0555261857807636,293.1615295410156,297.1499938964844,293.1499938964844,0.05026451125741,-1474.2835693359375,304.1492919921875,0.6884164214134216,0.0959300026297569,0.091809406876564,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.5459229350090027,0.050000000745058,0.2289871871471405,291.1033935546875,291.1499938964844,272.5409851074219,271.7246398925781,278.91876220703125,293.3090515136719,290.6122741699219,1.0,0.1609140783548355,0.6060754656791687,0.6060754656791687,0.4000000059604645,1.0,-0.5950770378112793,0.4115302562713623,0.1835467666387558,0.2395080924034118,0.0,0.0,0.0063302791677415,25.184112548828125,25.0,-1746.0087890625,-2089.873779296875,37.53374862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,297.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20631.044921875,18000.0,0.0,0.0,0.1672414541244506,0.0,0.0,0.0,0.0,1.0,0.0079246181994676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165096577256917,0.0726500079035759,-0.0561403483152389,0.0,0.0001697288098512,0.0,0.0,3.1041581630706787,0.0,0.0,0.0,0.2782816886901855,4.0,0.0,1.0
309720,293.1564025878906,297.1499938964844,293.1499938964844,0.020010570064187,-876.287353515625,304.1498107910156,0.5861418843269348,0.0596265085041523,0.0545645095407962,293.1628723144531,297.1499938964844,293.1499938964844,0.0257652997970581,-1043.729736328125,304.150146484375,0.613488495349884,0.0675732791423797,0.0649911612272262,293.16656494140625,297.1499938964844,293.1499938964844,0.0455178543925285,-967.0855102539062,304.12921142578125,0.6426542401313782,0.0783004164695739,0.0555261857807636,293.1615295410156,297.1499938964844,293.1499938964844,0.05026451125741,-1474.2835693359375,304.1492919921875,0.6884164214134216,0.0959300026297569,0.091809406876564,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.5459229350090027,0.050000000745058,0.2289871871471405,291.1033935546875,291.1499938964844,272.5409851074219,271.7246398925781,278.91876220703125,293.3090515136719,290.6122741699219,1.0,0.1609140783548355,0.6060754656791687,0.6060754656791687,0.4000000059604645,1.0,-0.5950770378112793,0.4115302562713623,0.1835467666387558,0.2395080924034118,0.0,0.0,0.0063302791677415,25.184112548828125,25.0,-1746.0087890625,-2089.873779296875,37.53374862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,297.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20631.044921875,18000.0,0.0,0.0,0.1672414541244506,0.0,0.0,0.0,0.0,1.0,0.0079246181994676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165096577256917,0.0726500079035759,-0.0561403483152389,0.0,0.0001697288098512,0.0,0.0,3.1041581630706787,0.0,0.0,0.0,0.2782816886901855,4.0,0.0,1.0
309780,293.1556701660156,297.1499938964844,293.1499938964844,0.0196621008217334,-866.4801025390625,304.15142822265625,0.5852952003479004,0.059608619660139,0.0544590540230274,293.1621398925781,297.1499938964844,293.1499938964844,0.0261502787470817,-1044.2568359375,304.1504821777344,0.6123800277709961,0.0673911571502685,0.0647636651992797,293.16583251953125,297.1499938964844,293.1499938964844,0.0339607708156108,-879.6932983398438,304.15362548828125,0.6413586735725403,0.0780231058597564,0.0552765056490898,293.1606140136719,297.1499938964844,293.1499938964844,0.049500398337841,-1458.5369873046875,304.15301513671875,0.6875642538070679,0.0958195403218269,0.0916518047451973,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.5455387830734253,0.050000000745058,0.2290013432502746,290.72772216796875,291.1499938964844,272.5307006835937,271.7217102050781,283.808837890625,293.3038024902344,291.3799133300781,1.0,0.1607909202575683,0.9693549275398254,0.9693549275398254,0.800000011920929,1.0,-0.5942052006721497,0.2669408321380615,0.3272643685340881,0.095707356929779,0.0,0.0,1.0,25.23262596130371,25.0,2052.54052734375,-8574.029296875,37.42438125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7195739746094,311.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,11350.6767578125,18000.0,0.0,0.0,0.1595304757356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757598876953125,1.075769543647766,-9.59439785219729e-06,0.0,0.0001619031536392,0.0,0.0,138.78187561035156,0.0,0.0,0.0,0.6004024147987366,4.0,0.0,1.0
309840,293.1556701660156,297.1499938964844,293.1499938964844,0.0196621008217334,-866.4801025390625,304.15142822265625,0.5852952003479004,0.059608619660139,0.0544590540230274,293.1621398925781,297.1499938964844,293.1499938964844,0.0261502787470817,-1044.2568359375,304.1504821777344,0.6123800277709961,0.0673911571502685,0.0647636651992797,293.16583251953125,297.1499938964844,293.1499938964844,0.0339607708156108,-879.6932983398438,304.15362548828125,0.6413586735725403,0.0780231058597564,0.0552765056490898,293.1606140136719,297.1499938964844,293.1499938964844,0.049500398337841,-1458.5369873046875,304.15301513671875,0.6875642538070679,0.0958195403218269,0.0916518047451973,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.5455387830734253,0.050000000745058,0.2290013432502746,290.72772216796875,291.1499938964844,272.5307006835937,271.7217102050781,283.808837890625,293.3038024902344,291.3799133300781,1.0,0.1607909202575683,0.9693549275398254,0.9693549275398254,0.800000011920929,1.0,-0.5942052006721497,0.2669408321380615,0.3272643685340881,0.095707356929779,0.0,0.0,1.0,25.23262596130371,25.0,2052.54052734375,-8574.029296875,37.42438125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7195739746094,311.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,11350.6767578125,18000.0,0.0,0.0,0.1595304757356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757598876953125,1.075769543647766,-9.59439785219729e-06,0.0,0.0001619031536392,0.0,0.0,138.78187561035156,0.0,0.0,0.0,0.6004024147987366,4.0,0.0,1.0
309900,293.15545654296875,297.1499938964844,293.1499938964844,0.0167688056826591,-777.4880981445312,304.1563415527344,0.5854390263557434,0.0595804937183856,0.0544787235558033,293.161865234375,297.1499938964844,293.1499938964844,0.0210979152470827,-923.5604248046876,304.1593322753906,0.6122170686721802,0.0672904476523399,0.0646967515349388,293.1656188964844,297.1499938964844,293.1499938964844,0.0281813163310289,-788.2575073242188,304.163330078125,0.641126275062561,0.0778639391064643,0.0551995150744915,293.1603698730469,297.1499938964844,293.1499938964844,0.0418709143996238,-1308.519287109375,304.16619873046875,0.6875085234642029,0.095736488699913,0.0916066095232963,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9750366210937,0.5455968379974365,0.050000000745058,0.2289992123842239,292.1573486328125,291.1499938964844,272.5251159667969,271.7205505371094,284.2539978027344,293.306640625,292.5981750488281,1.0,0.1607394963502884,0.9616936445236206,0.9616936445236206,1.0,1.0,-0.5939993858337402,0.2579770088195801,0.3360223770141601,0.086852990090847,0.0,0.0,0.0,25.21869659423828,25.0,2133.867919921875,-5697.73876953125,37.38745880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,308.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,27634.306640625,18000.0,0.0,0.0,0.1607108116149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225270077586174,0.2252767086029052,-6.634133569605183e-06,0.0,0.0001631010527489,0.0,0.0,13.9619140625,0.0,0.0,0.0,0.3322532176971435,4.0,0.0,1.0
309960,293.1561584472656,297.1499938964844,293.1499938964844,0.0163043159991502,-762.6428833007812,304.15594482421875,0.584953784942627,0.0593739114701747,0.0543731935322284,293.1622009277344,297.1499938964844,293.1499938964844,0.0204343143850564,-905.5562744140624,304.15869140625,0.6116902828216553,0.0670747309923172,0.0645482614636421,293.1662902832031,297.1499938964844,293.1499938964844,0.0271827653050422,-772.2450561523438,304.1625366210937,0.6404535174369812,0.0775344669818878,0.0550287850201129,293.1606750488281,297.1499938964844,293.1499938964844,0.0405823923647403,-1284.0123291015625,304.1653137207031,0.6871155500411987,0.0955439880490303,0.0914757922291755,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083374023437,0.545558512210846,0.050000000745058,0.2290006279945373,292.6334533691406,291.1499938964844,272.51922607421875,271.7195739746094,284.1248779296875,293.3139343261719,292.4496765136719,1.0,0.1606853455305099,0.9693549275398254,0.9693549275398254,0.800000011920929,1.0,-0.5933345556259155,0.2644760310649872,0.3288584947586059,0.093508705496788,0.0,0.0,0.0,25.222103118896484,25.0,152.89617919921875,-3606.455810546875,37.32371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767028808594,303.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,21565.93359375,18000.0,0.0,0.0,0.1571678966283798,0.0,0.0,0.0,0.0,1.0,0.0041055479086935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710487887263298,0.1019259095191955,-0.0308771189302206,0.0,0.0001595054345671,0.0,0.0,4.63653564453125,0.0,0.0,0.0,0.2884756922721863,4.0,0.0,1.0
310020,293.1576843261719,297.1499938964844,293.1499938964844,0.0209184829145669,-904.9329833984376,304.1460266113281,0.5830004811286926,0.058904156088829,0.0539231672883033,293.1631774902344,297.1499938964844,293.1499938964844,0.0269125699996948,-1074.8984375,304.1446533203125,0.6100183129310608,0.0665655508637428,0.0640607774257659,293.16778564453125,297.1499938964844,293.1499938964844,0.0360433794558048,-914.475341796875,304.14312744140625,0.6384673714637756,0.0768141895532608,0.0545062869787216,293.16131591796875,297.1499938964844,293.1499938964844,0.0528181120753288,-1527.475830078125,304.1393127441406,0.6859797239303589,0.0951377898454666,0.0910689383745193,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5455180406570435,0.050000000745058,0.2290021181106567,290.6022644042969,291.1499938964844,272.5066223144531,271.7181396484375,279.36773681640625,293.3196716308594,289.8987121582031,1.0,0.1605678051710128,0.967903196811676,0.967903196811676,0.4000000059604645,1.0,-0.5910956859588623,0.4244369864463806,0.1666586846113205,0.253406673669815,0.0,0.0,0.0,25.23507499694824,25.0,-3411.55224609375,-0.0,37.13975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2825012207031,299.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18465.83984375,18000.0,0.0,0.0,0.1372070759534835,0.0,0.0,0.0,0.0,1.0,0.0130436569452285,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136635364673566e-05,0.0699783712625503,-0.0699670016765594,0.0,0.0001392477424815,0.0,0.0,2.6647090911865234,0.0,0.0,0.0,0.2651785910129547,4.0,0.0,1.0
310080,293.1576843261719,297.1499938964844,293.1499938964844,0.0209184829145669,-904.9329833984376,304.1460266113281,0.5830004811286926,0.058904156088829,0.0539231672883033,293.1631774902344,297.1499938964844,293.1499938964844,0.0269125699996948,-1074.8984375,304.1446533203125,0.6100183129310608,0.0665655508637428,0.0640607774257659,293.16778564453125,297.1499938964844,293.1499938964844,0.0360433794558048,-914.475341796875,304.14312744140625,0.6384673714637756,0.0768141895532608,0.0545062869787216,293.16131591796875,297.1499938964844,293.1499938964844,0.0528181120753288,-1527.475830078125,304.1393127441406,0.6859797239303589,0.0951377898454666,0.0910689383745193,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5455180406570435,0.050000000745058,0.2290021181106567,290.6022644042969,291.1499938964844,272.5066223144531,271.7181396484375,279.36773681640625,293.3196716308594,289.8987121582031,1.0,0.1605678051710128,0.967903196811676,0.967903196811676,0.4000000059604645,1.0,-0.5910956859588623,0.4244369864463806,0.1666586846113205,0.253406673669815,0.0,0.0,0.0,25.23507499694824,25.0,-3411.55224609375,-0.0,37.13975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2825012207031,299.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18465.83984375,18000.0,0.0,0.0,0.1372070759534835,0.0,0.0,0.0,0.0,1.0,0.0130436569452285,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136635364673566e-05,0.0699783712625503,-0.0699670016765594,0.0,0.0001392477424815,0.0,0.0,2.6647090911865234,0.0,0.0,0.0,0.2651785910129547,4.0,0.0,1.0
310140,293.15509033203125,297.1499938964844,293.1499938964844,0.0215305611491203,-923.7186889648438,304.1478881835937,0.583737313747406,0.059229340404272,0.0540128275752067,293.16143798828125,297.1499938964844,293.1499938964844,0.0278219785541296,-1096.4940185546875,304.14654541015625,0.6098824143409729,0.0665786564350128,0.0639219507575035,293.165283203125,297.1499938964844,293.1499938964844,0.0372731387615203,-932.8901977539062,304.1455078125,0.6383354067802429,0.0768646597862243,0.0543870329856872,293.1593017578125,297.1499938964844,293.1499938964844,0.0545459128916263,-1561.3204345703125,304.14263916015625,0.6862844228744507,0.0952590033411979,0.0910421386361122,293.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5453491210937,0.545854926109314,0.050000000745058,0.2289897501468658,289.6888122558594,291.1499938964844,272.49298095703125,271.7173156738281,277.73492431640625,293.303955078125,290.3490600585937,1.0,0.1604847609996795,0.6332393884658813,0.6332393884658813,0.3667606115341186,1.0,-0.5908463001251221,0.4391263425350189,0.1517199724912643,0.2681813836097717,0.0,0.0,1.0,25.17020034790039,25.0,1453.6959228515625,-10754.5751953125,37.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3688659667969,312.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,11151.8583984375,19080.0,0.0,0.0,0.1249117255210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670366287231443,1.067046046257019,-9.435925676370973e-06,0.0,0.0001267695188289,0.0,0.0,135.39915466308594,0.0,0.0,0.0,0.6109189987182617,4.0,0.0,1.0
310200,293.15509033203125,297.1499938964844,293.1499938964844,0.0215305611491203,-923.7186889648438,304.1478881835937,0.583737313747406,0.059229340404272,0.0540128275752067,293.16143798828125,297.1499938964844,293.1499938964844,0.0278219785541296,-1096.4940185546875,304.14654541015625,0.6098824143409729,0.0665786564350128,0.0639219507575035,293.165283203125,297.1499938964844,293.1499938964844,0.0372731387615203,-932.8901977539062,304.1455078125,0.6383354067802429,0.0768646597862243,0.0543870329856872,293.1593017578125,297.1499938964844,293.1499938964844,0.0545459128916263,-1561.3204345703125,304.14263916015625,0.6862844228744507,0.0952590033411979,0.0910421386361122,293.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5453491210937,0.545854926109314,0.050000000745058,0.2289897501468658,289.6888122558594,291.1499938964844,272.49298095703125,271.7173156738281,277.73492431640625,293.303955078125,290.3490600585937,1.0,0.1604847609996795,0.6332393884658813,0.6332393884658813,0.3667606115341186,1.0,-0.5908463001251221,0.4391263425350189,0.1517199724912643,0.2681813836097717,0.0,0.0,1.0,25.17020034790039,25.0,1453.6959228515625,-10754.5751953125,37.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3688659667969,312.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,11151.8583984375,19080.0,0.0,0.0,0.1249117255210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670366287231443,1.067046046257019,-9.435925676370973e-06,0.0,0.0001267695188289,0.0,0.0,135.39915466308594,0.0,0.0,0.0,0.6109189987182617,4.0,0.0,1.0
310260,293.1532592773437,297.1499938964844,293.1499938964844,0.0177655350416898,-810.1515502929688,304.154541015625,0.5855361819267273,0.0594791918992996,0.054353941231966,293.1597595214844,297.1499938964844,293.1499938964844,0.0221337620168924,-954.5841674804688,304.1565856933594,0.6105901002883911,0.0666339546442031,0.0640333220362663,293.16339111328125,297.1499938964844,293.1499938964844,0.0294977761805057,-812.0877685546875,304.1591796875,0.6389716863632202,0.0768714174628257,0.0544736608862876,293.1576538085937,297.1499938964844,293.1499938964844,0.0444437786936759,-1360.1287841796875,304.16094970703125,0.687096118927002,0.0953585505485534,0.0912044197320938,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6806945800781,0.5461910367012024,0.050000000745058,0.2289774566888809,291.76739501953125,291.1499938964844,272.4783630371094,271.71697998046875,278.5304260253906,293.30535888671875,291.89215087890625,1.0,0.1604350209236145,0.615459680557251,0.615459680557251,0.4000000059604645,1.0,-0.5916739106178284,0.4152745306491852,0.176399365067482,0.2443453967571258,0.0,0.0,0.0,25.10883331298828,25.0,871.1746826171875,-5699.68603515625,37.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,306.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,28296.921875,19080.0,0.0,0.0,0.1359324604272842,0.0,0.0,0.0,0.0,1.0,0.0011428733123466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148153930902481,0.152169182896614,-0.0040152622386813,0.0,0.0001379541645292,0.0,0.0,9.25951862335205,0.0,0.0,0.0,0.3309819996356964,4.0,0.0,1.0
310320,293.1532592773437,297.1499938964844,293.1499938964844,0.0177655350416898,-810.1515502929688,304.154541015625,0.5855361819267273,0.0594791918992996,0.054353941231966,293.1597595214844,297.1499938964844,293.1499938964844,0.0221337620168924,-954.5841674804688,304.1565856933594,0.6105901002883911,0.0666339546442031,0.0640333220362663,293.16339111328125,297.1499938964844,293.1499938964844,0.0294977761805057,-812.0877685546875,304.1591796875,0.6389716863632202,0.0768714174628257,0.0544736608862876,293.1576538085937,297.1499938964844,293.1499938964844,0.0444437786936759,-1360.1287841796875,304.16094970703125,0.687096118927002,0.0953585505485534,0.0912044197320938,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6806945800781,0.5461910367012024,0.050000000745058,0.2289774566888809,291.76739501953125,291.1499938964844,272.4783630371094,271.71697998046875,278.5304260253906,293.30535888671875,291.89215087890625,1.0,0.1604350209236145,0.615459680557251,0.615459680557251,0.4000000059604645,1.0,-0.5916739106178284,0.4152745306491852,0.176399365067482,0.2443453967571258,0.0,0.0,0.0,25.10883331298828,25.0,871.1746826171875,-5699.68603515625,37.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,306.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,28296.921875,19080.0,0.0,0.0,0.1359324604272842,0.0,0.0,0.0,0.0,1.0,0.0011428733123466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148153930902481,0.152169182896614,-0.0040152622386813,0.0,0.0001379541645292,0.0,0.0,9.25951862335205,0.0,0.0,0.0,0.3309819996356964,4.0,0.0,1.0
310380,293.1537780761719,297.1499938964844,293.1499938964844,0.0207396242767572,-898.3605346679688,304.14794921875,0.5845325589179993,0.05928860232234,0.0542270019650459,293.1596984863281,297.1499938964844,293.1499938964844,0.0261670872569084,-1062.26513671875,304.14752197265625,0.6095373034477234,0.0663989633321762,0.0638518035411834,293.1637268066406,297.1499938964844,293.1499938964844,0.0349215976893901,-898.1486206054688,304.1468811035156,0.6376100778579712,0.0764580443501472,0.0542198084294796,293.1574401855469,297.1499938964844,293.1499938964844,0.0519044995307922,-1508.6160888671875,304.1446533203125,0.6862857341766357,0.0952062234282493,0.0910879373550415,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.5457461476325989,0.050000000745058,0.2289937734603881,290.618896484375,291.1499938964844,272.462890625,271.7170715332031,283.7830505371094,293.31005859375,290.2979736328125,1.0,0.1603463590145111,0.969036340713501,0.969036340713501,0.800000011920929,1.0,-0.5908786058425903,0.265352338552475,0.3255262970924377,0.0952784419059753,0.0,0.0,0.619838297367096,25.16949462890625,25.0,-1071.552001953125,-4587.0185546875,37.01922225952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3270874023437,301.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19743.447265625,19080.0,0.0,0.0,0.127333790063858,0.0,0.0,0.0,0.0,1.0,0.0022840814199298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232611984014511,0.1339097768068313,-0.0106485718861222,0.0,0.0001292276137974,0.0,0.0,5.723249912261963,0.0,0.0,0.0,0.2884224653244018,4.0,0.0,1.0
310440,293.1537780761719,297.1499938964844,293.1499938964844,0.0207396242767572,-898.3605346679688,304.14794921875,0.5845325589179993,0.05928860232234,0.0542270019650459,293.1596984863281,297.1499938964844,293.1499938964844,0.0261670872569084,-1062.26513671875,304.14752197265625,0.6095373034477234,0.0663989633321762,0.0638518035411834,293.1637268066406,297.1499938964844,293.1499938964844,0.0349215976893901,-898.1486206054688,304.1468811035156,0.6376100778579712,0.0764580443501472,0.0542198084294796,293.1574401855469,297.1499938964844,293.1499938964844,0.0519044995307922,-1508.6160888671875,304.1446533203125,0.6862857341766357,0.0952062234282493,0.0910879373550415,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.5457461476325989,0.050000000745058,0.2289937734603881,290.618896484375,291.1499938964844,272.462890625,271.7170715332031,283.7830505371094,293.31005859375,290.2979736328125,1.0,0.1603463590145111,0.969036340713501,0.969036340713501,0.800000011920929,1.0,-0.5908786058425903,0.265352338552475,0.3255262970924377,0.0952784419059753,0.0,0.0,0.619838297367096,25.16949462890625,25.0,-1071.552001953125,-4587.0185546875,37.01922225952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3270874023437,301.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19743.447265625,19080.0,0.0,0.0,0.127333790063858,0.0,0.0,0.0,0.0,1.0,0.0022840814199298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232611984014511,0.1339097768068313,-0.0106485718861222,0.0,0.0001292276137974,0.0,0.0,5.723249912261963,0.0,0.0,0.0,0.2884224653244018,4.0,0.0,1.0
310500,293.1534729003906,297.1499938964844,293.1499938964844,0.0202982444316148,-885.9352416992188,304.1492614746094,0.5843907594680786,0.0593022778630256,0.0541934706270694,293.1593933105469,297.1499938964844,293.1499938964844,0.0263240113854408,-1054.66943359375,304.1477355957031,0.6092399954795837,0.0663354471325874,0.0637641176581382,293.1634216308594,297.1499938964844,293.1499938964844,0.0340398997068405,-884.6294555664062,304.1493225097656,0.6372029781341553,0.0763475969433784,0.0541106984019279,293.15704345703125,297.1499938964844,293.1499938964844,0.0509183071553707,-1488.3299560546875,304.1477355957031,0.6861775517463684,0.0951909348368644,0.0910475254058837,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4595642089844,0.5457464456558228,0.050000000745058,0.2289937734603881,290.491455078125,291.1499938964844,272.454833984375,271.7172546386719,284.2271423339844,293.3075256347656,290.9316711425781,1.0,0.1603059321641922,0.9612954258918762,0.9612954258918762,1.0,1.0,-0.5905535221099854,0.2563727498054504,0.3341808021068573,0.0864589661359787,0.0,0.0,1.0,25.16619110107422,25.0,1511.2283935546875,-8476.7626953125,36.98106002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4213256835937,312.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,9902.583984375,20160.0,0.0,0.0,0.1235641986131668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933782160282135,0.9337896704673768,-7.534367341577308e-06,0.0,0.0001254019443877,0.0,0.0,93.35057067871094,0.0,0.0,0.0,0.5539657473564148,4.0,0.0,1.0
310560,293.1531677246094,297.1499938964844,293.1499938964844,0.0171384271234273,-790.6322021484375,304.1551208496094,0.5845469236373901,0.0593150146305561,0.054216768592596,293.1591186523437,297.1499938964844,293.1499938964844,0.0211760941892862,-929.2931518554688,304.15753173828125,0.6091142296791077,0.0662707537412643,0.0637111961841583,293.16314697265625,297.1499938964844,293.1499938964844,0.0286061968654394,-793.8190307617188,304.1591491699219,0.636986494064331,0.0762301236391067,0.0540392249822616,293.15673828125,297.1499938964844,293.1499938964844,0.0428293868899345,-1328.4688720703125,304.162841796875,0.6862000823020935,0.0951607450842857,0.0910331606864929,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571960449219,0.5458011031150818,0.050000000745058,0.2289917767047882,291.8484191894531,291.1499938964844,272.44659423828125,271.7174987792969,284.2671203613281,293.30841064453125,292.4150390625,1.0,0.160269558429718,0.9623185992240906,0.9623185992240906,1.0,1.0,-0.5904125571250916,0.2560813426971435,0.3343312442302704,0.0862592831254005,0.0,0.0,0.0,25.154953002929688,25.0,2353.062255859375,-7127.29296875,36.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8569030761719,310.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29554.40234375,20160.0,0.0,0.0,0.1272740364074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379303753376007,0.437938243150711,-7.858761819079518e-06,0.0,0.0001291669614147,0.0,0.0,34.247074127197266,0.0,0.0,0.0,0.3560177087783813,4.0,0.0,1.0
310620,293.15478515625,297.1499938964844,293.1499938964844,0.0170750189572572,-789.887939453125,304.1530456542969,0.5833444595336914,0.058914877474308,0.0539747774600982,293.1600646972656,297.1499938964844,293.1499938964844,0.0210757106542587,-927.9871215820312,304.154541015625,0.607903242111206,0.0658556297421455,0.0634049251675605,293.16473388671875,297.1499938964844,293.1499938964844,0.0277427472174167,-785.6818237304688,304.1564025878906,0.6354727745056152,0.075580708682537,0.0536748059093952,293.15753173828125,297.1499938964844,293.1499938964844,0.0427970290184021,-1329.181884765625,304.1572265625,0.6853895783424377,0.0948345810174942,0.090800367295742,293.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29461669921875,0.5456356406211853,0.050000000745058,0.2289978563785553,292.2151794433594,291.1499938964844,272.4295959472656,271.7181091308594,284.26727294921875,293.3212280273437,291.8766174316406,1.0,0.1601858288049698,0.9643649458885192,0.9643649458885192,1.0,1.0,-0.5890455842018127,0.2554926574230194,0.3335528969764709,0.0861131772398948,0.0,0.0,0.0,25.177772521972656,25.0,-1110.0831298828125,-271.1046142578125,36.83869552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1054992675781,299.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21598.14453125,20160.0,0.0,0.0,0.1218299642205238,0.0,0.0,0.0,0.0,1.0,0.0091452617198228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021580059546977,0.065592922270298,-0.0634349212050437,0.0,0.0001236419193446,0.0,0.0,2.9192495346069336,0.0,0.0,0.0,0.2849887013435364,4.0,0.0,1.0
310680,293.15478515625,297.1499938964844,293.1499938964844,0.0170750189572572,-789.887939453125,304.1530456542969,0.5833444595336914,0.058914877474308,0.0539747774600982,293.1600646972656,297.1499938964844,293.1499938964844,0.0210757106542587,-927.9871215820312,304.154541015625,0.607903242111206,0.0658556297421455,0.0634049251675605,293.16473388671875,297.1499938964844,293.1499938964844,0.0277427472174167,-785.6818237304688,304.1564025878906,0.6354727745056152,0.075580708682537,0.0536748059093952,293.15753173828125,297.1499938964844,293.1499938964844,0.0427970290184021,-1329.181884765625,304.1572265625,0.6853895783424377,0.0948345810174942,0.090800367295742,293.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29461669921875,0.5456356406211853,0.050000000745058,0.2289978563785553,292.2151794433594,291.1499938964844,272.4295959472656,271.7181091308594,284.26727294921875,293.3212280273437,291.8766174316406,1.0,0.1601858288049698,0.9643649458885192,0.9643649458885192,1.0,1.0,-0.5890455842018127,0.2554926574230194,0.3335528969764709,0.0861131772398948,0.0,0.0,0.0,25.177772521972656,25.0,-1110.0831298828125,-271.1046142578125,36.83869552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1054992675781,299.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21598.14453125,20160.0,0.0,0.0,0.1218299642205238,0.0,0.0,0.0,0.0,1.0,0.0091452617198228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021580059546977,0.065592922270298,-0.0634349212050437,0.0,0.0001236419193446,0.0,0.0,2.9192495346069336,0.0,0.0,0.0,0.2849887013435364,4.0,0.0,1.0
310740,293.1552124023437,297.1499938964844,293.1499938964844,0.0217315163463354,-928.337646484375,304.14434814453125,0.5817728638648987,0.0586949735879898,0.0536569468677043,293.16046142578125,297.1499938964844,293.1499938964844,0.0273583959788084,-1089.9747314453125,304.1427001953125,0.6063302755355835,0.0655132830142974,0.0630071908235549,293.1652526855469,297.1499938964844,293.1499938964844,0.0362031497061252,-920.9625244140624,304.140380859375,0.6336870193481445,0.0750942230224609,0.0532461740076541,293.15753173828125,297.1499938964844,293.1499938964844,0.0546392202377319,-1565.31298828125,304.1354675292969,0.6844406723976135,0.0946367904543876,0.0905308872461319,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16473388671875,0.5454351902008057,0.050000000745058,0.2290052622556686,290.0238952636719,291.1499938964844,272.4119567871094,271.7188720703125,284.2578430175781,293.3192138671875,289.7059936523437,1.0,0.160082921385765,0.9664113521575928,0.9664113521575928,1.0,1.0,-0.5873575806617737,0.2547650039196014,0.3325925767421722,0.0859074741601944,0.0,0.0,0.7862655520439148,25.205039978027344,25.0,-1627.12890625,-4879.35986328125,36.69419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95526123046875,302.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,19593.9375,19080.0,0.0,0.0,0.0965547189116478,0.0,0.0,0.0,0.0,1.0,0.0039767208509147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128818541765213,0.1568306535482406,-0.0280121210962533,0.0,9.79907636065036e-05,0.0,0.0,6.70483922958374,0.0,0.0,0.0,0.27745121717453,4.0,0.0,1.0
310800,293.1552124023437,297.1499938964844,293.1499938964844,0.0217315163463354,-928.337646484375,304.14434814453125,0.5817728638648987,0.0586949735879898,0.0536569468677043,293.16046142578125,297.1499938964844,293.1499938964844,0.0273583959788084,-1089.9747314453125,304.1427001953125,0.6063302755355835,0.0655132830142974,0.0630071908235549,293.1652526855469,297.1499938964844,293.1499938964844,0.0362031497061252,-920.9625244140624,304.140380859375,0.6336870193481445,0.0750942230224609,0.0532461740076541,293.15753173828125,297.1499938964844,293.1499938964844,0.0546392202377319,-1565.31298828125,304.1354675292969,0.6844406723976135,0.0946367904543876,0.0905308872461319,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16473388671875,0.5454351902008057,0.050000000745058,0.2290052622556686,290.0238952636719,291.1499938964844,272.4119567871094,271.7188720703125,284.2578430175781,293.3192138671875,289.7059936523437,1.0,0.160082921385765,0.9664113521575928,0.9664113521575928,1.0,1.0,-0.5873575806617737,0.2547650039196014,0.3325925767421722,0.0859074741601944,0.0,0.0,0.7862655520439148,25.205039978027344,25.0,-1627.12890625,-4879.35986328125,36.69419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95526123046875,302.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,19593.9375,19080.0,0.0,0.0,0.0965547189116478,0.0,0.0,0.0,0.0,1.0,0.0039767208509147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128818541765213,0.1568306535482406,-0.0280121210962533,0.0,9.79907636065036e-05,0.0,0.0,6.70483922958374,0.0,0.0,0.0,0.27745121717453,4.0,0.0,1.0
