time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310860,293.1530456542969,297.1499938964844,293.1499938964844,0.0169536173343658,-786.1474609375,304.15460205078125,0.583037257194519,0.0590045526623725,0.053880650550127,293.158935546875,297.1499938964844,293.1499938964844,0.0207230634987354,-919.2653198242188,304.1567077636719,0.6065669059753418,0.0655545741319656,0.0629917234182357,293.1631774902344,297.1499938964844,293.1499938964844,0.0266230255365371,-771.9454956054688,304.1604919433594,0.6338767409324646,0.0751276239752769,0.053226176649332,293.1558837890625,297.1499938964844,293.1499938964844,0.0425144135951995,-1323.2054443359375,304.16162109375,0.6850279569625854,0.0947791337966919,0.0906287431716919,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892333984375,0.545725405216217,0.050000000745058,0.2289945930242538,291.81256103515625,291.1499938964844,272.3937683105469,271.7196655273437,284.2477111816406,293.3122253417969,292.4313049316406,1.0,0.1600070297718048,0.966726779937744,0.966726779937744,1.0,1.0,-0.5876879096031189,0.2548649609088897,0.3328229486942291,0.0860823094844818,0.0,0.0,0.0,25.15233421325684,25.0,2542.656982421875,-6976.6845703125,36.67509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86773681640625,311.0521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28193.61328125,19080.0,0.0,0.0,0.0973224863409996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628280758857727,0.3628352880477905,-7.205460860859603e-06,0.0,9.876994590740652e-05,0.0,0.0,25.432676315307617,0.0,0.0,0.0,0.3449742794036865,4.0,0.0,1.0
310920,293.1530456542969,297.1499938964844,293.1499938964844,0.0169536173343658,-786.1474609375,304.15460205078125,0.583037257194519,0.0590045526623725,0.053880650550127,293.158935546875,297.1499938964844,293.1499938964844,0.0207230634987354,-919.2653198242188,304.1567077636719,0.6065669059753418,0.0655545741319656,0.0629917234182357,293.1631774902344,297.1499938964844,293.1499938964844,0.0266230255365371,-771.9454956054688,304.1604919433594,0.6338767409324646,0.0751276239752769,0.053226176649332,293.1558837890625,297.1499938964844,293.1499938964844,0.0425144135951995,-1323.2054443359375,304.16162109375,0.6850279569625854,0.0947791337966919,0.0906287431716919,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892333984375,0.545725405216217,0.050000000745058,0.2289945930242538,291.81256103515625,291.1499938964844,272.3937683105469,271.7196655273437,284.2477111816406,293.3122253417969,292.4313049316406,1.0,0.1600070297718048,0.966726779937744,0.966726779937744,1.0,1.0,-0.5876879096031189,0.2548649609088897,0.3328229486942291,0.0860823094844818,0.0,0.0,0.0,25.15233421325684,25.0,2542.656982421875,-6976.6845703125,36.67509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86773681640625,311.0521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28193.61328125,19080.0,0.0,0.0,0.0973224863409996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628280758857727,0.3628352880477905,-7.205460860859603e-06,0.0,9.876994590740652e-05,0.0,0.0,25.432676315307617,0.0,0.0,0.0,0.3449742794036865,4.0,0.0,1.0
310980,293.15399169921875,297.1499938964844,293.1499938964844,0.0170927941799163,-791.3089599609375,304.15234375,0.5826465487480164,0.0587415993213653,0.0537934601306915,293.1592712402344,297.1499938964844,293.1499938964844,0.0208587255328893,-924.1423950195312,304.1535949707031,0.6059473156929016,0.0652645081281662,0.0628184005618095,293.1640625,297.1499938964844,293.1499938964844,0.0272554978728294,-779.5642700195312,304.1551818847656,0.6329576373100281,0.0746249184012413,0.052984993904829,293.1561584472656,297.1499938964844,293.1499938964844,0.0429089814424514,-1332.033203125,304.1556701660156,0.6847522258758545,0.094582200050354,0.0905333533883094,293.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.24432373046875,0.5457085371017456,0.050000000745058,0.228995218873024,292.1604309082031,291.1499938964844,272.3750915527344,271.72039794921875,284.2479553222656,293.323974609375,291.8007507324219,1.0,0.1599369198083877,0.9670422077178956,0.9670422077178956,1.0,1.0,-0.5869725346565247,0.2545123696327209,0.3324601650238037,0.0860654786229133,0.0,0.0,0.0,25.15171813964844,25.0,-1161.7979736328125,-191.32339477539065,36.60181427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7631530761719,299.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20465.876953125,19080.0,0.0,0.0,0.0920388102531433,0.0,0.0,0.0,0.0,1.0,0.0096407299861311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014935078797861,0.0653515979647636,-0.0638580843806266,0.0,9.340769611299038e-05,0.0,0.0,2.756239652633667,0.0,0.0,0.0,0.2775660455226898,4.0,0.0,1.0
311040,293.15399169921875,297.1499938964844,293.1499938964844,0.0170927941799163,-791.3089599609375,304.15234375,0.5826465487480164,0.0587415993213653,0.0537934601306915,293.1592712402344,297.1499938964844,293.1499938964844,0.0208587255328893,-924.1423950195312,304.1535949707031,0.6059473156929016,0.0652645081281662,0.0628184005618095,293.1640625,297.1499938964844,293.1499938964844,0.0272554978728294,-779.5642700195312,304.1551818847656,0.6329576373100281,0.0746249184012413,0.052984993904829,293.1561584472656,297.1499938964844,293.1499938964844,0.0429089814424514,-1332.033203125,304.1556701660156,0.6847522258758545,0.094582200050354,0.0905333533883094,293.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.24432373046875,0.5457085371017456,0.050000000745058,0.228995218873024,292.1604309082031,291.1499938964844,272.3750915527344,271.72039794921875,284.2479553222656,293.323974609375,291.8007507324219,1.0,0.1599369198083877,0.9670422077178956,0.9670422077178956,1.0,1.0,-0.5869725346565247,0.2545123696327209,0.3324601650238037,0.0860654786229133,0.0,0.0,0.0,25.15171813964844,25.0,-1161.7979736328125,-191.32339477539065,36.60181427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7631530761719,299.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20465.876953125,19080.0,0.0,0.0,0.0920388102531433,0.0,0.0,0.0,0.0,1.0,0.0096407299861311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014935078797861,0.0653515979647636,-0.0638580843806266,0.0,9.340769611299038e-05,0.0,0.0,2.756239652633667,0.0,0.0,0.0,0.2775660455226898,4.0,0.0,1.0
311100,293.1545104980469,297.1499938964844,293.1499938964844,0.0195239130407571,-866.8724365234375,304.1474914550781,0.5818078517913818,0.0585885681211948,0.0536257289350032,293.1595764160156,297.1499938964844,293.1499938964844,0.024120794609189,-1012.4723510742188,304.1470031738281,0.6051980257034302,0.065086044371128,0.062636449933052,293.16455078125,297.1499938964844,293.1499938964844,0.0316938273608684,-852.9102172851562,304.1461486816406,0.6320472955703735,0.0743464604020118,0.0527697019279003,293.1562805175781,297.1499938964844,293.1499938964844,0.0494171828031539,-1460.9443359375,304.1427917480469,0.6843010187149048,0.0944762378931045,0.0904126837849617,293.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.5455955266952515,0.050000000745058,0.228999376296997,291.04833984375,291.1499938964844,272.3656005859375,271.720703125,284.2449035644531,293.3250732421875,290.5079345703125,1.0,0.1598937064409256,0.9671999216079712,0.9671999216079712,1.0,1.0,-0.5861546397209167,0.2541394829750061,0.3320151567459106,0.0859682261943817,0.0,0.0,0.0,25.16826438903809,25.0,-2317.307373046875,-0.0,36.53539657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2183532714844,299.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,19546.802734375,18000.0,0.0,0.0,0.0838834345340728,0.0,0.0,0.0,0.0,1.0,0.0123177701607346,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016196812212002e-05,0.0706270262598991,-0.0706120058894157,0.0,8.51310178404674e-05,0.0,0.0,2.8461244106292725,0.0,0.0,0.0,0.2577097415924072,4.0,0.0,1.0
311160,293.154052734375,297.1499938964844,293.1499938964844,0.0218399707227945,-931.745361328125,304.1437683105469,0.5815457701683044,0.0586188919842243,0.0535651370882988,293.1593017578125,297.1499938964844,293.1499938964844,0.0271525643765926,-1087.320556640625,304.1420593261719,0.6047764420509338,0.0650213658809661,0.0625166893005371,293.16412353515625,297.1499938964844,293.1499938964844,0.0356858782470226,-915.243408203125,304.1396789550781,0.6315288543701172,0.0742432549595832,0.0526319853961467,293.15582275390625,297.1499938964844,293.1499938964844,0.054887980222702,-1570.802490234375,304.13427734375,0.6841694116592407,0.0944880545139312,0.0903644040226936,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07635498046875,0.5455942153930664,0.050000000745058,0.2289994359016418,289.938720703125,291.1499938964844,272.35601806640625,271.720947265625,284.065185546875,293.3206481933594,289.64581298828125,1.0,0.1598526537418365,0.973759949207306,0.973759949207306,0.800000011920929,1.0,-0.5857148170471191,0.2608497142791748,0.3248651027679443,0.0928398817777633,0.0,0.0,0.9050204157829284,25.16684341430664,25.0,-1480.202392578125,-5273.28515625,36.49070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0834045410156,303.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17388.861328125,18000.0,0.0,0.0,0.0703306570649147,0.0,0.0,0.0,0.0,1.0,0.0030944773461669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510779410600662,0.1679559499025344,-0.0168780013918876,0.0,7.13766785338521e-05,0.0,0.0,6.503115177154541,0.0,0.0,0.0,0.2813233733177185,4.0,0.0,1.0
311220,293.15167236328125,297.1499938964844,293.1499938964844,0.0173262897878885,-798.3410034179688,304.1536560058594,0.5834300518035889,0.0590023510158062,0.0538602881133556,293.15753173828125,297.1499938964844,293.1499938964844,0.0209671538323164,-927.802734375,304.1557312011719,0.6055982112884521,0.0651450827717781,0.0625829324126243,293.16180419921875,297.1499938964844,293.1499938964844,0.0273357555270195,-781.3046264648438,304.1575622558594,0.6322126984596252,0.0743586793541908,0.0526724606752395,293.15399169921875,297.1499938964844,293.1499938964844,0.0434968769550323,-1342.7904052734375,304.1593017578125,0.6853094100952148,0.0947137922048568,0.0905443355441093,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764404296875,0.5461815595626831,0.050000000745058,0.2289778888225555,291.6735534667969,291.1499938964844,272.3366394042969,271.7212829589844,279.2626647949219,293.31304931640625,292.1590576171875,1.0,0.1598093509674072,0.9741395711898804,0.9741395711898804,0.4000000059604645,1.0,-0.5863867402076721,0.421008437871933,0.1653783321380615,0.2523752450942993,0.0,0.0,0.0,25.081329345703125,25.0,1933.1798095703125,-8368.36328125,36.50570297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19586181640625,309.9767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,27227.728515625,18000.0,0.0,0.0,0.0804582685232162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938088715076446,0.3938159942626953,-7.120120244508144e-06,0.0,8.165491453837603e-05,0.0,0.0,27.634981155395508,0.0,0.0,0.0,0.3400396108627319,4.0,0.0,1.0
311280,293.15167236328125,297.1499938964844,293.1499938964844,0.0173262897878885,-798.3410034179688,304.1536560058594,0.5834300518035889,0.0590023510158062,0.0538602881133556,293.15753173828125,297.1499938964844,293.1499938964844,0.0209671538323164,-927.802734375,304.1557312011719,0.6055982112884521,0.0651450827717781,0.0625829324126243,293.16180419921875,297.1499938964844,293.1499938964844,0.0273357555270195,-781.3046264648438,304.1575622558594,0.6322126984596252,0.0743586793541908,0.0526724606752395,293.15399169921875,297.1499938964844,293.1499938964844,0.0434968769550323,-1342.7904052734375,304.1593017578125,0.6853094100952148,0.0947137922048568,0.0905443355441093,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764404296875,0.5461815595626831,0.050000000745058,0.2289778888225555,291.6735534667969,291.1499938964844,272.3366394042969,271.7212829589844,279.2626647949219,293.31304931640625,292.1590576171875,1.0,0.1598093509674072,0.9741395711898804,0.9741395711898804,0.4000000059604645,1.0,-0.5863867402076721,0.421008437871933,0.1653783321380615,0.2523752450942993,0.0,0.0,0.0,25.081329345703125,25.0,1933.1798095703125,-8368.36328125,36.50570297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19586181640625,309.9767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,27227.728515625,18000.0,0.0,0.0,0.0804582685232162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938088715076446,0.3938159942626953,-7.120120244508144e-06,0.0,8.165491453837603e-05,0.0,0.0,27.634981155395508,0.0,0.0,0.0,0.3400396108627319,4.0,0.0,1.0
311340,293.1517639160156,297.1499938964844,293.1499938964844,0.0206639226526021,-898.1358642578125,304.1462707519531,0.5837874412536621,0.0589462593197822,0.0538969524204731,293.1571655273437,297.1499938964844,293.1499938964844,0.0252394564449787,-1043.5897216796875,304.1459350585937,0.6055886149406433,0.065026193857193,0.0625255554914474,293.1617431640625,297.1499938964844,293.1499938964844,0.0330583415925502,-875.2656860351562,304.1444091796875,0.6318655014038086,0.0740723386406898,0.0525343082845211,293.1535339355469,297.1499938964844,293.1499938964844,0.0518197007477283,-1508.6688232421875,304.14080810546875,0.6856091022491455,0.0947030484676361,0.0905763879418373,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8717956542969,0.5463727712631226,0.050000000745058,0.2289708852767944,290.67822265625,291.1499938964844,272.3170471191406,271.7212829589844,277.6595153808594,293.3188171386719,290.01861572265625,1.0,0.1597940772771835,0.6316322088241577,0.6316322088241577,0.3683678209781647,1.0,-0.5862268209457397,0.4340697526931762,0.1521570980548858,0.2656382918357849,0.0,0.0,0.0,25.047075271606445,25.0,-2920.2275390625,-256.4435729980469,36.4897346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576232910156,295.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19429.873046875,18000.0,0.0,0.0,0.0831086710095405,0.0,0.0,0.0,0.0,1.0,0.0097717633470892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017070880858227,0.064446821808815,-0.0627397373318672,0.0,8.434473420493305e-05,0.0,0.0,2.581125497817993,0.0,0.0,0.0,0.2704405188560486,4.0,0.0,1.0
311400,293.1517639160156,297.1499938964844,293.1499938964844,0.0206639226526021,-898.1358642578125,304.1462707519531,0.5837874412536621,0.0589462593197822,0.0538969524204731,293.1571655273437,297.1499938964844,293.1499938964844,0.0252394564449787,-1043.5897216796875,304.1459350585937,0.6055886149406433,0.065026193857193,0.0625255554914474,293.1617431640625,297.1499938964844,293.1499938964844,0.0330583415925502,-875.2656860351562,304.1444091796875,0.6318655014038086,0.0740723386406898,0.0525343082845211,293.1535339355469,297.1499938964844,293.1499938964844,0.0518197007477283,-1508.6688232421875,304.14080810546875,0.6856091022491455,0.0947030484676361,0.0905763879418373,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8717956542969,0.5463727712631226,0.050000000745058,0.2289708852767944,290.67822265625,291.1499938964844,272.3170471191406,271.7212829589844,277.6595153808594,293.3188171386719,290.01861572265625,1.0,0.1597940772771835,0.6316322088241577,0.6316322088241577,0.3683678209781647,1.0,-0.5862268209457397,0.4340697526931762,0.1521570980548858,0.2656382918357849,0.0,0.0,0.0,25.047075271606445,25.0,-2920.2275390625,-256.4435729980469,36.4897346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576232910156,295.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19429.873046875,18000.0,0.0,0.0,0.0831086710095405,0.0,0.0,0.0,0.0,1.0,0.0097717633470892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017070880858227,0.064446821808815,-0.0627397373318672,0.0,8.434473420493305e-05,0.0,0.0,2.581125497817993,0.0,0.0,0.0,0.2704405188560486,4.0,0.0,1.0
311460,293.14947509765625,297.1499938964844,293.1499938964844,0.021686865016818,-924.383056640625,304.1473388671875,0.5848848223686218,0.0593572296202182,0.0541119240224361,293.1553649902344,297.1499938964844,293.1499938964844,0.0264050588011741,-1068.884521484375,304.14678955078125,0.605968713760376,0.0652043744921684,0.0625843852758407,293.1594543457031,297.1499938964844,293.1499938964844,0.0345047637820243,-897.1550903320312,304.14569091796875,0.632014811038971,0.074235700070858,0.0525321774184703,293.1515808105469,297.1499938964844,293.1499938964844,0.0539369508624076,-1549.750732421875,304.14276123046875,0.6863051652908325,0.0950075164437294,0.090762548148632,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719665527344,0.5465468764305115,0.050000000745058,0.228964552283287,289.7952575683594,291.1499938964844,272.2972717285156,271.7208557128906,278.49102783203125,293.3053283691406,290.34832763671875,1.0,0.1597824096679687,0.6123214364051819,0.6123214364051819,0.4000000059604645,1.0,-0.5867685079574585,0.4102886319160461,0.1764798760414123,0.2420451045036316,0.0,0.0,1.0,25.016357421875,25.0,1232.939697265625,-9599.365234375,36.513484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2191162109375,310.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,11473.978515625,18000.0,0.0,0.0,0.0971315205097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836186408996582,1.0836284160614014,-9.725332347443327e-06,0.0,9.857615077635272e-05,0.0,0.0,141.74984741210938,0.0,0.0,0.0,0.6041622161865234,4.0,0.0,1.0
311520,293.14947509765625,297.1499938964844,293.1499938964844,0.021686865016818,-924.383056640625,304.1473388671875,0.5848848223686218,0.0593572296202182,0.0541119240224361,293.1553649902344,297.1499938964844,293.1499938964844,0.0264050588011741,-1068.884521484375,304.14678955078125,0.605968713760376,0.0652043744921684,0.0625843852758407,293.1594543457031,297.1499938964844,293.1499938964844,0.0345047637820243,-897.1550903320312,304.14569091796875,0.632014811038971,0.074235700070858,0.0525321774184703,293.1515808105469,297.1499938964844,293.1499938964844,0.0539369508624076,-1549.750732421875,304.14276123046875,0.6863051652908325,0.0950075164437294,0.090762548148632,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719665527344,0.5465468764305115,0.050000000745058,0.228964552283287,289.7952575683594,291.1499938964844,272.2972717285156,271.7208557128906,278.49102783203125,293.3053283691406,290.34832763671875,1.0,0.1597824096679687,0.6123214364051819,0.6123214364051819,0.4000000059604645,1.0,-0.5867685079574585,0.4102886319160461,0.1764798760414123,0.2420451045036316,0.0,0.0,1.0,25.016357421875,25.0,1232.939697265625,-9599.365234375,36.513484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2191162109375,310.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,11473.978515625,18000.0,0.0,0.0,0.0971315205097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836186408996582,1.0836284160614014,-9.725332347443327e-06,0.0,9.857615077635272e-05,0.0,0.0,141.74984741210938,0.0,0.0,0.0,0.6041622161865234,4.0,0.0,1.0
311580,293.1479187011719,297.1499938964844,293.1499938964844,0.0178621616214513,-812.3295288085938,304.1543884277344,0.5865577459335327,0.0596901848912239,0.0545171685516834,293.15380859375,297.1499938964844,293.1499938964844,0.0212981775403022,-936.223388671875,304.1560363769531,0.6067643165588379,0.065393753349781,0.0628229230642318,293.1577453613281,297.1499938964844,293.1499938964844,0.0275566261261701,-785.2968139648438,304.1583251953125,0.63255774974823,0.0743457451462745,0.0526849888265132,293.150146484375,297.1499938964844,293.1499938964844,0.0443194098770618,-1357.7889404296875,304.16070556640625,0.6871035099029541,0.0952655375003814,0.0910742655396461,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.603271484375,0.5465105175971985,0.050000000745058,0.2289658933877945,291.7105407714844,291.1499938964844,272.2774658203125,271.7199401855469,283.7093811035156,293.3063659667969,292.0097045898437,1.0,0.159770056605339,0.9746646285057068,0.9746646285057068,0.800000011920929,1.0,-0.5881000757217407,0.2637038230895996,0.3243962824344635,0.0959635153412818,0.0,0.0,0.0,25.01608657836914,25.0,1788.842041015625,-5717.65673828125,36.58227157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7829284667969,306.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30065.984375,18000.0,0.0,0.0,0.1186472475528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902930080890655,0.2903003692626953,-7.366498266492272e-06,0.0,0.0001204118743771,0.0,0.0,20.272520065307617,0.0,0.0,0.0,0.3501513004302978,4.0,0.0,1.0
311640,293.1479187011719,297.1499938964844,293.1499938964844,0.0178621616214513,-812.3295288085938,304.1543884277344,0.5865577459335327,0.0596901848912239,0.0545171685516834,293.15380859375,297.1499938964844,293.1499938964844,0.0212981775403022,-936.223388671875,304.1560363769531,0.6067643165588379,0.065393753349781,0.0628229230642318,293.1577453613281,297.1499938964844,293.1499938964844,0.0275566261261701,-785.2968139648438,304.1583251953125,0.63255774974823,0.0743457451462745,0.0526849888265132,293.150146484375,297.1499938964844,293.1499938964844,0.0443194098770618,-1357.7889404296875,304.16070556640625,0.6871035099029541,0.0952655375003814,0.0910742655396461,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.603271484375,0.5465105175971985,0.050000000745058,0.2289658933877945,291.7105407714844,291.1499938964844,272.2774658203125,271.7199401855469,283.7093811035156,293.3063659667969,292.0097045898437,1.0,0.159770056605339,0.9746646285057068,0.9746646285057068,0.800000011920929,1.0,-0.5881000757217407,0.2637038230895996,0.3243962824344635,0.0959635153412818,0.0,0.0,0.0,25.01608657836914,25.0,1788.842041015625,-5717.65673828125,36.58227157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7829284667969,306.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30065.984375,18000.0,0.0,0.0,0.1186472475528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902930080890655,0.2903003692626953,-7.366498266492272e-06,0.0,0.0001204118743771,0.0,0.0,20.272520065307617,0.0,0.0,0.0,0.3501513004302978,4.0,0.0,1.0
311700,293.1484375,297.1499938964844,293.1499938964844,0.0175051726400852,-801.1614379882812,304.1541442871094,0.5865591764450073,0.0596157126128673,0.0545210875570774,293.15386962890625,297.1499938964844,293.1499938964844,0.0208276752382516,-923.1436767578124,304.1557006835937,0.6067224144935608,0.0653297081589698,0.0628150030970573,293.1581726074219,297.1499938964844,293.1499938964844,0.0268355719745159,-773.3717041015625,304.1579895019531,0.6322798132896423,0.0741668343544006,0.0526146590709686,293.1502380371094,297.1499938964844,293.1499938964844,0.0433632470667362,-1339.2979736328125,304.1602783203125,0.6871573328971863,0.0952419117093086,0.0911002606153488,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447692871094,0.5464960932731628,0.050000000745058,0.2289664149284362,292.0645446777344,291.1499938964844,272.2675476074219,271.7192687988281,284.1628723144531,293.311767578125,291.9192810058594,1.0,0.1597656607627868,0.96833074092865,0.96833074092865,1.0,1.0,-0.5880429148674011,0.2548696398735046,0.3331732749938965,0.087295189499855,0.0,0.0,0.0,25.01849365234375,25.0,115.32901763916016,-3347.238525390625,36.577247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8448486328125,301.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22421.375,18000.0,0.0,0.0,0.122765339910984,0.0,0.0,0.0,0.0,1.0,0.0038765643257647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790673345327377,0.1084203869104385,-0.0293530505150556,0.0,0.0001245912135345,0.0,0.0,5.138440608978272,0.0,0.0,0.0,0.2948573231697082,4.0,0.0,1.0
311760,293.14923095703125,297.1499938964844,293.1499938964844,0.0188329890370368,-842.5087890625,304.1509704589844,0.5860370993614197,0.0594787783920764,0.0544189848005771,293.1542358398437,297.1499938964844,293.1499938964844,0.0225547440350055,-971.0928955078124,304.1515197753906,0.6063129901885986,0.0652077496051788,0.0627227872610092,293.1589050292969,297.1499938964844,293.1499938964844,0.0289290826767683,-813.8509521484375,304.1527404785156,0.6316199898719788,0.0739202797412872,0.052460853010416,293.15057373046875,297.1499938964844,293.1499938964844,0.046927522867918,-1409.722900390625,304.15191650390625,0.6869343519210815,0.095176987349987,0.0910541266202926,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5956420898437,0.5464075803756714,0.050000000745058,0.2289696335792541,291.5122375488281,291.1499938964844,272.25762939453125,271.7184143066406,284.0304870605469,293.3157653808594,291.17340087890625,1.0,0.1597555577754974,0.9746646285057068,0.9746646285057068,0.800000011920929,1.0,-0.5875737071037292,0.2613537311553955,0.3262199759483337,0.0939820557832717,0.0,0.0,0.0,25.03408432006836,25.0,-1338.329345703125,-74.80628204345703,36.54647064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1598815917969,297.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19699.8359375,18000.0,0.0,0.0,0.1239409819245338,0.0,0.0,0.0,0.0,1.0,0.0101523119956254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010513887973502,0.0656609311699867,-0.0646095424890518,0.0,0.000125784339616,0.0,0.0,2.665922880172729,0.0,0.0,0.0,0.2721635699272156,4.0,0.0,1.0
311820,293.1490173339844,297.1499938964844,293.1499938964844,0.0224486198276281,-943.4437866210938,304.14508056640625,0.5859251618385315,0.0595379471778869,0.0543463341891765,293.15399169921875,297.1499938964844,293.1499938964844,0.027138739824295,-1086.409423828125,304.14385986328125,0.6060209274291992,0.0651479363441467,0.062586061656475,293.1586608886719,297.1499938964844,293.1499938964844,0.0350587032735347,-906.7418212890624,304.1424255371094,0.6309544444084167,0.0737375915050506,0.0522402040660381,293.15008544921875,297.1499938964844,293.1499938964844,0.0554447323083877,-1579.80712890625,304.13818359375,0.6871153712272644,0.0952548757195472,0.0910442769527435,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080139160156,0.5465932488441467,0.050000000745058,0.2289628535509109,289.76043701171875,291.1499938964844,272.2379150390625,271.7162170410156,279.2025451660156,293.3106994628906,289.9752197265625,1.0,0.1597413867712021,0.954216241836548,0.954216241836548,0.4000000059604645,1.0,-0.5870370864868164,0.4211918115615845,0.1658452898263931,0.2535240352153778,0.0,0.0,1.0,25.018230438232425,25.0,250.5157623291016,-9465.1953125,36.50869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51983642578125,309.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,8845.4091796875,18000.0,0.0,0.0,0.1148667782545089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522401452064514,0.8522465825080872,-6.410915830201702e-06,0.0,0.0001165751746157,0.0,0.0,72.01111602783203,0.0,0.0,0.0,0.4991728365421295,4.0,0.0,1.0
311880,293.1490173339844,297.1499938964844,293.1499938964844,0.0224486198276281,-943.4437866210938,304.14508056640625,0.5859251618385315,0.0595379471778869,0.0543463341891765,293.15399169921875,297.1499938964844,293.1499938964844,0.027138739824295,-1086.409423828125,304.14385986328125,0.6060209274291992,0.0651479363441467,0.062586061656475,293.1586608886719,297.1499938964844,293.1499938964844,0.0350587032735347,-906.7418212890624,304.1424255371094,0.6309544444084167,0.0737375915050506,0.0522402040660381,293.15008544921875,297.1499938964844,293.1499938964844,0.0554447323083877,-1579.80712890625,304.13818359375,0.6871153712272644,0.0952548757195472,0.0910442769527435,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080139160156,0.5465932488441467,0.050000000745058,0.2289628535509109,289.76043701171875,291.1499938964844,272.2379150390625,271.7162170410156,279.2025451660156,293.3106994628906,289.9752197265625,1.0,0.1597413867712021,0.954216241836548,0.954216241836548,0.4000000059604645,1.0,-0.5870370864868164,0.4211918115615845,0.1658452898263931,0.2535240352153778,0.0,0.0,1.0,25.018230438232425,25.0,250.5157623291016,-9465.1953125,36.50869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51983642578125,309.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,8845.4091796875,18000.0,0.0,0.0,0.1148667782545089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522401452064514,0.8522465825080872,-6.410915830201702e-06,0.0,0.0001165751746157,0.0,0.0,72.01111602783203,0.0,0.0,0.0,0.4991728365421295,4.0,0.0,1.0
311940,293.1474304199219,297.1499938964844,293.1499938964844,0.0191019345074892,-849.3131103515625,304.1520080566406,0.5876750946044922,0.0598894208669662,0.0546647533774375,293.1526184082031,297.1499938964844,293.1499938964844,0.022710844874382,-974.9721069335938,304.15289306640625,0.6069456934928894,0.06532584130764,0.062738262116909,293.1570129394531,297.1499938964844,293.1499938964844,0.0291638690978288,-815.5579833984375,304.154296875,0.631604790687561,0.0738533288240432,0.052318051457405,293.1487731933594,297.1499938964844,293.1499938964844,0.0474304594099521,-1418.742919921875,304.15484619140625,0.6882262825965881,0.0955220162868499,0.0912933051586151,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5469881892204285,0.050000000745058,0.2289485186338424,291.2388000488281,291.1499938964844,272.2183532714844,271.7132873535156,277.7213439941406,293.30780029296875,291.4107360839844,1.0,0.1597692370414734,0.6282446980476379,0.6282446980476379,0.3717553317546844,1.0,-0.5879773497581482,0.431661456823349,0.156315878033638,0.2640013694763183,0.0,0.0,0.3967139720916748,24.95364570617676,25.0,1038.8935546875,-9294.607421875,36.57406234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7992858886719,308.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,22374.8828125,18000.0,0.0,0.0,0.1382483690977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732733368873596,0.973284125328064,-1.081230311683612e-05,0.0,0.0001403045171173,0.0,0.0,128.8799591064453,0.0,0.0,0.0,0.5309066772460938,4.0,0.0,1.0
312000,293.1474304199219,297.1499938964844,293.1499938964844,0.0191019345074892,-849.3131103515625,304.1520080566406,0.5876750946044922,0.0598894208669662,0.0546647533774375,293.1526184082031,297.1499938964844,293.1499938964844,0.022710844874382,-974.9721069335938,304.15289306640625,0.6069456934928894,0.06532584130764,0.062738262116909,293.1570129394531,297.1499938964844,293.1499938964844,0.0291638690978288,-815.5579833984375,304.154296875,0.631604790687561,0.0738533288240432,0.052318051457405,293.1487731933594,297.1499938964844,293.1499938964844,0.0474304594099521,-1418.742919921875,304.15484619140625,0.6882262825965881,0.0955220162868499,0.0912933051586151,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5469881892204285,0.050000000745058,0.2289485186338424,291.2388000488281,291.1499938964844,272.2183532714844,271.7132873535156,277.7213439941406,293.30780029296875,291.4107360839844,1.0,0.1597692370414734,0.6282446980476379,0.6282446980476379,0.3717553317546844,1.0,-0.5879773497581482,0.431661456823349,0.156315878033638,0.2640013694763183,0.0,0.0,0.3967139720916748,24.95364570617676,25.0,1038.8935546875,-9294.607421875,36.57406234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7992858886719,308.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,22374.8828125,18000.0,0.0,0.0,0.1382483690977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732733368873596,0.973284125328064,-1.081230311683612e-05,0.0,0.0001403045171173,0.0,0.0,128.8799591064453,0.0,0.0,0.0,0.5309066772460938,4.0,0.0,1.0
312060,293.1476745605469,297.1499938964844,293.1499938964844,0.0204757396131753,-888.5401611328125,304.14862060546875,0.587988018989563,0.0599051788449287,0.0547429248690605,293.15234375,297.1499938964844,293.1499938964844,0.0243943817913532,-1018.868896484375,304.1485900878906,0.6070561408996582,0.0653188079595565,0.0627737715840339,293.1570739746094,297.1499938964844,293.1499938964844,0.0312355160713195,-847.5728759765625,304.1488037109375,0.6312687993049622,0.0736649185419082,0.0522323623299598,293.14849853515625,297.1499938964844,293.1499938964844,0.0506721585988998,-1483.3970947265625,304.14678955078125,0.6885225176811218,0.0956053733825683,0.0914090648293495,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.5469750761985779,0.050000000745058,0.2289489805698394,290.9442749023437,291.1499938964844,272.19903564453125,271.70947265625,278.5172119140625,293.31256103515625,290.4830017089844,1.0,0.1597919166088104,0.6097771525382996,0.6097771525382996,0.4000000059604645,1.0,-0.5881508588790894,0.4095471799373626,0.1786036640405655,0.2422152012586593,0.0,0.0,0.4953548014163971,24.957258224487305,25.0,-1598.7509765625,-4454.71826171875,36.59503555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73583984375,299.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20326.79296875,18000.0,0.0,0.0,0.1491121798753738,0.0,0.0,0.0,0.0,1.0,0.0024553281255066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017474308609962,0.1141983419656753,-0.0124509148299694,0.0,0.0001513299066573,0.0,0.0,4.962347030639648,0.0,0.0,0.0,0.2864982485771179,4.0,0.0,1.0
312120,293.1476745605469,297.1499938964844,293.1499938964844,0.0204757396131753,-888.5401611328125,304.14862060546875,0.587988018989563,0.0599051788449287,0.0547429248690605,293.15234375,297.1499938964844,293.1499938964844,0.0243943817913532,-1018.868896484375,304.1485900878906,0.6070561408996582,0.0653188079595565,0.0627737715840339,293.1570739746094,297.1499938964844,293.1499938964844,0.0312355160713195,-847.5728759765625,304.1488037109375,0.6312687993049622,0.0736649185419082,0.0522323623299598,293.14849853515625,297.1499938964844,293.1499938964844,0.0506721585988998,-1483.3970947265625,304.14678955078125,0.6885225176811218,0.0956053733825683,0.0914090648293495,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.5469750761985779,0.050000000745058,0.2289489805698394,290.9442749023437,291.1499938964844,272.19903564453125,271.70947265625,278.5172119140625,293.31256103515625,290.4830017089844,1.0,0.1597919166088104,0.6097771525382996,0.6097771525382996,0.4000000059604645,1.0,-0.5881508588790894,0.4095471799373626,0.1786036640405655,0.2422152012586593,0.0,0.0,0.4953548014163971,24.957258224487305,25.0,-1598.7509765625,-4454.71826171875,36.59503555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73583984375,299.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20326.79296875,18000.0,0.0,0.0,0.1491121798753738,0.0,0.0,0.0,0.0,1.0,0.0024553281255066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017474308609962,0.1141983419656753,-0.0124509148299694,0.0,0.0001513299066573,0.0,0.0,4.962347030639648,0.0,0.0,0.0,0.2864982485771179,4.0,0.0,1.0
312180,293.1469116210937,297.1499938964844,293.1499938964844,0.0196755565702915,-864.9776000976562,304.15118408203125,0.5881621241569519,0.0601132065057754,0.0548624284565448,293.1514892578125,297.1499938964844,293.1499938964844,0.024033972993493,-1000.0855102539062,304.15045166015625,0.6069533228874207,0.0654306411743164,0.0628332942724227,293.1562194824219,297.1499938964844,293.1499938964844,0.0297249238938093,-822.8082885742188,304.15301513671875,0.6307848691940308,0.0736585408449173,0.0521785281598567,293.1476745605469,297.1499938964844,293.1499938964844,0.0487452894449234,-1443.919189453125,304.1528625488281,0.688593327999115,0.0958122536540031,0.0915652737021446,293.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.5466639995574951,0.050000000745058,0.2289602756500244,290.9009094238281,291.1499938964844,272.1800842285156,271.70477294921875,283.6815795898437,293.3080749511719,291.41619873046875,1.0,0.159781277179718,0.970609724521637,0.970609724521637,0.800000011920929,1.0,-0.5885016322135925,0.2634337842464447,0.3250678181648254,0.0968888252973556,0.0,0.0,0.9961016774177552,25.003007888793945,25.0,1736.0494384765625,-7759.880859375,36.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7875061035156,309.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,12376.9296875,18000.0,0.0,0.0,0.1574863046407699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128339409828186,1.128350019454956,-1.0530227882554756e-05,0.0,0.0001598285743966,0.0,0.0,159.886962890625,0.0,0.0,0.0,0.626430332660675,4.0,0.0,1.0
312240,293.1469116210937,297.1499938964844,293.1499938964844,0.0196755565702915,-864.9776000976562,304.15118408203125,0.5881621241569519,0.0601132065057754,0.0548624284565448,293.1514892578125,297.1499938964844,293.1499938964844,0.024033972993493,-1000.0855102539062,304.15045166015625,0.6069533228874207,0.0654306411743164,0.0628332942724227,293.1562194824219,297.1499938964844,293.1499938964844,0.0297249238938093,-822.8082885742188,304.15301513671875,0.6307848691940308,0.0736585408449173,0.0521785281598567,293.1476745605469,297.1499938964844,293.1499938964844,0.0487452894449234,-1443.919189453125,304.1528625488281,0.688593327999115,0.0958122536540031,0.0915652737021446,293.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.5466639995574951,0.050000000745058,0.2289602756500244,290.9009094238281,291.1499938964844,272.1800842285156,271.70477294921875,283.6815795898437,293.3080749511719,291.41619873046875,1.0,0.159781277179718,0.970609724521637,0.970609724521637,0.800000011920929,1.0,-0.5885016322135925,0.2634337842464447,0.3250678181648254,0.0968888252973556,0.0,0.0,0.9961016774177552,25.003007888793945,25.0,1736.0494384765625,-7759.880859375,36.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7875061035156,309.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,12376.9296875,18000.0,0.0,0.0,0.1574863046407699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128339409828186,1.128350019454956,-1.0530227882554756e-05,0.0,0.0001598285743966,0.0,0.0,159.886962890625,0.0,0.0,0.0,0.626430332660675,4.0,0.0,1.0
312300,293.1468505859375,297.1499938964844,293.1499938964844,0.0174956005066633,-798.8310546875,304.1548767089844,0.5886353850364685,0.0601692199707031,0.0549593456089496,293.1512145996094,297.1499938964844,293.1499938964844,0.020531902089715,-914.2869262695312,304.15655517578125,0.6072294116020203,0.0654642656445503,0.0628935024142265,293.15606689453125,297.1499938964844,293.1499938964844,0.0259209033101797,-758.7150268554688,304.1593017578125,0.6308481693267822,0.0736109167337417,0.0521792098879814,293.14752197265625,297.1499938964844,293.1499938964844,0.0431235022842884,-1333.117431640625,304.1624755859375,0.6889142394065857,0.0958744287490844,0.0916568636894226,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8527526855469,0.5467314124107361,0.050000000745058,0.2289578318595886,291.9898986816406,291.1499938964844,272.1707458496094,271.7020263671875,284.13751220703125,293.3109130859375,292.3287353515625,1.0,0.1597845554351806,0.963262140750885,0.963262140750885,1.0,1.0,-0.5887980461120605,0.2547082602977752,0.3340897858142853,0.0882720798254013,0.0,0.0,0.0,24.992652893066406,25.0,1736.3555908203125,-5351.3798828125,36.62799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7181701660156,306.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,28666.24609375,18000.0,0.0,0.0,0.1630170047283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485852241516113,0.2485921531915664,-6.9277125476219226e-06,0.0,0.0001654415391385,0.0,0.0,16.168224334716797,0.0,0.0,0.0,0.3395541906356811,4.0,0.0,1.0
312360,293.14752197265625,297.1499938964844,293.1499938964844,0.0172244701534509,-790.3870239257812,304.1544189453125,0.5885406732559204,0.0600740723311901,0.054940927773714,293.1514587402344,297.1499938964844,293.1499938964844,0.0201919898390769,-904.69189453125,304.1558837890625,0.6071634888648987,0.0653999745845794,0.0628795102238655,293.1566467285156,297.1499938964844,293.1499938964844,0.0253845322877168,-749.6752319335938,304.158447265625,0.630513072013855,0.0734182149171829,0.0520948357880115,293.1478271484375,297.1499938964844,293.1499938964844,0.0424078218638896,-1319.48193359375,304.1612548828125,0.6889316439628601,0.0958431586623191,0.0916706547141075,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.5467139482498169,0.050000000745058,0.2289584577083587,292.3367919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.0059509277344,293.3170166015625,292.1548156738281,1.0,0.1597849279642105,0.970609724521637,0.970609724521637,0.800000011920929,1.0,-0.5886753797531128,0.2613683342933655,0.3273070454597473,0.0950822085142135,0.0,0.0,0.0,24.99750518798828,25.0,-34.8934326171875,-3353.818603515625,36.6216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04998779296875,301.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21915.78515625,18000.0,0.0,0.0,0.1643102020025253,0.0,0.0,0.0,0.0,1.0,0.0039584701880812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750258490443229,0.1047512963414192,-0.0297254491597414,0.0,0.000166753976373,0.0,0.0,4.847663879394531,0.0,0.0,0.0,0.2912298738956451,4.0,0.0,1.0
312420,293.1487731933594,297.1499938964844,293.1499938964844,0.0220605656504631,-931.5923461914062,304.1446228027344,0.5877020955085754,0.0598801113665103,0.0547260679304599,293.1520690917969,297.1499938964844,293.1499938964844,0.026353046298027,-1067.3426513671875,304.143310546875,0.6066174507141113,0.0652368441224098,0.0627068951725959,293.15777587890625,297.1499938964844,293.1499938964844,0.0332879573106765,-881.3748779296875,304.1420288085937,0.6293973922729492,0.0730199366807937,0.0517878457903862,293.1483459472656,297.1499938964844,293.1499938964844,0.0544000715017318,-1558.180419921875,304.13702392578125,0.6887732744216919,0.0957890078425407,0.0915888473391532,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5467682480812073,0.050000000745058,0.2289564609527588,290.3956604003906,291.1499938964844,272.1434631347656,271.6922607421875,279.15240478515625,293.3207702636719,289.7048645019531,1.0,0.1597795337438583,0.9488540291786194,0.9488540291786194,0.4000000059604645,1.0,-0.5877410769462585,0.4214062988758087,0.1663348078727722,0.2549678385257721,0.0,0.0,0.2215949594974517,25.004600524902344,25.0,-3376.60302734375,-2696.08837890625,36.56646347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235107421875,297.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.4375,18000.0,0.0,0.0,0.153261512517929,0.0,0.0,0.0,0.0,1.0,0.0110464384779334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240398477762937,0.0891315415501594,-0.0650916919112205,0.0,0.0001555409398861,0.0,0.0,3.3672170639038086,0.0,0.0,0.0,0.2709693610668182,4.0,0.0,1.0
312480,293.1487731933594,297.1499938964844,293.1499938964844,0.0220605656504631,-931.5923461914062,304.1446228027344,0.5877020955085754,0.0598801113665103,0.0547260679304599,293.1520690917969,297.1499938964844,293.1499938964844,0.026353046298027,-1067.3426513671875,304.143310546875,0.6066174507141113,0.0652368441224098,0.0627068951725959,293.15777587890625,297.1499938964844,293.1499938964844,0.0332879573106765,-881.3748779296875,304.1420288085937,0.6293973922729492,0.0730199366807937,0.0517878457903862,293.1483459472656,297.1499938964844,293.1499938964844,0.0544000715017318,-1558.180419921875,304.13702392578125,0.6887732744216919,0.0957890078425407,0.0915888473391532,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5467682480812073,0.050000000745058,0.2289564609527588,290.3956604003906,291.1499938964844,272.1434631347656,271.6922607421875,279.15240478515625,293.3207702636719,289.7048645019531,1.0,0.1597795337438583,0.9488540291786194,0.9488540291786194,0.4000000059604645,1.0,-0.5877410769462585,0.4214062988758087,0.1663348078727722,0.2549678385257721,0.0,0.0,0.2215949594974517,25.004600524902344,25.0,-3376.60302734375,-2696.08837890625,36.56646347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235107421875,297.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.4375,18000.0,0.0,0.0,0.153261512517929,0.0,0.0,0.0,0.0,1.0,0.0110464384779334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240398477762937,0.0891315415501594,-0.0650916919112205,0.0,0.0001555409398861,0.0,0.0,3.3672170639038086,0.0,0.0,0.0,0.2709693610668182,4.0,0.0,1.0
312540,293.1461181640625,297.1499938964844,293.1499938964844,0.0234969481825828,-954.6717529296876,304.1450500488281,0.5894888043403625,0.0604439489543437,0.0550484545528888,293.1500244140625,297.1499938964844,293.1499938964844,0.0265575349330902,-1071.1429443359375,304.1465759277344,0.607719898223877,0.0655952244997024,0.0629016160964965,293.155029296875,297.1499938964844,293.1499938964844,0.0334824658930301,-883.593505859375,304.14605712890625,0.6301657557487488,0.0733703970909118,0.0518888011574745,293.1463317871094,297.1499938964844,293.1499938964844,0.054790623486042,-1564.3319091796875,304.1430053710937,0.6900436878204346,0.0962369665503501,0.0918839648365974,293.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6975402832031,0.5471967458724976,0.050000000745058,0.2289409339427948,289.8363037109375,291.1499938964844,272.1259765625,271.6842956542969,277.7224426269531,293.30596923828125,290.38250732421875,1.0,0.1598117053508758,0.6265660524368286,0.6265660524368286,0.3734339475631714,1.0,-0.5888182520866394,0.430336058139801,0.158482164144516,0.2639230787754059,0.0,0.0,1.0,24.93503761291504,25.0,1257.1094970703125,-10125.78515625,36.64088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,310.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,11756.3310546875,19080.0,0.0,0.0,0.147806242108345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988167524337769,1.0988267660140991,-9.990603757614736e-06,0.0,0.0001500045473221,0.0,0.0,147.70413208007812,0.0,0.0,0.0,0.6266315579414368,4.0,0.0,1.0
