time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312600,293.1461181640625,297.1499938964844,293.1499938964844,0.0234969481825828,-954.6717529296876,304.1450500488281,0.5894888043403625,0.0604439489543437,0.0550484545528888,293.1500244140625,297.1499938964844,293.1499938964844,0.0265575349330902,-1071.1429443359375,304.1465759277344,0.607719898223877,0.0655952244997024,0.0629016160964965,293.155029296875,297.1499938964844,293.1499938964844,0.0334824658930301,-883.593505859375,304.14605712890625,0.6301657557487488,0.0733703970909118,0.0518888011574745,293.1463317871094,297.1499938964844,293.1499938964844,0.054790623486042,-1564.3319091796875,304.1430053710937,0.6900436878204346,0.0962369665503501,0.0918839648365974,293.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6975402832031,0.5471967458724976,0.050000000745058,0.2289409339427948,289.8363037109375,291.1499938964844,272.1259765625,271.6842956542969,277.7224426269531,293.30596923828125,290.38250732421875,1.0,0.1598117053508758,0.6265660524368286,0.6265660524368286,0.3734339475631714,1.0,-0.5888182520866394,0.430336058139801,0.158482164144516,0.2639230787754059,0.0,0.0,1.0,24.93503761291504,25.0,1257.1094970703125,-10125.78515625,36.64088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,310.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,11756.3310546875,19080.0,0.0,0.0,0.147806242108345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988167524337769,1.0988267660140991,-9.990603757614736e-06,0.0,0.0001500045473221,0.0,0.0,147.70413208007812,0.0,0.0,0.0,0.6266315579414368,4.0,0.0,1.0
312660,293.1444702148437,297.1499938964844,293.1499938964844,0.0190687123686075,-844.2357788085938,304.1534118652344,0.591979444026947,0.0608824715018272,0.0555554926395416,293.14813232421875,297.1499938964844,293.1499938964844,0.0223185252398252,-962.30419921875,304.1543884277344,0.6095465421676636,0.0659804046154022,0.0633199959993362,293.15301513671875,297.1499938964844,293.1499938964844,0.0279024969786405,-792.8707885742188,304.1561889648437,0.6315603256225586,0.0736551955342292,0.0521634183824062,293.1448059082031,297.1499938964844,293.1499938964844,0.046778205782175,-1403.591552734375,304.15802001953125,0.6916725039482117,0.0966400653123855,0.0923290625214576,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4426574707031,0.5475886464118958,0.050000000745058,0.228926807641983,291.5188293457031,291.1499938964844,272.109130859375,271.67510986328125,278.51776123046875,293.3070678710937,291.692138671875,1.0,0.1598753184080124,0.608211874961853,0.608211874961853,0.4000000059604645,1.0,-0.5907760262489319,0.4100257456302643,0.1807502955198288,0.2435628473758697,0.0,0.0,0.0,24.87573432922364,25.0,1248.0367431640625,-7833.8203125,36.78068923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93133544921875,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,31741.0625,19080.0,0.0,0.0,0.1623386144638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990414440631866,0.3990496098995209,-8.16458668850828e-06,0.0,0.0001647530443733,0.0,0.0,31.84029197692871,0.0,0.0,0.0,0.3692159950733185,4.0,0.0,1.0
312720,293.1444702148437,297.1499938964844,293.1499938964844,0.0190687123686075,-844.2357788085938,304.1534118652344,0.591979444026947,0.0608824715018272,0.0555554926395416,293.14813232421875,297.1499938964844,293.1499938964844,0.0223185252398252,-962.30419921875,304.1543884277344,0.6095465421676636,0.0659804046154022,0.0633199959993362,293.15301513671875,297.1499938964844,293.1499938964844,0.0279024969786405,-792.8707885742188,304.1561889648437,0.6315603256225586,0.0736551955342292,0.0521634183824062,293.1448059082031,297.1499938964844,293.1499938964844,0.046778205782175,-1403.591552734375,304.15802001953125,0.6916725039482117,0.0966400653123855,0.0923290625214576,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4426574707031,0.5475886464118958,0.050000000745058,0.228926807641983,291.5188293457031,291.1499938964844,272.109130859375,271.67510986328125,278.51776123046875,293.3070678710937,291.692138671875,1.0,0.1598753184080124,0.608211874961853,0.608211874961853,0.4000000059604645,1.0,-0.5907760262489319,0.4100257456302643,0.1807502955198288,0.2435628473758697,0.0,0.0,0.0,24.87573432922364,25.0,1248.0367431640625,-7833.8203125,36.78068923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93133544921875,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,31741.0625,19080.0,0.0,0.0,0.1623386144638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990414440631866,0.3990496098995209,-8.16458668850828e-06,0.0,0.0001647530443733,0.0,0.0,31.84029197692871,0.0,0.0,0.0,0.3692159950733185,4.0,0.0,1.0
312780,293.14520263671875,297.1499938964844,293.1499938964844,0.0209879912436008,-898.3792724609375,304.1488342285156,0.5917984843254089,0.06087526679039,0.0556107610464096,293.1479187011719,297.1499938964844,293.1499938964844,0.0247625596821308,-1025.1513671875,304.1485595703125,0.6096370816230774,0.0660744160413742,0.0634600967168808,293.1533508300781,297.1499938964844,293.1499938964844,0.0319421961903572,-850.4456176757812,304.1469421386719,0.6310087442398071,0.0735126808285713,0.0521113611757755,293.1448059082031,297.1499938964844,293.1499938964844,0.0513393580913543,-1494.0611572265625,304.14715576171875,0.6916816234588623,0.0967744141817092,0.0924980789422988,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.5471951365470886,0.050000000745058,0.2289409935474395,290.93048095703125,291.1499938964844,272.0930480957031,271.6645812988281,283.6626281738281,293.3128967285156,290.6704406738281,1.0,0.1599000394344329,0.9707705974578856,0.9707705974578856,0.800000011920929,1.0,-0.5911678671836853,0.26414954662323,0.3270183205604553,0.0985281765460968,0.0,0.0,0.3407142758369446,24.93797874450684,25.0,-894.7173461914062,-3811.006103515625,36.815765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6099853515625,299.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20575.39453125,19080.0,0.0,0.0,0.1596819460391998,0.0,0.0,0.0,0.0,1.0,0.0036808149889111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889838114380836,0.1145478188991546,-0.0255640055984258,0.0,0.0001620568800717,0.0,0.0,5.015915870666504,0.0,0.0,0.0,0.2873632907867431,4.0,0.0,1.0
312840,293.14520263671875,297.1499938964844,293.1499938964844,0.0209879912436008,-898.3792724609375,304.1488342285156,0.5917984843254089,0.06087526679039,0.0556107610464096,293.1479187011719,297.1499938964844,293.1499938964844,0.0247625596821308,-1025.1513671875,304.1485595703125,0.6096370816230774,0.0660744160413742,0.0634600967168808,293.1533508300781,297.1499938964844,293.1499938964844,0.0319421961903572,-850.4456176757812,304.1469421386719,0.6310087442398071,0.0735126808285713,0.0521113611757755,293.1448059082031,297.1499938964844,293.1499938964844,0.0513393580913543,-1494.0611572265625,304.14715576171875,0.6916816234588623,0.0967744141817092,0.0924980789422988,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.5471951365470886,0.050000000745058,0.2289409935474395,290.93048095703125,291.1499938964844,272.0930480957031,271.6645812988281,283.6626281738281,293.3128967285156,290.6704406738281,1.0,0.1599000394344329,0.9707705974578856,0.9707705974578856,0.800000011920929,1.0,-0.5911678671836853,0.26414954662323,0.3270183205604553,0.0985281765460968,0.0,0.0,0.3407142758369446,24.93797874450684,25.0,-894.7173461914062,-3811.006103515625,36.815765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6099853515625,299.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20575.39453125,19080.0,0.0,0.0,0.1596819460391998,0.0,0.0,0.0,0.0,1.0,0.0036808149889111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889838114380836,0.1145478188991546,-0.0255640055984258,0.0,0.0001620568800717,0.0,0.0,5.015915870666504,0.0,0.0,0.0,0.2873632907867431,4.0,0.0,1.0
312900,293.14520263671875,297.1499938964844,293.1499938964844,0.0212938897311687,-906.4013671875,304.1485900878906,0.5918707251548767,0.0609366036951541,0.0556295849382877,293.1476745605469,297.1499938964844,293.1499938964844,0.0251623429358005,-1034.7127685546875,304.148193359375,0.6098002791404724,0.0661487504839897,0.0635092630982399,293.1532287597656,297.1499938964844,293.1499938964844,0.0312909595668315,-848.4932861328125,304.1486511230469,0.6308640241622925,0.0734942927956581,0.0520742051303386,293.1446228027344,297.1499938964844,293.1499938964844,0.0520722232758998,-1508.1546630859375,304.1465759277344,0.6918761134147644,0.0968750715255737,0.0925729498267173,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6471862792969,0.54719078540802,0.050000000745058,0.2289411425590515,290.63525390625,291.1499938964844,272.0852966308594,271.6588134765625,284.1184387207031,293.31182861328125,290.84375,1.0,0.159914031624794,0.9634632468223572,0.9634632468223572,1.0,1.0,-0.5912947654724121,0.2552947402000427,0.3360000252723694,0.0898468419909477,0.0,0.0,1.0,24.9404239654541,25.0,880.00146484375,-7962.890625,36.82952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,310.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,10429.564453125,18000.0,0.0,0.0,0.1520074605941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663013339042664,0.7663072943687439,-5.924515789956786e-06,0.0,0.0001542682439321,0.0,0.0,57.49886703491211,0.0,0.0,0.0,0.4636581838130951,4.0,0.0,1.0
312960,293.1450500488281,297.1499938964844,293.1499938964844,0.0186183992773294,-830.0478515625,304.1537170410156,0.5922356247901917,0.0610245466232299,0.0557050518691539,293.1473388671875,297.1499938964844,293.1499938964844,0.0218235701322555,-947.673583984375,304.1546325683594,0.6101407408714294,0.066241055727005,0.0635932758450508,293.1529846191406,297.1499938964844,293.1499938964844,0.0269142277538776,-776.2112426757812,304.1568908691406,0.6309235692024231,0.073501355946064,0.0520767271518707,293.1444396972656,297.1499938964844,293.1499938964844,0.0457085371017456,-1381.6051025390625,304.1588439941406,0.6922121644020081,0.096980020403862,0.0926757827401161,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.5472463369369507,0.050000000745058,0.2289391309022903,291.6097412109375,291.1499938964844,272.0777587890625,271.6526794433594,284.1605834960937,293.3122253417969,292.1430053710937,1.0,0.159930869936943,0.964449942111969,0.964449942111969,1.0,1.0,-0.5916101932525635,0.2551621794700622,0.3364479839801788,0.0898118391633033,0.0,0.0,0.0,24.934017181396484,25.0,2082.795654296875,-7597.8115234375,36.85519790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,310.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,24776.18359375,18000.0,0.0,0.0,0.1544374972581863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277807950973511,0.627788782119751,-7.996344720595516e-06,0.0,0.0001567344297654,0.0,0.0,54.49078369140625,0.0,0.0,0.0,0.3694672584533691,4.0,0.0,1.0
313020,293.1465148925781,297.1499938964844,293.1499938964844,0.0182176548987627,-818.385986328125,304.152587890625,0.591946005821228,0.0608563274145126,0.0556547604501247,293.1478881835937,297.1499938964844,293.1499938964844,0.0213799607008695,-935.6658325195312,304.15313720703125,0.6101800203323364,0.0662029385566711,0.0636286437511444,293.1542053222656,297.1499938964844,293.1499938964844,0.026149358600378,-763.760009765625,304.15496826171875,0.6302984952926636,0.0731851384043693,0.0519314482808113,293.14520263671875,297.1499938964844,293.1499938964844,0.0447709113359451,-1363.8905029296875,304.1559753417969,0.692267656326294,0.0969694331288337,0.0927313119173049,293.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2167358398437,0.5471642017364502,0.050000000745058,0.2289420813322067,292.1464538574219,291.1499938964844,272.0633850097656,271.6393127441406,284.1640014648437,293.323486328125,291.8372802734375,1.0,0.15995654463768,0.9664233326911926,0.9664233326911926,1.0,1.0,-0.5914884209632874,0.2550302445888519,0.3364581763744354,0.0900687351822853,0.0,0.0,0.0,24.952634811401367,25.0,-933.1917724609376,-565.075927734375,36.86145782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410522460937,299.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19466.244140625,18000.0,0.0,0.0,0.1487347781658172,0.0,0.0,0.0,0.0,1.0,0.0088840099051594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045451279729604,0.0636358857154846,-0.0590907596051692,0.0,0.0001509469002485,0.0,0.0,2.555325746536255,0.0,0.0,0.0,0.2705425918102264,4.0,0.0,1.0
313080,293.1465148925781,297.1499938964844,293.1499938964844,0.0182176548987627,-818.385986328125,304.152587890625,0.591946005821228,0.0608563274145126,0.0556547604501247,293.1478881835937,297.1499938964844,293.1499938964844,0.0213799607008695,-935.6658325195312,304.15313720703125,0.6101800203323364,0.0662029385566711,0.0636286437511444,293.1542053222656,297.1499938964844,293.1499938964844,0.026149358600378,-763.760009765625,304.15496826171875,0.6302984952926636,0.0731851384043693,0.0519314482808113,293.14520263671875,297.1499938964844,293.1499938964844,0.0447709113359451,-1363.8905029296875,304.1559753417969,0.692267656326294,0.0969694331288337,0.0927313119173049,293.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2167358398437,0.5471642017364502,0.050000000745058,0.2289420813322067,292.1464538574219,291.1499938964844,272.0633850097656,271.6393127441406,284.1640014648437,293.323486328125,291.8372802734375,1.0,0.15995654463768,0.9664233326911926,0.9664233326911926,1.0,1.0,-0.5914884209632874,0.2550302445888519,0.3364581763744354,0.0900687351822853,0.0,0.0,0.0,24.952634811401367,25.0,-933.1917724609376,-565.075927734375,36.86145782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410522460937,299.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19466.244140625,18000.0,0.0,0.0,0.1487347781658172,0.0,0.0,0.0,0.0,1.0,0.0088840099051594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045451279729604,0.0636358857154846,-0.0590907596051692,0.0,0.0001509469002485,0.0,0.0,2.555325746536255,0.0,0.0,0.0,0.2705425918102264,4.0,0.0,1.0
313140,293.1469421386719,297.1499938964844,293.1499938964844,0.0234229527413845,-962.514404296875,304.1430969238281,0.5913344025611877,0.060849979519844,0.0555337108671665,293.1479187011719,297.1499938964844,293.1499938964844,0.0279846172779798,-1102.101318359375,304.1411437988281,0.6099474430084229,0.06624536216259,0.0635930523276329,293.1544494628906,297.1499938964844,293.1499938964844,0.0342502631247043,-896.4346313476562,304.139892578125,0.6294329166412354,0.0730226337909698,0.051730491220951,293.1452331542969,297.1499938964844,293.1499938964844,0.0569289214909076,-1606.689453125,304.1340026855469,0.69220370054245,0.0970798581838607,0.0927551910281181,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.5470507740974426,0.050000000745058,0.228946179151535,290.0015869140625,291.1499938964844,272.04998779296875,271.6243896484375,284.1596374511719,293.32159423828125,289.68023681640625,1.0,0.1599658876657486,0.9683967232704164,0.9683967232704164,1.0,1.0,-0.591092586517334,0.2547783553600311,0.3363142013549804,0.0902769640088081,0.0,0.0,0.8736585378646851,24.975187301635746,25.0,-1577.02392578125,-5074.734375,36.843746185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90728759765625,302.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17358.05859375,18000.0,0.0,0.0,0.1205655038356781,0.0,0.0,0.0,0.0,1.0,0.0035760621540248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387847363948822,0.160405546426773,-0.0216208063066005,0.0,0.0001223586587002,0.0,0.0,6.154115676879883,0.0,0.0,0.0,0.2789812982082367,4.0,0.0,1.0
313200,293.1469421386719,297.1499938964844,293.1499938964844,0.0234229527413845,-962.514404296875,304.1430969238281,0.5913344025611877,0.060849979519844,0.0555337108671665,293.1479187011719,297.1499938964844,293.1499938964844,0.0279846172779798,-1102.101318359375,304.1411437988281,0.6099474430084229,0.06624536216259,0.0635930523276329,293.1544494628906,297.1499938964844,293.1499938964844,0.0342502631247043,-896.4346313476562,304.139892578125,0.6294329166412354,0.0730226337909698,0.051730491220951,293.1452331542969,297.1499938964844,293.1499938964844,0.0569289214909076,-1606.689453125,304.1340026855469,0.69220370054245,0.0970798581838607,0.0927551910281181,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.5470507740974426,0.050000000745058,0.228946179151535,290.0015869140625,291.1499938964844,272.04998779296875,271.6243896484375,284.1596374511719,293.32159423828125,289.68023681640625,1.0,0.1599658876657486,0.9683967232704164,0.9683967232704164,1.0,1.0,-0.591092586517334,0.2547783553600311,0.3363142013549804,0.0902769640088081,0.0,0.0,0.8736585378646851,24.975187301635746,25.0,-1577.02392578125,-5074.734375,36.843746185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90728759765625,302.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17358.05859375,18000.0,0.0,0.0,0.1205655038356781,0.0,0.0,0.0,0.0,1.0,0.0035760621540248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387847363948822,0.160405546426773,-0.0216208063066005,0.0,0.0001223586587002,0.0,0.0,6.154115676879883,0.0,0.0,0.0,0.2789812982082367,4.0,0.0,1.0
313260,293.1448059082031,297.1499938964844,293.1499938964844,0.0181207675486803,-813.961181640625,304.1546630859375,0.5933995842933655,0.0613633431494236,0.0559438876807689,293.14599609375,297.1499938964844,293.1499938964844,0.021253103390336,-930.6072998046876,304.15582275390625,0.6115429401397705,0.0666869357228279,0.0639535710215568,293.15203857421875,297.1499938964844,293.1499938964844,0.0257289428263902,-756.0311889648438,304.1581420898437,0.6305944323539734,0.0733955353498458,0.0519452132284641,293.1436462402344,297.1499938964844,293.1499938964844,0.0444524995982646,-1356.0213623046875,304.1612243652344,0.6936624050140381,0.0975251868367195,0.0931418091058731,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62286376953125,0.5474354028701782,0.050000000745058,0.2289322912693023,291.8504638671875,291.1499938964844,272.0387878417969,271.61016845703125,284.15509033203125,293.3148803710937,292.46160888671875,1.0,0.1600043028593063,0.9687017798423768,0.9687017798423768,1.0,1.0,-0.5927222371101379,0.2553698122501373,0.337352454662323,0.0908477306365966,0.0,0.0,0.0,24.91805076599121,25.0,2562.25146484375,-7009.4599609375,36.95259475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2744140625,311.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,26737.87109375,18000.0,0.0,0.0,0.1158240064978599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343350350856781,0.3433571457862854,-6.799173661420355e-06,0.0,0.0001175466459244,0.0,0.0,22.631324768066406,0.0,0.0,0.0,0.3357053995132446,4.0,0.0,1.0
313320,293.1448059082031,297.1499938964844,293.1499938964844,0.0181207675486803,-813.961181640625,304.1546630859375,0.5933995842933655,0.0613633431494236,0.0559438876807689,293.14599609375,297.1499938964844,293.1499938964844,0.021253103390336,-930.6072998046876,304.15582275390625,0.6115429401397705,0.0666869357228279,0.0639535710215568,293.15203857421875,297.1499938964844,293.1499938964844,0.0257289428263902,-756.0311889648438,304.1581420898437,0.6305944323539734,0.0733955353498458,0.0519452132284641,293.1436462402344,297.1499938964844,293.1499938964844,0.0444524995982646,-1356.0213623046875,304.1612243652344,0.6936624050140381,0.0975251868367195,0.0931418091058731,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62286376953125,0.5474354028701782,0.050000000745058,0.2289322912693023,291.8504638671875,291.1499938964844,272.0387878417969,271.61016845703125,284.15509033203125,293.3148803710937,292.46160888671875,1.0,0.1600043028593063,0.9687017798423768,0.9687017798423768,1.0,1.0,-0.5927222371101379,0.2553698122501373,0.337352454662323,0.0908477306365966,0.0,0.0,0.0,24.91805076599121,25.0,2562.25146484375,-7009.4599609375,36.95259475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2744140625,311.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,26737.87109375,18000.0,0.0,0.0,0.1158240064978599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343350350856781,0.3433571457862854,-6.799173661420355e-06,0.0,0.0001175466459244,0.0,0.0,22.631324768066406,0.0,0.0,0.0,0.3357053995132446,4.0,0.0,1.0
313380,293.1459045410156,297.1499938964844,293.1499938964844,0.0185155421495437,-825.8851928710938,304.15191650390625,0.5937474966049194,0.0612762384116649,0.0560173951089382,293.1460266113281,297.1499938964844,293.1499938964844,0.0218162536621093,-945.7728881835938,304.1522521972656,0.6122393608093262,0.066783919930458,0.064148336648941,293.1527404785156,297.1499938964844,293.1499938964844,0.0262561161071062,-765.69873046875,304.1536865234375,0.6305786967277527,0.0732112005352974,0.0519293509423732,293.1440124511719,297.1499938964844,293.1499938964844,0.0454424768686294,-1376.007080078125,304.1543884277344,0.6941834688186646,0.0976127833127975,0.0933174565434455,293.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.227294921875,0.5474849343299866,0.050000000745058,0.2289304733276367,292.1375732421875,291.1499938964844,272.03076171875,271.598876953125,284.16259765625,293.3267517089844,291.7677307128906,1.0,0.1600489467382431,0.969006896018982,0.969006896018982,1.0,1.0,-0.5932343006134033,0.2554732859134674,0.3377610146999359,0.0912214964628219,0.0,0.0,0.0,24.9167594909668,25.0,-1230.1014404296875,-173.7310791015625,37.00359725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.362548828125,300.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,19349.83984375,18000.0,0.0,0.0,0.1066106259822845,0.0,0.0,0.0,0.0,1.0,0.0098868766799569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013376880669966,0.0643874406814575,-0.0630497559905052,0.0,0.0001081962327589,0.0,0.0,2.567883014678955,0.0,0.0,0.0,0.2699665427207947,4.0,0.0,1.0
313440,293.1459045410156,297.1499938964844,293.1499938964844,0.0185155421495437,-825.8851928710938,304.15191650390625,0.5937474966049194,0.0612762384116649,0.0560173951089382,293.1460266113281,297.1499938964844,293.1499938964844,0.0218162536621093,-945.7728881835938,304.1522521972656,0.6122393608093262,0.066783919930458,0.064148336648941,293.1527404785156,297.1499938964844,293.1499938964844,0.0262561161071062,-765.69873046875,304.1536865234375,0.6305786967277527,0.0732112005352974,0.0519293509423732,293.1440124511719,297.1499938964844,293.1499938964844,0.0454424768686294,-1376.007080078125,304.1543884277344,0.6941834688186646,0.0976127833127975,0.0933174565434455,293.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.227294921875,0.5474849343299866,0.050000000745058,0.2289304733276367,292.1375732421875,291.1499938964844,272.03076171875,271.598876953125,284.16259765625,293.3267517089844,291.7677307128906,1.0,0.1600489467382431,0.969006896018982,0.969006896018982,1.0,1.0,-0.5932343006134033,0.2554732859134674,0.3377610146999359,0.0912214964628219,0.0,0.0,0.0,24.9167594909668,25.0,-1230.1014404296875,-173.7310791015625,37.00359725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.362548828125,300.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,19349.83984375,18000.0,0.0,0.0,0.1066106259822845,0.0,0.0,0.0,0.0,1.0,0.0098868766799569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013376880669966,0.0643874406814575,-0.0630497559905052,0.0,0.0001081962327589,0.0,0.0,2.567883014678955,0.0,0.0,0.0,0.2699665427207947,4.0,0.0,1.0
313500,293.1464538574219,297.1499938964844,293.1499938964844,0.0214091539382934,-908.3292846679688,304.1462707519531,0.5933237671852112,0.0612216740846633,0.0559329688549041,293.14617919921875,297.1499938964844,293.1499938964844,0.0255406871438026,-1041.5408935546875,304.1450500488281,0.6121761202812195,0.0668073073029518,0.0641527026891708,293.1531066894531,297.1499938964844,293.1499938964844,0.0307757426053285,-841.5213623046875,304.144775390625,0.6301214694976807,0.0731018707156181,0.0518280267715454,293.1441955566406,297.1499938964844,293.1499938964844,0.0524513944983482,-1515.013671875,304.14080810546875,0.6941360831260681,0.0976549983024597,0.0933336839079856,293.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5474046468734741,0.050000000745058,0.2289333641529083,290.9885559082031,291.1499938964844,272.0278625488281,271.59423828125,284.1636962890625,293.32763671875,290.4450378417969,1.0,0.1600632220506668,0.9691594243049622,0.9691594243049622,1.0,1.0,-0.5930395126342773,0.2553305029869079,0.3377090096473694,0.0913245528936386,0.0,0.0,0.0,24.93272018432617,25.0,-2370.955078125,-0.0,36.99976348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9316711425781,300.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18459.857421875,18000.0,0.0,0.0,0.0960068851709365,0.0,0.0,0.0,0.0,1.0,0.0126982983201742,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941526958660688e-05,0.0693786218762397,-0.0693646818399429,0.0,9.7434785857331e-05,0.0,0.0,2.640829086303711,0.0,0.0,0.0,0.2650879025459289,4.0,0.0,1.0
313560,293.1459655761719,297.1499938964844,293.1499938964844,0.0238702800124883,-976.9456176757812,304.142578125,0.5935045480728149,0.061362724751234,0.0559662543237209,293.1456604003906,297.1499938964844,293.1499938964844,0.0289244782179594,-1120.957275390625,304.139892578125,0.6124740242958069,0.066957801580429,0.0642297491431236,293.1524963378906,297.1499938964844,293.1499938964844,0.0347705781459808,-904.1851196289062,304.1385498046875,0.6301078200340271,0.0731841102242469,0.0518138483166694,293.1437072753906,297.1499938964844,293.1499938964844,0.0581275522708892,-1629.6932373046875,304.1322937011719,0.6944383978843689,0.0978224724531173,0.0934288427233696,293.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.54744952917099,0.050000000745058,0.2289317399263382,289.8744812011719,291.1499938964844,272.0256652832031,271.5902709960937,283.9842224121094,293.3228454589844,289.6248779296875,1.0,0.1600804477930069,0.9753275513648988,0.9753275513648988,0.800000011920929,1.0,-0.5932668447494507,0.2624073326587677,0.330859512090683,0.0985145196318626,0.0,0.0,1.0,24.92890357971192,25.0,-1282.255615234375,-6186.52197265625,37.02048110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9693298339844,305.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,16704.974609375,18000.0,0.0,0.0,0.0791368335485458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013828754425048,0.2013869881629943,-4.106269898329629e-06,0.0,8.031382458284497e-05,0.0,0.0,7.792344093322754,0.0,0.0,0.0,0.2899093329906463,4.0,0.0,1.0
313620,293.14434814453125,297.1499938964844,293.1499938964844,0.0212132055312395,-901.633056640625,304.149169921875,0.5949274897575378,0.061744324862957,0.0562341883778572,293.1442565917969,297.1499938964844,293.1499938964844,0.0253673922270536,-1035.0218505859375,304.1487121582031,0.613645076751709,0.0672996342182159,0.06448994576931,293.15069580078125,297.1499938964844,293.1499938964844,0.0303573459386825,-833.7476806640625,304.1492614746094,0.6310197710990906,0.0735007002949714,0.0519745163619518,293.1424865722656,297.1499938964844,293.1499938964844,0.0519441775977611,-1502.8651123046875,304.1476745605469,0.6955187916755676,0.0981554463505745,0.0936949402093887,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41619873046875,0.5477848052978516,0.050000000745058,0.2289196848869323,290.5841369628906,291.1499938964844,272.0238952636719,271.58624267578125,282.4709777832031,293.31561279296875,291.32574462890625,1.0,0.1601179540157318,0.9827292561531068,0.9827292561531068,0.5600000023841858,1.0,-0.5943979620933533,0.3176243603229522,0.276773601770401,0.1534644365310669,0.0,0.0,0.8278145790100098,24.88339233398437,25.0,2191.390869140625,-9708.1455078125,37.10105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9415283203125,313.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,10253.4091796875,18000.0,0.0,0.0,0.0810441970825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102719068527222,1.0102803707122805,-8.51668755785795e-06,0.0,8.22495567263104e-05,0.0,0.0,115.45040893554688,0.0,0.0,0.0,0.567907989025116,4.0,0.0,1.0
313680,293.1436462402344,297.1499938964844,293.1499938964844,0.0184927880764007,-823.1629028320312,304.1542663574219,0.5961594581604004,0.0619385614991188,0.0564486049115657,293.1434936523437,297.1499938964844,293.1499938964844,0.0218243841081857,-943.6409301757812,304.1553955078125,0.614678680896759,0.067506730556488,0.0647035837173461,293.1498413085937,297.1499938964844,293.1499938964844,0.025989731773734,-760.1693725585938,304.1573791503906,0.6318796277046204,0.0736618712544441,0.0521140769124031,293.1419677734375,297.1499938964844,293.1499938964844,0.0452336333692073,-1369.950927734375,304.16033935546875,0.6964524984359741,0.0983371809124946,0.0938925594091415,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6724853515625,0.5481512546539307,0.050000000745058,0.2289065420627594,291.8798217773437,291.1499938964844,272.0232238769531,271.58404541015625,279.0862121582031,293.3161926269531,292.3423767089844,1.0,0.1601564437150955,0.9569668173789978,0.9569668173789978,0.4000000059604645,1.0,-0.595300555229187,0.4261388480663299,0.1691616922616958,0.2614568769931793,0.0,0.0,0.0,24.837268829345703,25.0,1882.7724609375,-7581.51171875,37.16976165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0851135253906,309.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26244.56640625,18000.0,0.0,0.0,0.0859061405062675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576243281364441,0.2576307356357574,-6.404908617696492e-06,0.0,8.718381286598742e-05,0.0,0.0,15.578048706054688,0.0,0.0,0.0,0.3283616006374359,4.0,0.0,1.0
313740,293.1439514160156,297.1499938964844,293.1499938964844,0.0232448559254407,-952.9339599609376,304.144287109375,0.5970790386199951,0.0620377697050571,0.0566178895533084,293.1429138183594,297.1499938964844,293.1499938964844,0.0278914831578731,-1094.2552490234375,304.14263916015625,0.6159183979034424,0.0677899792790412,0.0650234147906303,293.1496276855469,297.1499938964844,293.1499938964844,0.0331806167960166,-878.428466796875,304.1419982910156,0.6324315071105957,0.0737050622701644,0.0522019229829311,293.1416931152344,297.1499938964844,293.1499938964844,0.0559616684913635,-1584.1650390625,304.1375732421875,0.6974605321884155,0.0985930040478706,0.0941718593239784,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7687072753906,0.5483934283256531,0.050000000745058,0.2288978695869445,290.5544738769531,291.1499938964844,272.0231628417969,271.5799865722656,277.66131591796875,293.3219299316406,289.85235595703125,1.0,0.160259261727333,0.62680983543396,0.62680983543396,0.3731901943683624,1.0,-0.5963184237480164,0.4354570508003235,0.1608614027500152,0.2709256410598755,0.0,0.0,0.066418245434761,24.80524253845215,25.0,-3257.588134765625,-152.67758178710938,37.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63641357421875,296.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19232.345703125,18000.0,0.0,0.0,0.0839007049798965,0.0,0.0,0.0,0.0,1.0,0.0101382369175553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011871092719957,0.0649760663509368,-0.0637889578938484,0.0,8.514855289831758e-05,0.0,0.0,2.5757594108581543,0.0,0.0,0.0,0.2694304287433624,4.0,0.0,1.0
313800,293.1439514160156,297.1499938964844,293.1499938964844,0.0232448559254407,-952.9339599609376,304.144287109375,0.5970790386199951,0.0620377697050571,0.0566178895533084,293.1429138183594,297.1499938964844,293.1499938964844,0.0278914831578731,-1094.2552490234375,304.14263916015625,0.6159183979034424,0.0677899792790412,0.0650234147906303,293.1496276855469,297.1499938964844,293.1499938964844,0.0331806167960166,-878.428466796875,304.1419982910156,0.6324315071105957,0.0737050622701644,0.0522019229829311,293.1416931152344,297.1499938964844,293.1499938964844,0.0559616684913635,-1584.1650390625,304.1375732421875,0.6974605321884155,0.0985930040478706,0.0941718593239784,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7687072753906,0.5483934283256531,0.050000000745058,0.2288978695869445,290.5544738769531,291.1499938964844,272.0231628417969,271.5799865722656,277.66131591796875,293.3219299316406,289.85235595703125,1.0,0.160259261727333,0.62680983543396,0.62680983543396,0.3731901943683624,1.0,-0.5963184237480164,0.4354570508003235,0.1608614027500152,0.2709256410598755,0.0,0.0,0.066418245434761,24.80524253845215,25.0,-3257.588134765625,-152.67758178710938,37.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63641357421875,296.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19232.345703125,18000.0,0.0,0.0,0.0839007049798965,0.0,0.0,0.0,0.0,1.0,0.0101382369175553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011871092719957,0.0649760663509368,-0.0637889578938484,0.0,8.514855289831758e-05,0.0,0.0,2.5757594108581543,0.0,0.0,0.0,0.2694304287433624,4.0,0.0,1.0
313860,293.1414489746094,297.1499938964844,293.1499938964844,0.0238745305687189,-965.9912719726562,304.146484375,0.5990330576896667,0.0626891776919364,0.0570361986756324,293.1405639648437,297.1499938964844,293.1499938964844,0.0286756008863449,-1109.604248046875,304.1454772949219,0.6177265048027039,0.0684410035610199,0.0655155479907989,293.146728515625,297.1499938964844,293.1499938964844,0.0339564532041549,-888.9097290039062,304.14532470703125,0.6337776780128479,0.074295587837696,0.0524846762418746,293.1396484375,297.1499938964844,293.1499938964844,0.0569930784404277,-1602.760986328125,304.14263916015625,0.6990562677383423,0.0992137044668197,0.0946503952145576,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7376403808594,0.5486950874328613,0.050000000745058,0.2288871258497238,289.8921203613281,291.1499938964844,272.0252685546875,271.5778503417969,278.49224853515625,293.307373046875,290.4783630371094,1.0,0.1603695154190063,0.6079294681549072,0.6079294681549072,0.4000000059604645,1.0,-0.5983114838600159,0.4143367707729339,0.1839747279882431,0.249840497970581,0.0,0.0,1.0,24.765304565429688,25.0,1418.2015380859375,-10000.35546875,37.44252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,310.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,11658.212890625,18000.0,0.0,0.0,0.0958202704787254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093397617340088,1.0934075117111206,-9.896273695630953e-06,0.0,9.72453926806338e-05,0.0,0.0,145.56887817382812,0.0,0.0,0.0,0.6089832186698914,4.0,0.0,1.0
313920,293.1414489746094,297.1499938964844,293.1499938964844,0.0238745305687189,-965.9912719726562,304.146484375,0.5990330576896667,0.0626891776919364,0.0570361986756324,293.1405639648437,297.1499938964844,293.1499938964844,0.0286756008863449,-1109.604248046875,304.1454772949219,0.6177265048027039,0.0684410035610199,0.0655155479907989,293.146728515625,297.1499938964844,293.1499938964844,0.0339564532041549,-888.9097290039062,304.14532470703125,0.6337776780128479,0.074295587837696,0.0524846762418746,293.1396484375,297.1499938964844,293.1499938964844,0.0569930784404277,-1602.760986328125,304.14263916015625,0.6990562677383423,0.0992137044668197,0.0946503952145576,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7376403808594,0.5486950874328613,0.050000000745058,0.2288871258497238,289.8921203613281,291.1499938964844,272.0252685546875,271.5778503417969,278.49224853515625,293.307373046875,290.4783630371094,1.0,0.1603695154190063,0.6079294681549072,0.6079294681549072,0.4000000059604645,1.0,-0.5983114838600159,0.4143367707729339,0.1839747279882431,0.249840497970581,0.0,0.0,1.0,24.765304565429688,25.0,1418.2015380859375,-10000.35546875,37.44252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,310.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,11658.212890625,18000.0,0.0,0.0,0.0958202704787254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093397617340088,1.0934075117111206,-9.896273695630953e-06,0.0,9.72453926806338e-05,0.0,0.0,145.56887817382812,0.0,0.0,0.0,0.6089832186698914,4.0,0.0,1.0
313980,293.1401062011719,297.1499938964844,293.1499938964844,0.0195404645055532,-849.0629272460938,304.1546325683594,0.6013054847717285,0.0631857216358184,0.0576110891997814,293.1387023925781,297.1499938964844,293.1499938964844,0.0232184994965791,-975.3877563476562,304.1557006835937,0.6197730898857117,0.0690603628754615,0.0661765038967132,293.14483642578125,297.1499938964844,293.1499938964844,0.0273532774299383,-780.651611328125,304.15740966796875,0.6354255080223083,0.0747729465365409,0.0529096238315105,293.1383972167969,297.1499938964844,293.1499938964844,0.0471177995204925,-1404.1939697265625,304.1609802246094,0.7006062269210815,0.0997360050678253,0.0952265560626983,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.75048828125,0.5487347841262817,0.050000000745058,0.2288857102394104,291.859619140625,291.1499938964844,272.0292663574219,271.577392578125,283.6764221191406,293.3096008300781,292.1123962402344,1.0,0.1604807674884796,0.971954882144928,0.971954882144928,0.800000011920929,1.0,-0.6009944081306458,0.2673655748367309,0.3336288332939148,0.103273332118988,0.0,0.0,0.0,24.76370620727539,25.0,1518.52001953125,-4717.7255859375,37.64884185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53662109375,305.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27808.94921875,18000.0,0.0,0.0,0.1150174811482429,0.0,0.0,0.0,0.0,1.0,0.0002926849701907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623246520757675,0.1626502573490142,-0.0003255949413869,0.0,0.0001167281225207,0.0,0.0,9.79289722442627,0.0,0.0,0.0,0.3278205692768097,4.0,0.0,1.0
314040,293.1401062011719,297.1499938964844,293.1499938964844,0.0195404645055532,-849.0629272460938,304.1546325683594,0.6013054847717285,0.0631857216358184,0.0576110891997814,293.1387023925781,297.1499938964844,293.1499938964844,0.0232184994965791,-975.3877563476562,304.1557006835937,0.6197730898857117,0.0690603628754615,0.0661765038967132,293.14483642578125,297.1499938964844,293.1499938964844,0.0273532774299383,-780.651611328125,304.15740966796875,0.6354255080223083,0.0747729465365409,0.0529096238315105,293.1383972167969,297.1499938964844,293.1499938964844,0.0471177995204925,-1404.1939697265625,304.1609802246094,0.7006062269210815,0.0997360050678253,0.0952265560626983,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.75048828125,0.5487347841262817,0.050000000745058,0.2288857102394104,291.859619140625,291.1499938964844,272.0292663574219,271.577392578125,283.6764221191406,293.3096008300781,292.1123962402344,1.0,0.1604807674884796,0.971954882144928,0.971954882144928,0.800000011920929,1.0,-0.6009944081306458,0.2673655748367309,0.3336288332939148,0.103273332118988,0.0,0.0,0.0,24.76370620727539,25.0,1518.52001953125,-4717.7255859375,37.64884185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53662109375,305.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27808.94921875,18000.0,0.0,0.0,0.1150174811482429,0.0,0.0,0.0,0.0,1.0,0.0002926849701907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623246520757675,0.1626502573490142,-0.0003255949413869,0.0,0.0001167281225207,0.0,0.0,9.79289722442627,0.0,0.0,0.0,0.3278205692768097,4.0,0.0,1.0
314100,293.1407775878906,297.1499938964844,293.1499938964844,0.0198211353272199,-856.8578491210938,304.1531982421875,0.6015563011169434,0.0631804391741752,0.0576755329966545,293.13873291015625,297.1499938964844,293.1499938964844,0.0236472897231578,-985.9096069335938,304.1537780761719,0.6203262805938721,0.0691975057125091,0.0663599893450737,293.14520263671875,297.1499938964844,293.1499938964844,0.0276859421283006,-786.8753662109375,304.1553039550781,0.6356081366539001,0.0747631192207336,0.0529571548104286,293.1386413574219,297.1499938964844,293.1499938964844,0.0477795042097568,-1417.2957763671875,304.1575622558594,0.7009798288345337,0.0998366922140121,0.0953688323497772,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9921264648437,0.5487375855445862,0.050000000745058,0.2288855910301208,291.9751281738281,291.1499938964844,272.0318908691406,271.5777282714844,284.1402587890625,293.31500244140625,291.74908447265625,1.0,0.1605370193719864,0.9649435877799988,0.9649435877799988,1.0,1.0,-0.6015198230743408,0.2585028409957886,0.3430169820785522,0.0945438891649246,0.0,0.0,0.0,24.7685775756836,25.0,-132.5403289794922,-2998.47509765625,37.706581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.621337890625,301.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21605.41015625,18000.0,0.0,0.0,0.1173666417598724,0.0,0.0,0.0,0.0,1.0,0.0052717747166752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053066685795784,0.0936562344431877,-0.0405895449221134,0.0,0.0001191122210002,0.0,0.0,4.2414140701293945,0.0,0.0,0.0,0.2866495251655578,4.0,0.0,1.0
314160,293.1415710449219,297.1499938964844,293.1499938964844,0.0217729434370994,-910.122314453125,304.1490478515625,0.6013889908790588,0.0631425604224205,0.0576480068266391,293.13897705078125,297.1499938964844,293.1499938964844,0.026228928938508,-1049.249755859375,304.1483459472656,0.6205859184265137,0.0692938938736915,0.0664652287960052,293.1457824707031,297.1499938964844,293.1499938964844,0.0305586121976375,-834.892822265625,304.1490783691406,0.6354498863220215,0.0747127905488014,0.0529300570487976,293.13897705078125,297.1499938964844,293.1499938964844,0.0522882640361785,-1506.701416015625,304.14794921875,0.7011170387268066,0.0999137833714485,0.0954480171203613,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925170898437,0.5486765503883362,0.050000000745058,0.2288877516984939,291.2870178222656,291.1499938964844,272.0348815917969,271.578369140625,284.0093994140625,293.3180236816406,290.8768615722656,1.0,0.1605876088142395,0.971954882144928,0.971954882144928,0.800000011920929,1.0,-0.6016782522201538,0.2654284536838531,0.3362497985363006,0.1016286164522171,0.0,0.0,0.0,24.784687042236328,25.0,-1736.109375,-0.0,37.74077987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9460144042969,298.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19324.80859375,18000.0,0.0,0.0,0.1169082671403884,0.0,0.0,0.0,0.0,1.0,0.0108110597357153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002585132897365,0.0664787665009498,-0.0662202537059784,0.0,0.0001186470326501,0.0,0.0,2.647634267807007,0.0,0.0,0.0,0.2700318694114685,4.0,0.0,1.0
314220,293.1409912109375,297.1499938964844,293.1499938964844,0.0244150459766387,-976.7383422851562,304.1458435058594,0.6023163199424744,0.0634664297103881,0.0578025989234447,293.1382141113281,297.1499938964844,293.1499938964844,0.029769230633974,-1129.10888671875,304.1441345214844,0.6218261122703552,0.0697262063622474,0.0667823180556297,293.1448669433594,297.1499938964844,293.1499938964844,0.0345730111002922,-896.505126953125,304.14404296875,0.6361104249954224,0.074996180832386,0.0530244745314121,293.13836669921875,297.1499938964844,293.1499938964844,0.0578787475824356,-1618.3389892578125,304.1411437988281,0.7022420167922974,0.1003130301833152,0.0957372337579727,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649658203125,0.5490085482597351,0.050000000745058,0.2288759350776672,290.0096740722656,291.1499938964844,272.0419006347656,271.5805053710937,279.1058959960937,293.3110656738281,290.46221923828125,1.0,0.1607002019882202,0.943994164466858,0.943994164466858,0.4000000059604645,1.0,-0.6026899218559265,0.4307939112186432,0.1718959957361221,0.2664910554885864,0.0,0.0,1.0,24.757230758666992,25.0,926.6358642578124,-9892.126953125,37.85234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,310.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,9472.4658203125,18000.0,0.0,0.0,0.11096952855587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513136744499208,0.951321303844452,-7.637783710379153e-06,0.0,0.0001126199640566,0.0,0.0,97.13711547851562,0.0,0.0,0.0,0.5409029722213745,4.0,0.0,1.0
314280,293.1409912109375,297.1499938964844,293.1499938964844,0.0244150459766387,-976.7383422851562,304.1458435058594,0.6023163199424744,0.0634664297103881,0.0578025989234447,293.1382141113281,297.1499938964844,293.1499938964844,0.029769230633974,-1129.10888671875,304.1441345214844,0.6218261122703552,0.0697262063622474,0.0667823180556297,293.1448669433594,297.1499938964844,293.1499938964844,0.0345730111002922,-896.505126953125,304.14404296875,0.6361104249954224,0.074996180832386,0.0530244745314121,293.13836669921875,297.1499938964844,293.1499938964844,0.0578787475824356,-1618.3389892578125,304.1411437988281,0.7022420167922974,0.1003130301833152,0.0957372337579727,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649658203125,0.5490085482597351,0.050000000745058,0.2288759350776672,290.0096740722656,291.1499938964844,272.0419006347656,271.5805053710937,279.1058959960937,293.3110656738281,290.46221923828125,1.0,0.1607002019882202,0.943994164466858,0.943994164466858,0.4000000059604645,1.0,-0.6026899218559265,0.4307939112186432,0.1718959957361221,0.2664910554885864,0.0,0.0,1.0,24.757230758666992,25.0,926.6358642578124,-9892.126953125,37.85234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,310.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,9472.4658203125,18000.0,0.0,0.0,0.11096952855587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513136744499208,0.951321303844452,-7.637783710379153e-06,0.0,0.0001126199640566,0.0,0.0,97.13711547851562,0.0,0.0,0.0,0.5409029722213745,4.0,0.0,1.0
314340,293.1400146484375,297.1499938964844,293.1499938964844,0.021143427118659,-890.8831176757812,304.1522216796875,0.6044213771820068,0.0638980939984321,0.0582406520843505,293.136962890625,297.1499938964844,293.1499938964844,0.0255545284599065,-1029.8533935546875,304.1525573730469,0.6238095760345459,0.0702779591083526,0.0673240795731544,293.1434936523437,297.1499938964844,293.1499938964844,0.0292631480842828,-816.13916015625,304.1542053222656,0.637733519077301,0.0754099786281585,0.0533463396131992,293.1375427246094,297.1499938964844,293.1499938964844,0.0506404675543308,-1471.966064453125,304.1551818847656,0.703949511051178,0.1007793918251991,0.0962061360478401,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395446777344,0.5494475364685059,0.050000000745058,0.2288604080677032,291.48876953125,291.1499938964844,272.04998779296875,271.5835876464844,277.7292175292969,293.3117370605469,291.5263671875,1.0,0.1608542948961258,0.6261377930641174,0.6261377930641174,0.3738622069358825,1.0,-0.6047967076301575,0.4403929114341736,0.1644038259983062,0.2760191559791565,0.0,0.0,0.0,24.69794464111328,25.0,319.8834533691406,-5903.037109375,38.04772567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0782165527344,304.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26226.126953125,18000.0,0.0,0.0,0.1329512745141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177129253745079,0.1771354675292968,-6.207583282957785e-06,0.0,0.0001349286467302,0.0,0.0,10.168803215026855,0.0,0.0,0.0,0.3213551640510559,4.0,0.0,1.0
