time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314400,293.1400146484375,297.1499938964844,293.1499938964844,0.021143427118659,-890.8831176757812,304.1522216796875,0.6044213771820068,0.0638980939984321,0.0582406520843505,293.136962890625,297.1499938964844,293.1499938964844,0.0255545284599065,-1029.8533935546875,304.1525573730469,0.6238095760345459,0.0702779591083526,0.0673240795731544,293.1434936523437,297.1499938964844,293.1499938964844,0.0292631480842828,-816.13916015625,304.1542053222656,0.637733519077301,0.0754099786281585,0.0533463396131992,293.1375427246094,297.1499938964844,293.1499938964844,0.0506404675543308,-1471.966064453125,304.1551818847656,0.703949511051178,0.1007793918251991,0.0962061360478401,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395446777344,0.5494475364685059,0.050000000745058,0.2288604080677032,291.48876953125,291.1499938964844,272.04998779296875,271.5835876464844,277.7292175292969,293.3117370605469,291.5263671875,1.0,0.1608542948961258,0.6261377930641174,0.6261377930641174,0.3738622069358825,1.0,-0.6047967076301575,0.4403929114341736,0.1644038259983062,0.2760191559791565,0.0,0.0,0.0,24.69794464111328,25.0,319.8834533691406,-5903.037109375,38.04772567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0782165527344,304.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26226.126953125,18000.0,0.0,0.0,0.1329512745141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177129253745079,0.1771354675292968,-6.207583282957785e-06,0.0,0.0001349286467302,0.0,0.0,10.168803215026855,0.0,0.0,0.0,0.3213551640510559,4.0,0.0,1.0
314460,293.1402893066406,297.1499938964844,293.1499938964844,0.0243335030972957,-971.5555419921876,304.1459045410156,0.6049173474311829,0.0640152916312217,0.0583702810108661,293.1367492675781,297.1499938964844,293.1499938964844,0.0296976380050182,-1124.977783203125,304.1444091796875,0.6246092319488525,0.0705471187829971,0.0675964877009391,293.1434631347656,297.1499938964844,293.1499938964844,0.0341779068112373,-889.4913940429688,304.1444091796875,0.6381234526634216,0.0755295008420944,0.0534472726285457,293.1374816894531,297.1499938964844,293.1499938964844,0.0572364553809165,-1604.5601806640625,304.1419677734375,0.7045379877090454,0.1010060384869575,0.0964311957359314,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.764892578125,0.5494548082351685,0.050000000745058,0.2288601398468017,290.6199645996094,291.1499938964844,272.0560607910156,271.58612060546875,278.3350830078125,293.3138427734375,290.1377868652344,1.0,0.1609525084495544,0.612205982208252,0.612205982208252,0.387794017791748,1.0,-0.6056702136993408,0.425184041261673,0.1804861575365066,0.2609913349151611,0.0,0.0,0.949999988079071,24.704833984375,25.0,-1694.075927734375,-6174.544921875,38.14634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2590637207031,301.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18692.962890625,18000.0,0.0,0.0,0.1367360651493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999938338994979,0.1999983787536621,-4.552744940156117e-06,0.0,0.0001387697266181,0.0,0.0,8.543946266174316,0.0,0.0,0.0,0.3021499514579773,4.0,0.0,1.0
314520,293.14013671875,297.1499938964844,293.1499938964844,0.025784783065319,-1005.2941284179688,304.1436767578125,0.6051667928695679,0.0641205906867981,0.0584338940680027,293.1365051269531,297.1499938964844,293.1499938964844,0.0315533839166164,-1165.0673828125,304.1416320800781,0.6249872446060181,0.0707030594348907,0.0677235946059227,293.1431884765625,297.1499938964844,293.1499938964844,0.0362135954201221,-920.3037109375,304.14129638671875,0.6383219957351685,0.0756341442465782,0.0534970536828041,293.13726806640625,297.1499938964844,293.1499938964844,0.0599841997027397,-1660.403076171875,304.1378479003906,0.7048354148864746,0.1011455655097961,0.0965422019362449,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14288330078125,0.5494651794433594,0.050000000745058,0.2288597673177719,290.02081298828125,291.1499938964844,272.0589599609375,271.5873718261719,278.5234069824219,293.3119506835937,289.9190979003906,1.0,0.1609973162412643,0.6083068251609802,0.6083068251609802,0.4000000059604645,1.0,-0.6060917377471924,0.4195438623428345,0.1865478754043579,0.2554291784763336,0.0,0.0,1.0,24.707107543945312,25.0,-362.9208679199219,-9160.6474609375,38.19255447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1919250488281,308.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,9436.865234375,18000.0,0.0,0.0,0.1397399306297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346866965293884,0.8346930742263794,-6.36485856375657e-06,0.0,0.000141818265547,0.0,0.0,69.28156280517578,0.0,0.0,0.0,0.4972218871116638,4.0,0.0,1.0
314580,293.13922119140625,297.1499938964844,293.1499938964844,0.0211660377681255,-888.9254150390625,304.1535339355469,0.606461763381958,0.0645629242062568,0.0588246919214725,293.1353454589844,297.1499938964844,293.1499938964844,0.0257695522159338,-1031.572021484375,304.1541442871094,0.6263870000839233,0.0712790265679359,0.0682599246501922,293.1418762207031,297.1499938964844,293.1499938964844,0.0294761545956134,-815.4592895507812,304.155517578125,0.6393177509307861,0.0760771632194519,0.0537998937070369,293.136474609375,297.1499938964844,293.1499938964844,0.0504655465483665,-1466.4608154296875,304.157958984375,0.7058365941047668,0.1016313582658767,0.0970052704215049,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.549298882484436,0.050000000745058,0.2288656085729599,291.5030822753906,291.1499938964844,272.06854248046875,271.591552734375,283.7152099609375,293.30926513671875,291.875732421875,1.0,0.1611165702342987,0.9830254316329956,0.9830254316329956,0.800000011920929,1.0,-0.6081302762031555,0.2700101733207702,0.3381200730800628,0.1065105199813842,0.0,0.0,0.1880007237195968,24.73942375183105,25.0,1871.991943359375,-7771.3330078125,38.36824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.427734375,308.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21751.2265625,18000.0,0.0,0.0,0.1570622622966766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0640249252319336,1.0640367269515991,-1.1793994417530484e-05,0.0,0.0001593982306076,0.0,0.0,157.5121307373047,0.0,0.0,0.0,0.5581840872764587,4.0,0.0,1.0
314640,293.13922119140625,297.1499938964844,293.1499938964844,0.0211660377681255,-888.9254150390625,304.1535339355469,0.606461763381958,0.0645629242062568,0.0588246919214725,293.1353454589844,297.1499938964844,293.1499938964844,0.0257695522159338,-1031.572021484375,304.1541442871094,0.6263870000839233,0.0712790265679359,0.0682599246501922,293.1418762207031,297.1499938964844,293.1499938964844,0.0294761545956134,-815.4592895507812,304.155517578125,0.6393177509307861,0.0760771632194519,0.0537998937070369,293.136474609375,297.1499938964844,293.1499938964844,0.0504655465483665,-1466.4608154296875,304.157958984375,0.7058365941047668,0.1016313582658767,0.0970052704215049,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.549298882484436,0.050000000745058,0.2288656085729599,291.5030822753906,291.1499938964844,272.06854248046875,271.591552734375,283.7152099609375,293.30926513671875,291.875732421875,1.0,0.1611165702342987,0.9830254316329956,0.9830254316329956,0.800000011920929,1.0,-0.6081302762031555,0.2700101733207702,0.3381200730800628,0.1065105199813842,0.0,0.0,0.1880007237195968,24.73942375183105,25.0,1871.991943359375,-7771.3330078125,38.36824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.427734375,308.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21751.2265625,18000.0,0.0,0.0,0.1570622622966766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0640249252319336,1.0640367269515991,-1.1793994417530484e-05,0.0,0.0001593982306076,0.0,0.0,157.5121307373047,0.0,0.0,0.0,0.5581840872764587,4.0,0.0,1.0
314700,293.1396789550781,297.1499938964844,293.1499938964844,0.0196412689983844,-846.6904907226562,304.15557861328125,0.6069027185440063,0.0646069571375846,0.0589342638850212,293.1354064941406,297.1499938964844,293.1499938964844,0.0238521061837673,-983.8427734375,304.15679931640625,0.6270328164100647,0.0714530274271965,0.0684742033481597,293.14215087890625,297.1499938964844,293.1499938964844,0.0276024527847766,-778.7811889648438,304.15771484375,0.6396856307983398,0.0761274620890617,0.0538883991539478,293.13671875,297.1499938964844,293.1499938964844,0.0469340421259403,-1396.8604736328125,304.16278076171875,0.7062996029853821,0.1017561703920364,0.0971710011363029,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1500549316406,0.5493335723876953,0.050000000745058,0.2288643717765808,292.2374267578125,291.1499938964844,272.073486328125,271.59375,284.17584228515625,293.3142395019531,292.3049621582031,1.0,0.1611803323030471,0.978781759738922,0.978781759738922,1.0,1.0,-0.6088227033615112,0.261143684387207,0.3476790189743042,0.0977599322795867,0.0,0.0,0.0,24.739931106567383,25.0,691.8434448242188,-3650.107666015625,38.43978500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50811767578125,303.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24819.443359375,18000.0,0.0,0.0,0.1617037802934646,0.0,0.0,0.0,0.0,1.0,0.0030641586054116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992868617177009,0.121408924460411,-0.0221220590174198,0.0,0.0001641087874304,0.0,0.0,6.3965253829956055,0.0,0.0,0.0,0.3093104958534241,4.0,0.0,1.0
314760,293.14068603515625,297.1499938964844,293.1499938964844,0.0209106318652629,-881.8643188476562,304.1522216796875,0.6067802906036377,0.0645395666360855,0.0589177645742893,293.1358947753906,297.1499938964844,293.1499938964844,0.0256024692207574,-1026.6973876953125,304.1523132324219,0.6273231506347656,0.0715411305427551,0.0685948431491851,293.1429748535156,297.1499938964844,293.1499938964844,0.0290444884449243,-806.4761352539062,304.1535339355469,0.6395923495292664,0.0760625824332237,0.0538789257407188,293.1372985839844,297.1499938964844,293.1499938964844,0.0499252006411552,-1455.905029296875,304.1549072265625,0.7064379453659058,0.1018120571970939,0.0972524285316467,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99029541015625,0.5492716431617737,0.050000000745058,0.2288665324449539,291.9222106933594,291.1499938964844,272.0784606933594,271.595947265625,284.0472412109375,293.31964111328125,291.6309509277344,1.0,0.1612377911806106,0.9830254316329956,0.9830254316329956,0.800000011920929,1.0,-0.6090368032455444,0.2681362330913543,0.34090057015419,0.1049233302474021,0.0,0.0,0.0,24.75688934326172,25.0,-726.8605346679688,-1507.4190673828125,38.48119735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9959716796875,298.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20604.923828125,18000.0,0.0,0.0,0.1616504490375518,0.0,0.0,0.0,0.0,1.0,0.0081032449379563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145010007545351,0.0715312957763671,-0.0570302978157997,0.0,0.0001640546543058,0.0,0.0,3.050420999526977,0.0,0.0,0.0,0.2779874801635742,4.0,0.0,1.0
314820,293.1412658691406,297.1499938964844,293.1499938964844,0.0275517925620079,-1043.6640625,304.1403503417969,0.606904149055481,0.0646502524614334,0.0589059740304946,293.1361389160156,297.1499938964844,293.1499938964844,0.0342721119523048,-1218.8831787109375,304.1370544433594,0.6280925869941711,0.0718430578708648,0.0688113644719123,293.1433410644531,297.1499938964844,293.1499938964844,0.0385328121483325,-954.0773315429688,304.1365051269531,0.6396923065185547,0.0761592537164688,0.0538639351725578,293.13751220703125,297.1499938964844,293.1499938964844,0.0631912872195243,-1725.1668701171875,304.1312255859375,0.707085907459259,0.1020818278193473,0.0974316820502281,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.86541748046875,0.5494409203529358,0.050000000745058,0.2288605272769928,289.6890563964844,291.1499938964844,272.0884704589844,271.6003112792969,279.1463623046875,293.3173828125,289.3787536621094,1.0,0.1613514423370361,0.9478482007980348,0.9478482007980348,0.4000000059604645,1.0,-0.6094719171524048,0.4351503551006317,0.1743215471506118,0.2716174721717834,0.0,0.0,1.0,24.75661849975586,25.0,-1503.6640625,-8875.7548828125,38.562259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,307.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,12290.5751953125,18000.0,0.0,0.0,0.1405807733535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685743451118469,0.4685784578323364,-4.1182302084052935e-06,0.0,0.0001426716189598,0.0,0.0,21.22886276245117,0.0,0.0,0.0,0.3709734082221985,4.0,0.0,1.0
314880,293.1412658691406,297.1499938964844,293.1499938964844,0.0275517925620079,-1043.6640625,304.1403503417969,0.606904149055481,0.0646502524614334,0.0589059740304946,293.1361389160156,297.1499938964844,293.1499938964844,0.0342721119523048,-1218.8831787109375,304.1370544433594,0.6280925869941711,0.0718430578708648,0.0688113644719123,293.1433410644531,297.1499938964844,293.1499938964844,0.0385328121483325,-954.0773315429688,304.1365051269531,0.6396923065185547,0.0761592537164688,0.0538639351725578,293.13751220703125,297.1499938964844,293.1499938964844,0.0631912872195243,-1725.1668701171875,304.1312255859375,0.707085907459259,0.1020818278193473,0.0974316820502281,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.86541748046875,0.5494409203529358,0.050000000745058,0.2288605272769928,289.6890563964844,291.1499938964844,272.0884704589844,271.6003112792969,279.1463623046875,293.3173828125,289.3787536621094,1.0,0.1613514423370361,0.9478482007980348,0.9478482007980348,0.4000000059604645,1.0,-0.6094719171524048,0.4351503551006317,0.1743215471506118,0.2716174721717834,0.0,0.0,1.0,24.75661849975586,25.0,-1503.6640625,-8875.7548828125,38.562259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,307.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,12290.5751953125,18000.0,0.0,0.0,0.1405807733535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685743451118469,0.4685784578323364,-4.1182302084052935e-06,0.0,0.0001426716189598,0.0,0.0,21.22886276245117,0.0,0.0,0.0,0.3709734082221985,4.0,0.0,1.0
314940,293.1390380859375,297.1499938964844,293.1499938964844,0.0235789734870195,-948.2269897460938,304.1503601074219,0.6093964576721191,0.0653222054243087,0.0594361163675785,293.13433837890625,297.1499938964844,293.1499938964844,0.0292269345372915,-1107.462646484375,304.1500244140625,0.6303117871284485,0.072558507323265,0.0694179534912109,293.140869140625,297.1499938964844,293.1499938964844,0.0328448489308357,-865.8450317382812,304.1507568359375,0.6417490243911743,0.0768302306532859,0.0542697869241237,293.1359558105469,297.1499938964844,293.1499938964844,0.0554020814597606,-1563.184326171875,304.15087890625,0.7090882658958435,0.1027136668562889,0.097976341843605,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990051269531,0.5499933958053589,0.050000000745058,0.2288411110639572,290.8294982910156,291.1499938964844,272.0982971191406,271.6043395996094,277.7314147949219,293.3083190917969,291.13336181640625,1.0,0.1615107953548431,0.6274729371070862,0.6274729371070862,0.3725270926952362,1.0,-0.6119536757469177,0.4465678930282593,0.1653857976198196,0.2829045355319977,0.0,0.0,0.910621166229248,24.68042755126953,25.0,1284.4627685546875,-10242.3642578125,38.78300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.177001953125,310.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,13561.4453125,19080.0,0.0,0.0,0.1554737091064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1823559999465942,1.1823674440383911,-1.155604695668444e-05,0.0,0.0001577860530233,0.0,0.0,183.89649963378903,0.0,0.0,0.0,0.6680524349212646,4.0,0.0,1.0
315000,293.1390380859375,297.1499938964844,293.1499938964844,0.0235789734870195,-948.2269897460938,304.1503601074219,0.6093964576721191,0.0653222054243087,0.0594361163675785,293.13433837890625,297.1499938964844,293.1499938964844,0.0292269345372915,-1107.462646484375,304.1500244140625,0.6303117871284485,0.072558507323265,0.0694179534912109,293.140869140625,297.1499938964844,293.1499938964844,0.0328448489308357,-865.8450317382812,304.1507568359375,0.6417490243911743,0.0768302306532859,0.0542697869241237,293.1359558105469,297.1499938964844,293.1499938964844,0.0554020814597606,-1563.184326171875,304.15087890625,0.7090882658958435,0.1027136668562889,0.097976341843605,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990051269531,0.5499933958053589,0.050000000745058,0.2288411110639572,290.8294982910156,291.1499938964844,272.0982971191406,271.6043395996094,277.7314147949219,293.3083190917969,291.13336181640625,1.0,0.1615107953548431,0.6274729371070862,0.6274729371070862,0.3725270926952362,1.0,-0.6119536757469177,0.4465678930282593,0.1653857976198196,0.2829045355319977,0.0,0.0,0.910621166229248,24.68042755126953,25.0,1284.4627685546875,-10242.3642578125,38.78300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.177001953125,310.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,13561.4453125,19080.0,0.0,0.0,0.1554737091064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1823559999465942,1.1823674440383911,-1.155604695668444e-05,0.0,0.0001577860530233,0.0,0.0,183.89649963378903,0.0,0.0,0.0,0.6680524349212646,4.0,0.0,1.0
315060,293.1390380859375,297.1499938964844,293.1499938964844,0.0225050449371337,-920.0987548828124,304.151611328125,0.6109045147895813,0.0656050220131874,0.0598049238324165,293.1338195800781,297.1499938964844,293.1499938964844,0.0279411636292934,-1076.5137939453125,304.1515808105469,0.6320415735244751,0.0730648040771484,0.0699725598096847,293.1404724121094,297.1499938964844,293.1499938964844,0.0312202163040637,-839.685302734375,304.1525573730469,0.6430783867835999,0.0771448463201522,0.0545755662024021,293.1357116699219,297.1499938964844,293.1499938964844,0.0530036576092243,-1514.61865234375,304.1536865234375,0.7104246020317078,0.1031239703297615,0.0984350442886352,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5550842285156,0.5501691699028015,0.050000000745058,0.2288349270820617,291.54022216796875,291.1499938964844,272.1076965332031,271.6078491210937,278.5257263183594,293.3135681152344,291.2672119140625,1.0,0.161676600575447,0.6097752451896667,0.6097752451896667,0.4000000059604645,1.0,-0.613972544670105,0.4255357682704925,0.1884367614984512,0.2620052397251129,0.0,0.0,0.0,24.66658401489257,25.0,-822.1661987304688,-4392.7578125,38.982566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6363220214844,301.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24253.408203125,19080.0,0.0,0.0,0.1665987968444824,0.0,0.0,0.0,0.0,1.0,0.0033089320641011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889078006148338,0.11347546428442,-0.0245676673948764,0.0,0.0001690766075626,0.0,0.0,5.82344913482666,0.0,0.0,0.0,0.3063028156757355,4.0,0.0,1.0
315120,293.1390380859375,297.1499938964844,293.1499938964844,0.0225050449371337,-920.0987548828124,304.151611328125,0.6109045147895813,0.0656050220131874,0.0598049238324165,293.1338195800781,297.1499938964844,293.1499938964844,0.0279411636292934,-1076.5137939453125,304.1515808105469,0.6320415735244751,0.0730648040771484,0.0699725598096847,293.1404724121094,297.1499938964844,293.1499938964844,0.0312202163040637,-839.685302734375,304.1525573730469,0.6430783867835999,0.0771448463201522,0.0545755662024021,293.1357116699219,297.1499938964844,293.1499938964844,0.0530036576092243,-1514.61865234375,304.1536865234375,0.7104246020317078,0.1031239703297615,0.0984350442886352,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5550842285156,0.5501691699028015,0.050000000745058,0.2288349270820617,291.54022216796875,291.1499938964844,272.1076965332031,271.6078491210937,278.5257263183594,293.3135681152344,291.2672119140625,1.0,0.161676600575447,0.6097752451896667,0.6097752451896667,0.4000000059604645,1.0,-0.613972544670105,0.4255357682704925,0.1884367614984512,0.2620052397251129,0.0,0.0,0.0,24.66658401489257,25.0,-822.1661987304688,-4392.7578125,38.982566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6363220214844,301.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24253.408203125,19080.0,0.0,0.0,0.1665987968444824,0.0,0.0,0.0,0.0,1.0,0.0033089320641011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889078006148338,0.11347546428442,-0.0245676673948764,0.0,0.0001690766075626,0.0,0.0,5.82344913482666,0.0,0.0,0.0,0.3063028156757355,4.0,0.0,1.0
315180,293.1391906738281,297.1499938964844,293.1499938964844,0.0248660370707511,-978.5232543945312,304.148681640625,0.6111363768577576,0.0658493787050247,0.0599764138460159,293.1336364746094,297.1499938964844,293.1499938964844,0.0313180945813655,-1149.9534912109375,304.1465759277344,0.6328147649765015,0.0735114589333534,0.0703715085983276,293.140380859375,297.1499938964844,293.1499938964844,0.0347855240106582,-894.2645263671875,304.14703369140625,0.6432652473449707,0.0774030983448028,0.0547223016619682,293.13555908203125,297.1499938964844,293.1499938964844,0.0579948984086513,-1614.0250244140625,304.1459045410156,0.7108252644538879,0.1035124063491821,0.0987743139266967,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42608642578125,0.5497744083404541,0.050000000745058,0.2288487255573272,290.47430419921875,291.1499938964844,272.1164245605469,271.6105651855469,283.77166748046875,293.3116149902344,290.9431457519531,1.0,0.1617967039346695,0.9718044996261596,0.9718044996261596,0.800000011920929,1.0,-0.6152564883232117,0.2722600400447845,0.3429964780807495,0.1095899268984794,0.0,0.0,1.0,24.735376358032227,25.0,1456.0145263671875,-8345.501953125,39.11787033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36260986328125,310.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,10811.82421875,19080.0,0.0,0.0,0.1633911579847335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023523211479187,1.0235320329666138,-8.806628102320246e-06,0.0,0.0001658212568145,0.0,0.0,120.65679168701172,0.0,0.0,0.0,0.5788869857788086,4.0,0.0,1.0
315240,293.1391906738281,297.1499938964844,293.1499938964844,0.0248660370707511,-978.5232543945312,304.148681640625,0.6111363768577576,0.0658493787050247,0.0599764138460159,293.1336364746094,297.1499938964844,293.1499938964844,0.0313180945813655,-1149.9534912109375,304.1465759277344,0.6328147649765015,0.0735114589333534,0.0703715085983276,293.140380859375,297.1499938964844,293.1499938964844,0.0347855240106582,-894.2645263671875,304.14703369140625,0.6432652473449707,0.0774030983448028,0.0547223016619682,293.13555908203125,297.1499938964844,293.1499938964844,0.0579948984086513,-1614.0250244140625,304.1459045410156,0.7108252644538879,0.1035124063491821,0.0987743139266967,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42608642578125,0.5497744083404541,0.050000000745058,0.2288487255573272,290.47430419921875,291.1499938964844,272.1164245605469,271.6105651855469,283.77166748046875,293.3116149902344,290.9431457519531,1.0,0.1617967039346695,0.9718044996261596,0.9718044996261596,0.800000011920929,1.0,-0.6152564883232117,0.2722600400447845,0.3429964780807495,0.1095899268984794,0.0,0.0,1.0,24.735376358032227,25.0,1456.0145263671875,-8345.501953125,39.11787033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36260986328125,310.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,10811.82421875,19080.0,0.0,0.0,0.1633911579847335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023523211479187,1.0235320329666138,-8.806628102320246e-06,0.0,0.0001658212568145,0.0,0.0,120.65679168701172,0.0,0.0,0.0,0.5788869857788086,4.0,0.0,1.0
315300,293.1390991210937,297.1499938964844,293.1499938964844,0.0211406107991933,-883.0120849609375,304.1556701660156,0.6117850542068481,0.0660049170255661,0.0601351298391819,293.1334533691406,297.1499938964844,293.1499938964844,0.0263226982206106,-1036.9447021484375,304.1562194824219,0.6335734724998474,0.0737534090876579,0.0706134438514709,293.1401672363281,297.1499938964844,293.1499938964844,0.0291602257639169,-805.49853515625,304.1577453613281,0.6438305377960205,0.0775647237896919,0.0548498444259166,293.135498046875,297.1499938964844,293.1499938964844,0.0500455312430858,-1454.1126708984375,304.1610412597656,0.711418867111206,0.1037091314792633,0.0989798232913017,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61480712890625,0.5498591065406799,0.050000000745058,0.2288457453250885,291.8045349121094,291.1499938964844,272.12042236328125,271.611572265625,284.2290344238281,293.3125915527344,292.2864685058594,1.0,0.1618638634681701,0.9647555947303772,0.9647555947303772,1.0,1.0,-0.616133451461792,0.2632999122142792,0.3528335392475128,0.1007205992937088,0.0,0.0,0.0,24.728328704833984,25.0,2175.4677734375,-7521.689453125,39.20218276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1712951660156,309.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,30274.8125,18000.0,0.0,0.0,0.1670874506235122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276564002037048,0.627665638923645,-9.238908205588814e-06,0.0,0.0001695725222816,0.0,0.0,61.545875549316406,0.0,0.0,0.0,0.3630032539367676,4.0,0.0,1.0
315360,293.13983154296875,297.1499938964844,293.1499938964844,0.0197509638965129,-845.0225219726562,304.15704345703125,0.6120404005050659,0.0659999623894691,0.0602057985961437,293.13385009765625,297.1499938964844,293.1499938964844,0.0245371907949447,-993.70849609375,304.1581726074219,0.6340847015380859,0.0738855004310607,0.0707931667566299,293.14080810546875,297.1499938964844,293.1499938964844,0.0270766578614711,-770.8600463867188,304.1599426269531,0.6440607905387878,0.077565386891365,0.0549090392887592,293.135986328125,297.1499938964844,293.1499938964844,0.0468710139393806,-1392.023681640625,304.1645202636719,0.7117573022842407,0.1038002297282219,0.0991171300411224,293.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4949645996094,0.5498642921447754,0.050000000745058,0.2288455516099929,292.56842041015625,291.1499938964844,272.1241760253906,271.6122741699219,284.26318359375,293.3188171386719,292.5014038085937,1.0,0.1619282513856887,0.9718044996261596,0.9718044996261596,0.973840594291687,1.0,-0.616669774055481,0.2637767791748047,0.3528929948806762,0.1013396903872489,0.0,0.0,0.0,24.73471450805664,25.0,400.4649353027344,-3666.783447265625,39.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3600158691406,303.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,22775.068359375,18000.0,0.0,0.0,0.1670508980751037,0.0,0.0,0.0,0.0,1.0,0.0034929241519421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838263481855392,0.1092734411358833,-0.0254470910876989,0.0,0.0001695354294497,0.0,0.0,5.265721797943115,0.0,0.0,0.0,0.2969424426555633,4.0,0.0,1.0
315420,293.1418151855469,297.1499938964844,293.1499938964844,0.024905502796173,-977.7762451171876,304.1458740234375,0.6113418936729431,0.0658553913235664,0.0600739903748035,293.1352233886719,297.1499938964844,293.1499938964844,0.0315830744802951,-1154.267578125,304.1434020996094,0.6342609524726868,0.074018470942974,0.070932038128376,293.1427001953125,297.1499938964844,293.1499938964844,0.0346177890896797,-891.8710327148438,304.14373779296875,0.6434447169303894,0.0774129405617713,0.0548061542212963,293.1371765136719,297.1499938964844,293.1499938964844,0.0580006130039691,-1614.21435546875,304.1407775878906,0.7117403745651245,0.1039094999432563,0.0992168858647346,293.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5496265292167664,0.050000000745058,0.2288538515567779,290.9451599121094,291.1499938964844,272.1307373046875,271.6126708984375,284.224365234375,293.3255920410156,290.4227294921875,1.0,0.1620328873395919,0.9859022498130798,0.9859022498130798,0.9215218424797058,1.0,-0.6166845560073853,0.2651508748531341,0.3515337109565735,0.1032617837190628,0.0,0.0,0.0,24.785493850708008,25.0,-2376.293701171875,-0.0,39.321102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133239746094,298.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18638.03515625,18000.0,0.0,0.0,0.1532943844795227,0.0,0.0,0.0,0.0,1.0,0.0122713362798094,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9118471755064093e-05,0.0688722804188728,-0.0688531622290611,0.0,0.0001555743219796,0.0,0.0,2.6465539932250977,0.0,0.0,0.0,0.2661252915859222,4.0,0.0,1.0
315480,293.1418151855469,297.1499938964844,293.1499938964844,0.024905502796173,-977.7762451171876,304.1458740234375,0.6113418936729431,0.0658553913235664,0.0600739903748035,293.1352233886719,297.1499938964844,293.1499938964844,0.0315830744802951,-1154.267578125,304.1434020996094,0.6342609524726868,0.074018470942974,0.070932038128376,293.1427001953125,297.1499938964844,293.1499938964844,0.0346177890896797,-891.8710327148438,304.14373779296875,0.6434447169303894,0.0774129405617713,0.0548061542212963,293.1371765136719,297.1499938964844,293.1499938964844,0.0580006130039691,-1614.21435546875,304.1407775878906,0.7117403745651245,0.1039094999432563,0.0992168858647346,293.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5496265292167664,0.050000000745058,0.2288538515567779,290.9451599121094,291.1499938964844,272.1307373046875,271.6126708984375,284.224365234375,293.3255920410156,290.4227294921875,1.0,0.1620328873395919,0.9859022498130798,0.9859022498130798,0.9215218424797058,1.0,-0.6166845560073853,0.2651508748531341,0.3515337109565735,0.1032617837190628,0.0,0.0,0.0,24.785493850708008,25.0,-2376.293701171875,-0.0,39.321102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133239746094,298.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18638.03515625,18000.0,0.0,0.0,0.1532943844795227,0.0,0.0,0.0,0.0,1.0,0.0122713362798094,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9118471755064093e-05,0.0688722804188728,-0.0688531622290611,0.0,0.0001555743219796,0.0,0.0,2.6465539932250977,0.0,0.0,0.0,0.2661252915859222,4.0,0.0,1.0
315540,293.14044189453125,297.1499938964844,293.1499938964844,0.024765221402049,-973.2896118164062,304.1488037109375,0.6124868392944336,0.0663306713104248,0.0603450872004032,293.1343688964844,297.1499938964844,293.1499938964844,0.0315194241702556,-1150.85888671875,304.1473999023437,0.6355409026145935,0.0745569169521331,0.0713251531124115,293.1413269042969,297.1499938964844,293.1499938964844,0.0344120487570762,-887.5361938476562,304.1479797363281,0.6443742513656616,0.0778693035244941,0.0550027638673782,293.1362609863281,297.1499938964844,293.1499938964844,0.0577399022877216,-1606.8702392578125,304.146728515625,0.7128438949584961,0.1044132933020591,0.099590353667736,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5498185157775879,0.050000000745058,0.2288471013307571,290.51611328125,291.1499938964844,272.1358642578125,271.611572265625,284.1536560058594,293.3155822753906,291.2467346191406,1.0,0.1621418744325637,1.0,1.0,0.8692030310630798,1.0,-0.6181572675704956,0.2678160667419433,0.3503412008285522,0.1061094924807548,0.0,0.0,0.937008023262024,24.767810821533203,25.0,2163.42333984375,-9144.115234375,39.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3374328613281,313.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,9970.423828125,19080.0,0.0,0.0,0.1301698237657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933862686157228,0.9933944940567015,-8.247239748016e-06,0.0,0.0001321058225585,0.0,0.0,109.87357330322266,0.0,0.0,0.0,0.575285017490387,4.0,0.0,1.0
315600,293.14044189453125,297.1499938964844,293.1499938964844,0.024765221402049,-973.2896118164062,304.1488037109375,0.6124868392944336,0.0663306713104248,0.0603450872004032,293.1343688964844,297.1499938964844,293.1499938964844,0.0315194241702556,-1150.85888671875,304.1473999023437,0.6355409026145935,0.0745569169521331,0.0713251531124115,293.1413269042969,297.1499938964844,293.1499938964844,0.0344120487570762,-887.5361938476562,304.1479797363281,0.6443742513656616,0.0778693035244941,0.0550027638673782,293.1362609863281,297.1499938964844,293.1499938964844,0.0577399022877216,-1606.8702392578125,304.146728515625,0.7128438949584961,0.1044132933020591,0.099590353667736,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5498185157775879,0.050000000745058,0.2288471013307571,290.51611328125,291.1499938964844,272.1358642578125,271.611572265625,284.1536560058594,293.3155822753906,291.2467346191406,1.0,0.1621418744325637,1.0,1.0,0.8692030310630798,1.0,-0.6181572675704956,0.2678160667419433,0.3503412008285522,0.1061094924807548,0.0,0.0,0.937008023262024,24.767810821533203,25.0,2163.42333984375,-9144.115234375,39.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3374328613281,313.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,9970.423828125,19080.0,0.0,0.0,0.1301698237657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933862686157228,0.9933944940567015,-8.247239748016e-06,0.0,0.0001321058225585,0.0,0.0,109.87357330322266,0.0,0.0,0.0,0.575285017490387,4.0,0.0,1.0
315660,293.1405639648437,297.1499938964844,293.1499938964844,0.0202482510358095,-857.0938110351562,304.1557006835937,0.6139535903930664,0.0665559470653534,0.0607011914253234,293.1342468261719,297.1499938964844,293.1499938964844,0.0254664178937673,-1013.7322387695312,304.1571044921875,0.6371710896492004,0.0749829858541488,0.0718257576227188,293.14129638671875,297.1499938964844,293.1499938964844,0.0277179200202226,-780.7263793945312,304.1583251953125,0.6456693410873413,0.0781050398945808,0.0552818737924099,293.1363220214844,297.1499938964844,293.1499938964844,0.04800920560956,-1412.8428955078125,304.161865234375,0.7141030430793762,0.1047564670443534,0.1000123471021652,293.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863037109375,0.5500622391700745,0.050000000745058,0.2288385331630706,292.5903015136719,291.1499938964844,272.1392517089844,271.60870361328125,284.22222900390625,293.3240966796875,292.3450012207031,1.0,0.1622711271047592,0.9881554245948792,0.9881554245948792,0.9215218424797058,1.0,-0.6200169920921326,0.2664105892181396,0.3536064028739929,0.1048260331153869,0.0,0.0,0.0,24.74336624145508,25.0,62.54119491577149,-3484.943359375,39.634063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9346008300781,303.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,21826.6953125,19080.0,0.0,0.0,0.1270096004009246,0.0,0.0,0.0,0.0,1.0,0.0047396309673786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577038191258907,0.0944388583302497,-0.036735039204359,0.0,0.000128898609546,0.0,0.0,4.325672626495361,0.0,0.0,0.0,0.2890558540821075,4.0,0.0,1.0
315720,293.1405639648437,297.1499938964844,293.1499938964844,0.0202482510358095,-857.0938110351562,304.1557006835937,0.6139535903930664,0.0665559470653534,0.0607011914253234,293.1342468261719,297.1499938964844,293.1499938964844,0.0254664178937673,-1013.7322387695312,304.1571044921875,0.6371710896492004,0.0749829858541488,0.0718257576227188,293.14129638671875,297.1499938964844,293.1499938964844,0.0277179200202226,-780.7263793945312,304.1583251953125,0.6456693410873413,0.0781050398945808,0.0552818737924099,293.1363220214844,297.1499938964844,293.1499938964844,0.04800920560956,-1412.8428955078125,304.161865234375,0.7141030430793762,0.1047564670443534,0.1000123471021652,293.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863037109375,0.5500622391700745,0.050000000745058,0.2288385331630706,292.5903015136719,291.1499938964844,272.1392517089844,271.60870361328125,284.22222900390625,293.3240966796875,292.3450012207031,1.0,0.1622711271047592,0.9881554245948792,0.9881554245948792,0.9215218424797058,1.0,-0.6200169920921326,0.2664105892181396,0.3536064028739929,0.1048260331153869,0.0,0.0,0.0,24.74336624145508,25.0,62.54119491577149,-3484.943359375,39.634063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9346008300781,303.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,21826.6953125,19080.0,0.0,0.0,0.1270096004009246,0.0,0.0,0.0,0.0,1.0,0.0047396309673786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577038191258907,0.0944388583302497,-0.036735039204359,0.0,0.000128898609546,0.0,0.0,4.325672626495361,0.0,0.0,0.0,0.2890558540821075,4.0,0.0,1.0
315780,293.1419677734375,297.1499938964844,293.1499938964844,0.0262883007526397,-1015.310546875,304.1436767578125,0.6135311722755432,0.0665079802274704,0.0606243349611759,293.1351623535156,297.1499938964844,293.1499938964844,0.0342711135745048,-1207.503662109375,304.1398620605469,0.6375453472137451,0.0751926377415657,0.0720133110880851,293.1426086425781,297.1499938964844,293.1499938964844,0.036953680217266,-926.0046997070312,304.1399230957031,0.6452934145927429,0.0780541375279426,0.055225059390068,293.1370544433594,297.1499938964844,293.1499938964844,0.0612606219947338,-1679.1783447265625,304.1356506347656,0.7143032550811768,0.104953795671463,0.1001734808087349,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.5498949289321899,0.050000000745058,0.2288443446159362,290.5243530273437,291.1499938964844,272.1406555175781,271.60382080078125,284.28497314453125,293.3274841308594,290.0410461425781,1.0,0.1623763889074325,0.9763108491897584,0.9763108491897584,0.973840594291687,1.0,-0.6202820539474487,0.2648045420646667,0.355477511882782,0.1037414893507957,0.0,0.0,0.0,24.782798767089844,25.0,-2450.94970703125,-0.0,39.70393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06756591796875,299.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,19423.66796875,19080.0,0.0,0.0,0.1068780124187469,0.0,0.0,0.0,0.0,1.0,0.0129195544868707,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738882338046096e-05,0.0715610086917877,-0.0715502649545669,0.0,0.0001084675968741,0.0,0.0,2.8660123348236084,0.0,0.0,0.0,0.272065669298172,4.0,0.0,1.0
315840,293.1419677734375,297.1499938964844,293.1499938964844,0.0262883007526397,-1015.310546875,304.1436767578125,0.6135311722755432,0.0665079802274704,0.0606243349611759,293.1351623535156,297.1499938964844,293.1499938964844,0.0342711135745048,-1207.503662109375,304.1398620605469,0.6375453472137451,0.0751926377415657,0.0720133110880851,293.1426086425781,297.1499938964844,293.1499938964844,0.036953680217266,-926.0046997070312,304.1399230957031,0.6452934145927429,0.0780541375279426,0.055225059390068,293.1370544433594,297.1499938964844,293.1499938964844,0.0612606219947338,-1679.1783447265625,304.1356506347656,0.7143032550811768,0.104953795671463,0.1001734808087349,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.5498949289321899,0.050000000745058,0.2288443446159362,290.5243530273437,291.1499938964844,272.1406555175781,271.60382080078125,284.28497314453125,293.3274841308594,290.0410461425781,1.0,0.1623763889074325,0.9763108491897584,0.9763108491897584,0.973840594291687,1.0,-0.6202820539474487,0.2648045420646667,0.355477511882782,0.1037414893507957,0.0,0.0,0.0,24.782798767089844,25.0,-2450.94970703125,-0.0,39.70393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06756591796875,299.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,19423.66796875,19080.0,0.0,0.0,0.1068780124187469,0.0,0.0,0.0,0.0,1.0,0.0129195544868707,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738882338046096e-05,0.0715610086917877,-0.0715502649545669,0.0,0.0001084675968741,0.0,0.0,2.8660123348236084,0.0,0.0,0.0,0.272065669298172,4.0,0.0,1.0
315900,293.1412048339844,297.1499938964844,293.1499938964844,0.0286176707595586,-1058.6920166015625,304.1408386230469,0.6140379309654236,0.0667560994625091,0.0607478022575378,293.1347045898437,297.1499938964844,293.1499938964844,0.0367717146873474,-1258.1170654296875,304.13739013671875,0.6381698250770569,0.0754726752638816,0.0722070634365081,293.1418762207031,297.1499938964844,293.1499938964844,0.039519015699625,-963.802978515625,304.1373596191406,0.6457215547561646,0.0782932415604591,0.0553156174719333,293.136474609375,297.1499938964844,293.1499938964844,0.064620591700077,-1748.113525390625,304.1324768066406,0.7148397564888,0.1052303090691566,0.1003636568784713,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021240234375,0.5499820709228516,0.050000000745058,0.2288412898778915,289.72802734375,291.1499938964844,272.1405639648437,271.6005554199219,284.30523681640625,293.3213195800781,289.9035949707031,1.0,0.162431463599205,0.9703885316848756,0.9703885316848756,1.0,1.0,-0.6209957003593445,0.2644264101982116,0.3565692901611328,0.1034773513674736,0.0,0.0,1.0,24.77539253234864,25.0,326.4396667480469,-8957.7431640625,39.77293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99530029296875,313.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,10372.837890625,18000.0,0.0,0.0,0.0905271619558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677807569503784,0.6677858233451843,-5.053725544712506e-06,0.0,9.18735604500398e-05,0.0,0.0,41.40803146362305,0.0,0.0,0.0,0.4280549883842468,4.0,0.0,1.0
315960,293.1400451660156,297.1499938964844,293.1499938964844,0.0235026590526103,-939.7939453125,304.1518859863281,0.6152218580245972,0.0670994445681572,0.0610270984470844,293.1338806152344,297.1499938964844,293.1499938964844,0.0300900153815746,-1117.5660400390625,304.1519470214844,0.6392741799354553,0.0758308321237564,0.0725174993276596,293.1406555175781,297.1499938964844,293.1499938964844,0.032423373311758,-855.287841796875,304.15264892578125,0.6467744708061218,0.078634075820446,0.0555286295711994,293.1351928710937,297.1499938964844,293.1499938964844,0.0550980158150196,-1551.120361328125,304.1531677246094,0.7158823609352112,0.1056541129946708,0.1006994768977165,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466186523437,0.5502333045005798,0.050000000745058,0.2288324981927871,291.0876770019531,291.1499938964844,272.1398620605469,271.5966796875,284.3099975585937,293.3170166015625,291.8592834472656,1.0,0.1624978631734848,0.9705403447151184,0.9705403447151184,1.0,1.0,-0.622351348400116,0.2648931741714477,0.3574582040309906,0.1038983315229415,0.0,0.0,0.1810926645994186,24.742786407470703,25.0,2650.005126953125,-9335.529296875,39.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90301513671875,313.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,13400.55078125,18000.0,0.0,0.0,0.0948583856225013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161371231079102,1.0161464214324951,-9.300584679294843e-06,0.0,9.626919927541168e-05,0.0,0.0,123.77967071533205,0.0,0.0,0.0,0.5547121167182922,4.0,0.0,1.0
316020,293.14068603515625,297.1499938964844,293.1499938964844,0.0212091393768787,-880.7718505859375,304.1540222167969,0.6164459586143494,0.0672279074788093,0.061317004263401,293.1340637207031,297.1499938964844,293.1499938964844,0.0271062850952148,-1048.458251953125,304.15484619140625,0.6408528089523315,0.0762041509151458,0.0729876980185508,293.1411437988281,297.1499938964844,293.1499938964844,0.0290261395275592,-801.0750732421875,304.1558837890625,0.647929310798645,0.0787780880928039,0.0557615645229816,293.1334228515625,297.1499938964844,293.1499938964844,0.0504031851887702,-1457.3890380859375,304.1576232910156,0.7178456783294678,0.1063915267586708,0.1014338061213493,293.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4955444335937,0.5505084991455078,0.050000000745058,0.2288228720426559,292.43182373046875,291.1499938964844,272.13653564453125,271.5870666503906,284.32061767578125,293.3278503417969,292.11749267578125,1.0,0.1626412570476532,0.9708439111709596,0.9708439111709596,1.0,1.0,-0.6244133710861206,0.2656109631061554,0.3588023781776428,0.1047020703554153,0.0,0.0,0.0,24.71499252319336,25.0,-420.8932495117188,-1949.2286376953125,40.07837677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3480834960937,301.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20024.091796875,18000.0,0.0,0.0,0.0911569818854332,0.0,0.0,0.0,0.0,1.0,0.0077234865166246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172284692525863,0.0714744105935096,-0.054245937615633,0.0,9.25127460504882e-05,0.0,0.0,2.9652161598205566,0.0,0.0,0.0,0.2746965885162353,4.0,0.0,1.0
316080,293.14068603515625,297.1499938964844,293.1499938964844,0.0212091393768787,-880.7718505859375,304.1540222167969,0.6164459586143494,0.0672279074788093,0.061317004263401,293.1340637207031,297.1499938964844,293.1499938964844,0.0271062850952148,-1048.458251953125,304.15484619140625,0.6408528089523315,0.0762041509151458,0.0729876980185508,293.1411437988281,297.1499938964844,293.1499938964844,0.0290261395275592,-801.0750732421875,304.1558837890625,0.647929310798645,0.0787780880928039,0.0557615645229816,293.1334228515625,297.1499938964844,293.1499938964844,0.0504031851887702,-1457.3890380859375,304.1576232910156,0.7178456783294678,0.1063915267586708,0.1014338061213493,293.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4955444335937,0.5505084991455078,0.050000000745058,0.2288228720426559,292.43182373046875,291.1499938964844,272.13653564453125,271.5870666503906,284.32061767578125,293.3278503417969,292.11749267578125,1.0,0.1626412570476532,0.9708439111709596,0.9708439111709596,1.0,1.0,-0.6244133710861206,0.2656109631061554,0.3588023781776428,0.1047020703554153,0.0,0.0,0.0,24.71499252319336,25.0,-420.8932495117188,-1949.2286376953125,40.07837677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3480834960937,301.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20024.091796875,18000.0,0.0,0.0,0.0911569818854332,0.0,0.0,0.0,0.0,1.0,0.0077234865166246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172284692525863,0.0714744105935096,-0.054245937615633,0.0,9.25127460504882e-05,0.0,0.0,2.9652161598205566,0.0,0.0,0.0,0.2746965885162353,4.0,0.0,1.0
