time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316140,293.1415100097656,297.1499938964844,293.1499938964844,0.0282883942127227,-1051.434814453125,304.1408996582031,0.616358757019043,0.0672878697514534,0.0612815581262111,293.1346435546875,297.1499938964844,293.1499938964844,0.0369074568152427,-1257.9139404296875,304.13690185546875,0.641494631767273,0.0764867067337036,0.0732045397162437,293.1419677734375,297.1499938964844,293.1499938964844,0.0391791649162769,-957.714111328125,304.13702392578125,0.6478554606437683,0.0788292810320854,0.0557339116930961,293.13067626953125,297.1499938964844,293.1499938964844,0.0651564002037048,-1755.9913330078125,304.130615234375,0.7196778655052185,0.1073594465851783,0.1022352874279022,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3259582519531,0.5505415797233582,0.050000000745058,0.2288216948509216,290.1452331542969,291.1499938964844,272.1304931640625,271.5747375488281,284.3232116699219,293.3272705078125,289.74072265625,1.0,0.1627732217311859,0.9711474776268004,0.9711474776268004,1.0,1.0,-0.625558078289032,0.2659299969673157,0.3596281111240387,0.1053355261683464,0.0,0.0,0.4491501748561859,24.724714279174805,25.0,-2245.76708984375,-4047.7373046875,40.21295547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.261962890625,300.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17793.1328125,18000.0,0.0,0.0,0.0720078572630882,0.0,0.0,0.0,0.0,1.0,0.007892308756709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758702829480171,0.128387451171875,-0.0525171719491481,0.0,7.307881605811417e-05,0.0,0.0,4.881813049316406,0.0,0.0,0.0,0.2718925476074219,4.0,0.0,1.0
316200,293.1415100097656,297.1499938964844,293.1499938964844,0.0282883942127227,-1051.434814453125,304.1408996582031,0.616358757019043,0.0672878697514534,0.0612815581262111,293.1346435546875,297.1499938964844,293.1499938964844,0.0369074568152427,-1257.9139404296875,304.13690185546875,0.641494631767273,0.0764867067337036,0.0732045397162437,293.1419677734375,297.1499938964844,293.1499938964844,0.0391791649162769,-957.714111328125,304.13702392578125,0.6478554606437683,0.0788292810320854,0.0557339116930961,293.13067626953125,297.1499938964844,293.1499938964844,0.0651564002037048,-1755.9913330078125,304.130615234375,0.7196778655052185,0.1073594465851783,0.1022352874279022,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3259582519531,0.5505415797233582,0.050000000745058,0.2288216948509216,290.1452331542969,291.1499938964844,272.1304931640625,271.5747375488281,284.3232116699219,293.3272705078125,289.74072265625,1.0,0.1627732217311859,0.9711474776268004,0.9711474776268004,1.0,1.0,-0.625558078289032,0.2659299969673157,0.3596281111240387,0.1053355261683464,0.0,0.0,0.4491501748561859,24.724714279174805,25.0,-2245.76708984375,-4047.7373046875,40.21295547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.261962890625,300.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17793.1328125,18000.0,0.0,0.0,0.0720078572630882,0.0,0.0,0.0,0.0,1.0,0.007892308756709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758702829480171,0.128387451171875,-0.0525171719491481,0.0,7.307881605811417e-05,0.0,0.0,4.881813049316406,0.0,0.0,0.0,0.2718925476074219,4.0,0.0,1.0
316260,293.1393127441406,297.1499938964844,293.1499938964844,0.0225820578634738,-914.0339965820312,304.15460205078125,0.6185846924781799,0.0679526180028915,0.0617951825261116,293.1330871582031,297.1499938964844,293.1499938964844,0.0291514936834573,-1091.669921875,304.1554260253906,0.6437234878540039,0.0771896988153457,0.073797583580017,293.1397399902344,297.1499938964844,293.1499938964844,0.0309534259140491,-833.6978759765625,304.1563415527344,0.6499192714691162,0.0794840976595878,0.0561228245496749,293.1262512207031,297.1499938964844,293.1499938964844,0.0543726421892643,-1531.30322265625,304.1568908691406,0.7230690121650696,0.1087472513318061,0.1035017445683479,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.5511335730552673,0.050000000745058,0.2288011461496353,291.6351318359375,291.1499938964844,272.1214294433594,271.5594177246094,284.3194885253906,293.318115234375,292.28741455078125,1.0,0.1629423201084137,0.9714003205299376,0.9714003205299376,1.0,1.0,-0.6288478970527649,0.2671811580657959,0.361666738986969,0.1063701957464218,0.0,0.0,0.0,24.648832321166992,25.0,2644.0439453125,-8124.96337890625,40.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82147216796875,311.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26684.392578125,18000.0,0.0,0.0,0.0753673166036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639029145240784,0.5639109015464783,-7.965651093400083e-06,0.0,7.648824248462915e-05,0.0,0.0,47.22998809814453,0.0,0.0,0.0,0.3519889712333679,4.0,0.0,1.0
316320,293.1393127441406,297.1499938964844,293.1499938964844,0.0225820578634738,-914.0339965820312,304.15460205078125,0.6185846924781799,0.0679526180028915,0.0617951825261116,293.1330871582031,297.1499938964844,293.1499938964844,0.0291514936834573,-1091.669921875,304.1554260253906,0.6437234878540039,0.0771896988153457,0.073797583580017,293.1397399902344,297.1499938964844,293.1499938964844,0.0309534259140491,-833.6978759765625,304.1563415527344,0.6499192714691162,0.0794840976595878,0.0561228245496749,293.1262512207031,297.1499938964844,293.1499938964844,0.0543726421892643,-1531.30322265625,304.1568908691406,0.7230690121650696,0.1087472513318061,0.1035017445683479,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.5511335730552673,0.050000000745058,0.2288011461496353,291.6351318359375,291.1499938964844,272.1214294433594,271.5594177246094,284.3194885253906,293.318115234375,292.28741455078125,1.0,0.1629423201084137,0.9714003205299376,0.9714003205299376,1.0,1.0,-0.6288478970527649,0.2671811580657959,0.361666738986969,0.1063701957464218,0.0,0.0,0.0,24.648832321166992,25.0,2644.0439453125,-8124.96337890625,40.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82147216796875,311.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26684.392578125,18000.0,0.0,0.0,0.0753673166036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639029145240784,0.5639109015464783,-7.965651093400083e-06,0.0,7.648824248462915e-05,0.0,0.0,47.22998809814453,0.0,0.0,0.0,0.3519889712333679,4.0,0.0,1.0
316380,293.1402282714844,297.1499938964844,293.1499938964844,0.0228132605552673,-919.3602905273438,304.1518249511719,0.619572103023529,0.0680400729179382,0.0620325319468975,293.13348388671875,297.1499938964844,293.1499938964844,0.0295813214033842,-1100.1654052734375,304.1517028808594,0.6452133655548096,0.0775427296757698,0.0742421746253967,293.1405639648437,297.1499938964844,293.1499938964844,0.0312133897095918,-838.1277465820312,304.1525573730469,0.6509016156196594,0.0795858576893806,0.0563162826001644,293.1241760253906,297.1499938964844,293.1499938964844,0.0553242154419422,-1549.426513671875,304.151123046875,0.7255953550338745,0.1097705289721489,0.1045554354786872,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1739501953125,0.5513785481452942,0.050000000745058,0.2287926524877548,292.0706787109375,291.1499938964844,272.1091003417969,271.5408630371094,284.3260803222656,293.3288269042969,291.71728515625,1.0,0.1631276607513427,0.971653163433075,0.971653163433075,1.0,1.0,-0.6311533451080322,0.267998993396759,0.3631543815135956,0.1072344630956649,0.0,0.0,0.0,24.62946891784668,25.0,-1086.9039306640625,-385.0103454589844,40.722076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37286376953125,299.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,19491.765625,18000.0,0.0,0.0,0.07445028424263,0.0,0.0,0.0,0.0,1.0,0.0094159934669733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030607394874095,0.0644812360405922,-0.0614204965531826,0.0,7.555757474619895e-05,0.0,0.0,2.5917372703552246,0.0,0.0,0.0,0.2707888484001159,4.0,0.0,1.0
316440,293.1402282714844,297.1499938964844,293.1499938964844,0.0228132605552673,-919.3602905273438,304.1518249511719,0.619572103023529,0.0680400729179382,0.0620325319468975,293.13348388671875,297.1499938964844,293.1499938964844,0.0295813214033842,-1100.1654052734375,304.1517028808594,0.6452133655548096,0.0775427296757698,0.0742421746253967,293.1405639648437,297.1499938964844,293.1499938964844,0.0312133897095918,-838.1277465820312,304.1525573730469,0.6509016156196594,0.0795858576893806,0.0563162826001644,293.1241760253906,297.1499938964844,293.1499938964844,0.0553242154419422,-1549.426513671875,304.151123046875,0.7255953550338745,0.1097705289721489,0.1045554354786872,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1739501953125,0.5513785481452942,0.050000000745058,0.2287926524877548,292.0706787109375,291.1499938964844,272.1091003417969,271.5408630371094,284.3260803222656,293.3288269042969,291.71728515625,1.0,0.1631276607513427,0.971653163433075,0.971653163433075,1.0,1.0,-0.6311533451080322,0.267998993396759,0.3631543815135956,0.1072344630956649,0.0,0.0,0.0,24.62946891784668,25.0,-1086.9039306640625,-385.0103454589844,40.722076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37286376953125,299.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,19491.765625,18000.0,0.0,0.0,0.07445028424263,0.0,0.0,0.0,0.0,1.0,0.0094159934669733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030607394874095,0.0644812360405922,-0.0614204965531826,0.0,7.555757474619895e-05,0.0,0.0,2.5917372703552246,0.0,0.0,0.0,0.2707888484001159,4.0,0.0,1.0
316500,293.1407470703125,297.1499938964844,293.1499938964844,0.0265007931739091,-1012.7876586914062,304.1448059082031,0.6195223331451416,0.0680622681975364,0.0620174258947372,293.1338195800781,297.1499938964844,293.1499938964844,0.0349292457103729,-1213.6309814453125,304.1416320800781,0.6455440521240234,0.0776847079396247,0.0743593722581863,293.1410522460937,297.1499938964844,293.1499938964844,0.0382563211023807,-930.6099853515624,304.1390686035156,0.6508562564849854,0.0796047300100326,0.056304819881916,293.1230163574219,297.1499938964844,293.1499938964844,0.063408650457859,-1713.69091796875,304.1361694335937,0.7266332507133484,0.1103290095925331,0.1050405278801918,293.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5513771772384644,0.050000000745058,0.228792667388916,290.908935546875,291.1499938964844,272.1016540527344,271.5303039550781,284.3258972167969,293.3292236328125,290.3783874511719,1.0,0.1632144302129745,0.9717795848846436,0.9717795848846436,1.0,1.0,-0.6318442821502686,0.2682071924209595,0.3636370599269867,0.1075799390673637,0.0,0.0,0.0,24.638771057128903,25.0,-2389.998046875,-0.0,40.80791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6316223144531,299.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18509.390625,18000.0,0.0,0.0,0.0692332610487937,0.0,0.0,0.0,0.0,1.0,0.0123588275164365,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8198747056885622e-05,0.0688159763813018,-0.0687977820634841,0.0,7.026295497780666e-05,0.0,0.0,2.6262247562408447,0.0,0.0,0.0,0.2653383910655975,4.0,0.0,1.0
316560,293.14019775390625,297.1499938964844,293.1499938964844,0.0303056929260492,-1089.1365966796875,304.1390991210937,0.61998450756073,0.06828573346138,0.062121707946062,293.13348388671875,297.1499938964844,293.1499938964844,0.0395322032272815,-1306.634765625,304.1349182128906,0.6462153792381287,0.0779548808932304,0.0745485797524452,293.1405639648437,297.1499938964844,293.1499938964844,0.0413751117885112,-988.1925659179688,304.13525390625,0.6512802243232727,0.0798133313655853,0.0563789680600166,293.12115478515625,297.1499938964844,293.1499938964844,0.0699760541319847,-1850.501953125,304.126953125,0.7280468344688416,0.1110362783074379,0.1056364029645919,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.923583984375,0.5515190362930298,0.050000000745058,0.2287877798080444,289.7757568359375,291.1499938964844,272.09326171875,271.51885986328125,284.14031982421875,293.3238830566406,289.6131591796875,1.0,0.1633063852787017,0.9774236679077148,0.9774236679077148,0.800000011920929,1.0,-0.6329944133758545,0.2761611342430115,0.356833279132843,0.1155238524079322,0.0,0.0,1.0,24.62654495239257,25.0,-1012.491455078125,-7072.279296875,40.92278671264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2860412597656,307.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,14842.4267578125,18000.0,0.0,0.0,0.059107732027769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109910190105438,0.3109950125217438,-3.991838639194612e-06,0.0,5.998683627694845e-05,0.0,0.0,12.34537410736084,0.0,0.0,0.0,0.3210378289222717,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0227285660803318,-914.5270385742188,304.1555480957031,0.6226807832717896,0.0689649581909179,0.0627179816365242,293.1319274902344,297.1499938964844,293.1499938964844,0.0295657254755496,-1096.9058837890625,304.1566162109375,0.6489865779876709,0.0786906704306602,0.0752181634306907,293.138427734375,297.1499938964844,293.1499938964844,0.0308700315654277,-828.3275146484375,304.1577453613281,0.6539216041564941,0.0804880112409591,0.0568329095840454,293.1177673339844,297.1499938964844,293.1499938964844,0.0561758913099765,-1561.0269775390625,304.1578369140625,0.7319155931472778,0.1124602854251861,0.1070319190621376,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.5524227023124695,0.050000000745058,0.2287567853927612,291.9496459960937,291.1499938964844,272.0736389160156,271.4931640625,279.171142578125,293.3181457519531,292.2554016113281,1.0,0.1635365784168243,0.9644702672958374,0.9644702672958374,0.4000000059604645,1.0,-0.6366956233978271,0.4526804089546203,0.1840152293443679,0.2910028398036957,0.0,0.0,0.0,24.522920608520508,25.0,1357.4853515625,-6479.33740234375,41.258750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,306.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25609.44921875,18000.0,0.0,0.0,0.077497974038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877897083759308,0.187795802950859,-6.090322585805552e-06,0.0,7.865059160394594e-05,0.0,0.0,10.607662200927734,0.0,0.0,0.0,0.3186043202877044,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0227285660803318,-914.5270385742188,304.1555480957031,0.6226807832717896,0.0689649581909179,0.0627179816365242,293.1319274902344,297.1499938964844,293.1499938964844,0.0295657254755496,-1096.9058837890625,304.1566162109375,0.6489865779876709,0.0786906704306602,0.0752181634306907,293.138427734375,297.1499938964844,293.1499938964844,0.0308700315654277,-828.3275146484375,304.1577453613281,0.6539216041564941,0.0804880112409591,0.0568329095840454,293.1177673339844,297.1499938964844,293.1499938964844,0.0561758913099765,-1561.0269775390625,304.1578369140625,0.7319155931472778,0.1124602854251861,0.1070319190621376,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.5524227023124695,0.050000000745058,0.2287567853927612,291.9496459960937,291.1499938964844,272.0736389160156,271.4931640625,279.171142578125,293.3181457519531,292.2554016113281,1.0,0.1635365784168243,0.9644702672958374,0.9644702672958374,0.4000000059604645,1.0,-0.6366956233978271,0.4526804089546203,0.1840152293443679,0.2910028398036957,0.0,0.0,0.0,24.522920608520508,25.0,1357.4853515625,-6479.33740234375,41.258750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,306.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25609.44921875,18000.0,0.0,0.0,0.077497974038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877897083759308,0.187795802950859,-6.090322585805552e-06,0.0,7.865059160394594e-05,0.0,0.0,10.607662200927734,0.0,0.0,0.0,0.3186043202877044,4.0,0.0,1.0
316740,293.13818359375,297.1499938964844,293.1499938964844,0.0315569341182708,-1112.0185546875,304.1382751464844,0.6238702535629272,0.069244734942913,0.0630025640130043,293.13165283203125,297.1499938964844,293.1499938964844,0.04115891456604,-1336.1085205078125,304.1342163085937,0.6507478952407837,0.0792028382420539,0.0757205858826637,293.1383361816406,297.1499938964844,293.1499938964844,0.0427695885300636,-1007.0648193359376,304.1344909667969,0.6551812291145325,0.080797329545021,0.0570717342197895,293.11627197265625,297.1499938964844,293.1499938964844,0.0727730318903923,-1905.7811279296875,304.1264343261719,0.7344247102737427,0.1135731413960456,0.1080615818500518,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.5527599453926086,0.050000000745058,0.2287452518939972,289.86492919921875,291.1499938964844,272.04998779296875,271.46356201171875,277.67041015625,293.3204040527344,289.2167053222656,1.0,0.1637916713953018,0.6297809481620789,0.6297809481620789,0.3702190220355987,1.0,-0.6391493082046509,0.4673141837120056,0.1718350946903228,0.3056196272373199,0.0,0.0,1.0,24.49130630493164,25.0,-2768.28271484375,-6764.3466796875,41.5384407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,300.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17330.400390625,18000.0,0.0,0.0,0.0831780061125755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050008624792099,0.2050051093101501,-4.255884505255381e-06,0.0,8.441509999101982e-05,0.0,0.0,8.221306800842285,0.0,0.0,0.0,0.2986763715744018,4.0,0.0,1.0
316800,293.13818359375,297.1499938964844,293.1499938964844,0.0315569341182708,-1112.0185546875,304.1382751464844,0.6238702535629272,0.069244734942913,0.0630025640130043,293.13165283203125,297.1499938964844,293.1499938964844,0.04115891456604,-1336.1085205078125,304.1342163085937,0.6507478952407837,0.0792028382420539,0.0757205858826637,293.1383361816406,297.1499938964844,293.1499938964844,0.0427695885300636,-1007.0648193359376,304.1344909667969,0.6551812291145325,0.080797329545021,0.0570717342197895,293.11627197265625,297.1499938964844,293.1499938964844,0.0727730318903923,-1905.7811279296875,304.1264343261719,0.7344247102737427,0.1135731413960456,0.1080615818500518,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.5527599453926086,0.050000000745058,0.2287452518939972,289.86492919921875,291.1499938964844,272.04998779296875,271.46356201171875,277.67041015625,293.3204040527344,289.2167053222656,1.0,0.1637916713953018,0.6297809481620789,0.6297809481620789,0.3702190220355987,1.0,-0.6391493082046509,0.4673141837120056,0.1718350946903228,0.3056196272373199,0.0,0.0,1.0,24.49130630493164,25.0,-2768.28271484375,-6764.3466796875,41.5384407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,300.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17330.400390625,18000.0,0.0,0.0,0.0831780061125755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050008624792099,0.2050051093101501,-4.255884505255381e-06,0.0,8.441509999101982e-05,0.0,0.0,8.221306800842285,0.0,0.0,0.0,0.2986763715744018,4.0,0.0,1.0
316860,293.135498046875,297.1499938964844,293.1499938964844,0.0287217572331428,-1049.1595458984375,304.1478576660156,0.6263514161109924,0.0700875371694564,0.0636388659477233,293.12945556640625,297.1499938964844,293.1499938964844,0.0375866368412971,-1260.8101806640625,304.1466369628906,0.6534948945045471,0.0801101922988891,0.0764827355742454,293.13543701171875,297.1499938964844,293.1499938964844,0.0390269719064235,-949.4041137695312,304.1471252441406,0.6577708125114441,0.0816806480288505,0.0575902834534645,293.1119079589844,297.1499938964844,293.1499938964844,0.0683161541819572,-1805.9073486328125,304.1433410644531,0.7381905913352966,0.1153091341257095,0.1095762401819229,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1924743652344,0.5533360242843628,0.050000000745058,0.2287257313728332,290.35845947265625,291.1499938964844,272.0215759277344,271.42901611328125,278.4959716796875,293.3068542480469,290.7178039550781,1.0,0.164067804813385,0.6107355356216431,0.6107355356216431,0.4000000059604645,1.0,-0.6432440876960754,0.4445336759090423,0.1987103968858719,0.2827374041080475,0.0,0.0,1.0,24.42681121826172,25.0,1222.3587646484375,-9829.8046875,41.925514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4657287597656,308.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,13050.2158203125,18000.0,0.0,0.0,0.1111416891217231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607898473739624,1.1608010530471802,-1.1133575753774494e-05,0.0,0.0001127946816268,0.0,0.0,173.96609497070312,0.0,0.0,0.0,0.6425597667694092,4.0,0.0,1.0
316920,293.135498046875,297.1499938964844,293.1499938964844,0.0287217572331428,-1049.1595458984375,304.1478576660156,0.6263514161109924,0.0700875371694564,0.0636388659477233,293.12945556640625,297.1499938964844,293.1499938964844,0.0375866368412971,-1260.8101806640625,304.1466369628906,0.6534948945045471,0.0801101922988891,0.0764827355742454,293.13543701171875,297.1499938964844,293.1499938964844,0.0390269719064235,-949.4041137695312,304.1471252441406,0.6577708125114441,0.0816806480288505,0.0575902834534645,293.1119079589844,297.1499938964844,293.1499938964844,0.0683161541819572,-1805.9073486328125,304.1433410644531,0.7381905913352966,0.1153091341257095,0.1095762401819229,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1924743652344,0.5533360242843628,0.050000000745058,0.2287257313728332,290.35845947265625,291.1499938964844,272.0215759277344,271.42901611328125,278.4959716796875,293.3068542480469,290.7178039550781,1.0,0.164067804813385,0.6107355356216431,0.6107355356216431,0.4000000059604645,1.0,-0.6432440876960754,0.4445336759090423,0.1987103968858719,0.2827374041080475,0.0,0.0,1.0,24.42681121826172,25.0,1222.3587646484375,-9829.8046875,41.925514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4657287597656,308.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,13050.2158203125,18000.0,0.0,0.0,0.1111416891217231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607898473739624,1.1608010530471802,-1.1133575753774494e-05,0.0,0.0001127946816268,0.0,0.0,173.96609497070312,0.0,0.0,0.0,0.6425597667694092,4.0,0.0,1.0
316980,293.1347351074219,297.1499938964844,293.1499938964844,0.025115231052041,-963.9220581054688,304.15460205078125,0.6283524632453918,0.0706156268715858,0.0642380118370056,293.1283569335937,297.1499938964844,293.1499938964844,0.0325936079025268,-1156.002685546875,304.15594482421875,0.6559415459632874,0.0808602571487426,0.0772717073559761,293.13427734375,297.1499938964844,293.1499938964844,0.0337876416742801,-869.3552856445312,304.1566772460937,0.6599676012992859,0.0822902992367744,0.0581074841320514,293.10711669921875,297.1499938964844,293.1499938964844,0.0617645494639873,-1666.1134033203125,304.1562805175781,0.7421249747276306,0.1172467544674873,0.1113665997982025,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.59930419921875,0.5535191893577576,0.050000000745058,0.2287195026874542,291.6974182128906,291.1499938964844,271.988037109375,271.3890380859375,283.8127136230469,293.3099670410156,291.9201965332031,1.0,0.1643445938825607,0.9734048843383788,0.9734048843383788,0.800000011920929,1.0,-0.6476717591285706,0.2839720547199249,0.363699734210968,0.1228887066245079,0.0,0.0,0.0,24.42127227783203,25.0,1432.857177734375,-5404.76416015625,42.33652877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2912292480469,305.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,29535.390625,18000.0,0.0,0.0,0.1365884989500045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557482421398163,0.2557553648948669,-7.1438958002545405e-06,0.0,0.0001386199728585,0.0,0.0,17.168840408325195,0.0,0.0,0.0,0.3449247777462005,4.0,0.0,1.0
317040,293.1347351074219,297.1499938964844,293.1499938964844,0.025115231052041,-963.9220581054688,304.15460205078125,0.6283524632453918,0.0706156268715858,0.0642380118370056,293.1283569335937,297.1499938964844,293.1499938964844,0.0325936079025268,-1156.002685546875,304.15594482421875,0.6559415459632874,0.0808602571487426,0.0772717073559761,293.13427734375,297.1499938964844,293.1499938964844,0.0337876416742801,-869.3552856445312,304.1566772460937,0.6599676012992859,0.0822902992367744,0.0581074841320514,293.10711669921875,297.1499938964844,293.1499938964844,0.0617645494639873,-1666.1134033203125,304.1562805175781,0.7421249747276306,0.1172467544674873,0.1113665997982025,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.59930419921875,0.5535191893577576,0.050000000745058,0.2287195026874542,291.6974182128906,291.1499938964844,271.988037109375,271.3890380859375,283.8127136230469,293.3099670410156,291.9201965332031,1.0,0.1643445938825607,0.9734048843383788,0.9734048843383788,0.800000011920929,1.0,-0.6476717591285706,0.2839720547199249,0.363699734210968,0.1228887066245079,0.0,0.0,0.0,24.42127227783203,25.0,1432.857177734375,-5404.76416015625,42.33652877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2912292480469,305.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,29535.390625,18000.0,0.0,0.0,0.1365884989500045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557482421398163,0.2557553648948669,-7.1438958002545405e-06,0.0,0.0001386199728585,0.0,0.0,17.168840408325195,0.0,0.0,0.0,0.3449247777462005,4.0,0.0,1.0
317100,293.1354064941406,297.1499938964844,293.1499938964844,0.0251015499234199,-966.0457763671876,304.15362548828125,0.6288370490074158,0.0706773027777671,0.0643466711044311,293.1285705566406,297.1499938964844,293.1499938964844,0.0329981409013271,-1164.001953125,304.1539001464844,0.6568634510040283,0.0810910686850547,0.0775324329733848,293.134765625,297.1499938964844,293.1499938964844,0.0341108292341232,-874.1549072265625,304.1546936035156,0.6605882048606873,0.0823928713798523,0.0582218430936336,293.1047058105469,297.1499938964844,293.1499938964844,0.0627950951457023,-1685.9964599609375,304.15301513671875,0.7442761063575745,0.1182614117860794,0.1123094335198402,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.5536917448043823,0.050000000745058,0.2287136614322662,291.84014892578125,291.1499938964844,271.9694519042969,271.3671569824219,284.26055908203125,293.31463623046875,291.6235046386719,1.0,0.1644897311925888,0.9667561650276184,0.9667561650276184,1.0,1.0,-0.6493769884109497,0.2747360169887543,0.3746409714221954,0.1139649078249931,0.0,0.0,0.0,24.411096572875977,25.0,-234.4616241455078,-3242.095703125,42.51616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4822998046875,300.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22201.19921875,18000.0,0.0,0.0,0.1422782093286514,0.0,0.0,0.0,0.0,1.0,0.0039065852761268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777885541319847,0.1072505712509155,-0.0294620171189308,0.0,0.0001443943037884,0.0,0.0,5.031872749328613,0.0,0.0,0.0,0.2934103310108185,4.0,0.0,1.0
317160,293.1361083984375,297.1499938964844,293.1499938964844,0.0279122646898031,-1031.0362548828125,304.1477966308594,0.6291035413742065,0.0707270801067352,0.0643873140215873,293.12890625,297.1499938964844,293.1499938964844,0.0366819910705089,-1239.22412109375,304.146484375,0.6576034426689148,0.0812997221946716,0.077733501791954,293.1353454589844,297.1499938964844,293.1499938964844,0.0377746447920799,-929.1354370117188,304.1471862792969,0.6609762907028198,0.0824756994843483,0.0582793317735195,293.1018981933594,297.1499938964844,293.1499938964844,0.0686232596635818,-1805.795166015625,304.141845703125,0.7465441226959229,0.1193874478340148,0.1133131384849548,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.5538527369499207,0.050000000745058,0.2287082225084304,291.13348388671875,291.1499938964844,271.94970703125,271.3440246582031,284.1152038574219,293.3169250488281,290.7841796875,1.0,0.164635494351387,0.9734048843383788,0.9734048843383788,0.800000011920929,1.0,-0.650934100151062,0.2827125489711761,0.3682215213775635,0.1222996637225151,0.0,0.0,0.0,24.404979705810547,25.0,-1621.345947265625,-34.353031158447266,42.6876106262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93902587890625,296.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19615.720703125,18000.0,0.0,0.0,0.1446199119091034,0.0,0.0,0.0,0.0,1.0,0.0102121978998184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008858340443111,0.0655730068683624,-0.0646871700882911,0.0,0.0001467708207201,0.0,0.0,2.6508913040161133,0.0,0.0,0.0,0.2716669738292694,4.0,0.0,1.0
317220,293.13543701171875,297.1499938964844,293.1499938964844,0.0288570020347833,-1047.982666015625,304.148193359375,0.6308891177177429,0.0712065026164054,0.0646962150931358,293.1282653808594,297.1499938964844,293.1499938964844,0.0381933413445949,-1267.7371826171875,304.14678955078125,0.6601104736328125,0.0819576606154441,0.07826928794384,293.1344909667969,297.1499938964844,293.1499938964844,0.0391617640852928,-948.5562744140624,304.1474914550781,0.6630477905273438,0.0830123201012611,0.0585602559149265,293.0942077636719,297.1499938964844,293.1499938964844,0.072119303047657,-1874.4403076171875,304.1410217285156,0.7527319192886353,0.1221575960516929,0.1157784387469291,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45172119140625,0.5548050403594971,0.050000000745058,0.2286763489246368,290.5765686035156,291.1499938964844,271.9069519042969,271.2943420410156,279.0807189941406,293.3106689453125,291.0196228027344,1.0,0.1649626940488815,0.941170334815979,0.941170334815979,0.4000000059604645,1.0,-0.655204713344574,0.4642995297908783,0.1909051984548568,0.3038559556007385,0.0,0.0,1.0,24.316272735595703,25.0,1064.3857421875,-10039.9052734375,43.11814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8302307128906,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,10513.841796875,18000.0,0.0,0.0,0.1450138092041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280715227127075,1.0280803442001345,-8.795904250291642e-06,0.0,0.0001471705763833,0.0,0.0,121.4415283203125,0.0,0.0,0.0,0.5770630240440369,4.0,0.0,1.0
317280,293.13543701171875,297.1499938964844,293.1499938964844,0.0288570020347833,-1047.982666015625,304.148193359375,0.6308891177177429,0.0712065026164054,0.0646962150931358,293.1282653808594,297.1499938964844,293.1499938964844,0.0381933413445949,-1267.7371826171875,304.14678955078125,0.6601104736328125,0.0819576606154441,0.07826928794384,293.1344909667969,297.1499938964844,293.1499938964844,0.0391617640852928,-948.5562744140624,304.1474914550781,0.6630477905273438,0.0830123201012611,0.0585602559149265,293.0942077636719,297.1499938964844,293.1499938964844,0.072119303047657,-1874.4403076171875,304.1410217285156,0.7527319192886353,0.1221575960516929,0.1157784387469291,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45172119140625,0.5548050403594971,0.050000000745058,0.2286763489246368,290.5765686035156,291.1499938964844,271.9069519042969,271.2943420410156,279.0807189941406,293.3106689453125,291.0196228027344,1.0,0.1649626940488815,0.941170334815979,0.941170334815979,0.4000000059604645,1.0,-0.655204713344574,0.4642995297908783,0.1909051984548568,0.3038559556007385,0.0,0.0,1.0,24.316272735595703,25.0,1064.3857421875,-10039.9052734375,43.11814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8302307128906,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,10513.841796875,18000.0,0.0,0.0,0.1450138092041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280715227127075,1.0280803442001345,-8.795904250291642e-06,0.0,0.0001471705763833,0.0,0.0,121.4415283203125,0.0,0.0,0.0,0.5770630240440369,4.0,0.0,1.0
317340,293.13494873046875,297.1499938964844,293.1499938964844,0.0279269851744174,-1031.5238037109375,304.1495666503906,0.6332164406776428,0.0716793686151504,0.0651695951819419,293.1275634765625,297.1499938964844,293.1499938964844,0.0371543727815151,-1245.5814208984375,304.1485290527344,0.6630878448486328,0.0826532542705535,0.0789471045136451,293.1336975097656,297.1499938964844,293.1499938964844,0.0379931926727294,-930.6063842773438,304.1492004394531,0.6657198071479797,0.0835677236318588,0.0589804761111736,293.08599853515625,297.1499938964844,293.1499938964844,0.072125643491745,-1870.28759765625,304.1425170898437,0.7597550749778748,0.1252335309982299,0.1185967475175857,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5557993054389954,0.050000000745058,0.2286434173583984,291.2416687011719,291.1499938964844,271.860107421875,271.2403564453125,277.7342224121094,293.3131103515625,290.9119873046875,1.0,0.1653548330068588,0.6258626580238342,0.6258626580238342,0.3741373717784881,1.0,-0.6604340076446533,0.4768309593200683,0.1836030781269073,0.317138671875,0.0,0.0,0.1780740022659301,24.21076393127441,25.0,-1271.7593994140625,-4596.27685546875,43.646034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0407409667969,300.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,22783.828125,18000.0,0.0,0.0,0.1645602285861969,0.0,0.0,0.0,0.0,1.0,0.0026152739301323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001325547695159,0.1156669408082962,-0.0155343869701027,0.0,0.0001670077035669,0.0,0.0,5.607407569885254,0.0,0.0,0.0,0.298550009727478,4.0,0.0,1.0
317400,293.13494873046875,297.1499938964844,293.1499938964844,0.0279269851744174,-1031.5238037109375,304.1495666503906,0.6332164406776428,0.0716793686151504,0.0651695951819419,293.1275634765625,297.1499938964844,293.1499938964844,0.0371543727815151,-1245.5814208984375,304.1485290527344,0.6630878448486328,0.0826532542705535,0.0789471045136451,293.1336975097656,297.1499938964844,293.1499938964844,0.0379931926727294,-930.6063842773438,304.1492004394531,0.6657198071479797,0.0835677236318588,0.0589804761111736,293.08599853515625,297.1499938964844,293.1499938964844,0.072125643491745,-1870.28759765625,304.1425170898437,0.7597550749778748,0.1252335309982299,0.1185967475175857,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.5557993054389954,0.050000000745058,0.2286434173583984,291.2416687011719,291.1499938964844,271.860107421875,271.2403564453125,277.7342224121094,293.3131103515625,290.9119873046875,1.0,0.1653548330068588,0.6258626580238342,0.6258626580238342,0.3741373717784881,1.0,-0.6604340076446533,0.4768309593200683,0.1836030781269073,0.317138671875,0.0,0.0,0.1780740022659301,24.21076393127441,25.0,-1271.7593994140625,-4596.27685546875,43.646034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0407409667969,300.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,22783.828125,18000.0,0.0,0.0,0.1645602285861969,0.0,0.0,0.0,0.0,1.0,0.0026152739301323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001325547695159,0.1156669408082962,-0.0155343869701027,0.0,0.0001670077035669,0.0,0.0,5.607407569885254,0.0,0.0,0.0,0.298550009727478,4.0,0.0,1.0
317460,293.13397216796875,297.1499938964844,293.1499938964844,0.0309432130306959,-1088.75,304.1459350585937,0.6353549361228943,0.0722522810101509,0.0656050443649292,293.12646484375,297.1499938964844,293.1499938964844,0.041046068072319,-1321.3251953125,304.1441345214844,0.6660024523735046,0.0834388509392738,0.079628974199295,293.1324157714844,297.1499938964844,293.1499938964844,0.0418034642934799,-985.4457397460938,304.14471435546875,0.6682502627372742,0.0842363163828849,0.0593848302960395,293.0751953125,297.1499938964844,293.1499938964844,0.0795462429523468,-2022.965576171875,304.1348571777344,0.7679494619369507,0.1290403306484222,0.1219977736473083,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193603515625,0.5567046999931335,0.050000000745058,0.2286137044429779,290.2978515625,291.1499938964844,271.8094787597656,271.1824951171875,278.5213317871094,293.3070983886719,290.6228942871094,1.0,0.1657784134149551,0.6074396371841431,0.6074396371841431,0.4000000059604645,1.0,-0.66630619764328,0.4562941193580627,0.2100120782852172,0.2975728213787079,0.0,0.0,1.0,24.12617301940918,25.0,705.6033935546875,-9850.115234375,44.23318862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9427490234375,307.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,11833.3720703125,18000.0,0.0,0.0,0.1773262172937393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992560386657717,1.0992660522460938,-1.0013889550464228e-05,0.0,0.000179963564733,0.0,0.0,148.0337371826172,0.0,0.0,0.0,0.6121844053268433,4.0,0.0,1.0
317520,293.13397216796875,297.1499938964844,293.1499938964844,0.0309432130306959,-1088.75,304.1459350585937,0.6353549361228943,0.0722522810101509,0.0656050443649292,293.12646484375,297.1499938964844,293.1499938964844,0.041046068072319,-1321.3251953125,304.1441345214844,0.6660024523735046,0.0834388509392738,0.079628974199295,293.1324157714844,297.1499938964844,293.1499938964844,0.0418034642934799,-985.4457397460938,304.14471435546875,0.6682502627372742,0.0842363163828849,0.0593848302960395,293.0751953125,297.1499938964844,293.1499938964844,0.0795462429523468,-2022.965576171875,304.1348571777344,0.7679494619369507,0.1290403306484222,0.1219977736473083,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193603515625,0.5567046999931335,0.050000000745058,0.2286137044429779,290.2978515625,291.1499938964844,271.8094787597656,271.1824951171875,278.5213317871094,293.3070983886719,290.6228942871094,1.0,0.1657784134149551,0.6074396371841431,0.6074396371841431,0.4000000059604645,1.0,-0.66630619764328,0.4562941193580627,0.2100120782852172,0.2975728213787079,0.0,0.0,1.0,24.12617301940918,25.0,705.6033935546875,-9850.115234375,44.23318862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9427490234375,307.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,11833.3720703125,18000.0,0.0,0.0,0.1773262172937393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992560386657717,1.0992660522460938,-1.0013889550464228e-05,0.0,0.000179963564733,0.0,0.0,148.0337371826172,0.0,0.0,0.0,0.6121844053268433,4.0,0.0,1.0
317580,293.1332092285156,297.1499938964844,293.1499938964844,0.0260297860950231,-981.0782470703124,304.15533447265625,0.6377202272415161,0.0728195458650589,0.0661727935075759,293.1254272460937,297.1499938964844,293.1499938964844,0.0347562655806541,-1192.5218505859375,304.1564025878906,0.6690515875816345,0.0842472538352012,0.0804266780614852,293.1312866210937,297.1499938964844,293.1499938964844,0.0353368110954761,-888.24072265625,304.1570739746094,0.6710165143013,0.0849166437983512,0.0599017664790153,293.06317138671875,297.1499938964844,293.1499938964844,0.0726464986801147,-1867.5089111328125,304.15118408203125,0.7771867513656616,0.1333730667829513,0.1260043084621429,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6755676269531,0.5574032068252563,0.050000000745058,0.2285909503698349,291.7933654785156,291.1499938964844,271.7554626464844,271.1211242675781,283.8023986816406,293.3084716796875,292.05145263671875,1.0,0.1662240773439407,0.9729804396629332,0.9729804396629332,0.800000011920929,1.0,-0.673346221446991,0.2925333380699157,0.3808128833770752,0.1352547258138656,0.0,0.0,0.0,24.07172203063965,25.0,1537.593017578125,-6210.80419921875,44.90947341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7167053222656,306.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,30687.798828125,18000.0,0.0,0.0,0.1932556927204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391379117965698,0.3391456007957458,-7.6764354162151e-06,0.0,0.0001961299567483,0.0,0.0,25.01509475708008,0.0,0.0,0.0,0.3563249111175537,4.0,0.0,1.0
317640,293.1332092285156,297.1499938964844,293.1499938964844,0.0260297860950231,-981.0782470703124,304.15533447265625,0.6377202272415161,0.0728195458650589,0.0661727935075759,293.1254272460937,297.1499938964844,293.1499938964844,0.0347562655806541,-1192.5218505859375,304.1564025878906,0.6690515875816345,0.0842472538352012,0.0804266780614852,293.1312866210937,297.1499938964844,293.1499938964844,0.0353368110954761,-888.24072265625,304.1570739746094,0.6710165143013,0.0849166437983512,0.0599017664790153,293.06317138671875,297.1499938964844,293.1499938964844,0.0726464986801147,-1867.5089111328125,304.15118408203125,0.7771867513656616,0.1333730667829513,0.1260043084621429,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6755676269531,0.5574032068252563,0.050000000745058,0.2285909503698349,291.7933654785156,291.1499938964844,271.7554626464844,271.1211242675781,283.8023986816406,293.3084716796875,292.05145263671875,1.0,0.1662240773439407,0.9729804396629332,0.9729804396629332,0.800000011920929,1.0,-0.673346221446991,0.2925333380699157,0.3808128833770752,0.1352547258138656,0.0,0.0,0.0,24.07172203063965,25.0,1537.593017578125,-6210.80419921875,44.90947341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7167053222656,306.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,30687.798828125,18000.0,0.0,0.0,0.1932556927204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391379117965698,0.3391456007957458,-7.6764354162151e-06,0.0,0.0001961299567483,0.0,0.0,25.01509475708008,0.0,0.0,0.0,0.3563249111175537,4.0,0.0,1.0
317700,293.1337280273437,297.1499938964844,293.1499938964844,0.0259452443569898,-978.8614501953124,304.15435791015625,0.6386066675186157,0.0729305520653724,0.0663217827677726,293.1255798339844,297.1499938964844,293.1499938964844,0.03473586961627,-1191.6192626953125,304.1550598144531,0.6704436540603638,0.0845335721969604,0.0807338654994964,293.13165283203125,297.1499938964844,293.1499938964844,0.0352330319583416,-886.5048828125,304.15576171875,0.6721332669258118,0.0850848779082298,0.0600583888590335,293.0575561523437,297.1499938964844,293.1499938964844,0.0738149955868721,-1889.3914794921875,304.1485290527344,0.7820844054222107,0.1355751752853393,0.128077745437622,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.5578774213790894,0.050000000745058,0.2285756021738052,292.0440673828125,291.1499938964844,271.7272644042969,271.0892333984375,284.2508850097656,293.31298828125,291.83447265625,1.0,0.1664654016494751,0.966225564479828,0.966225564479828,1.0,1.0,-0.6765518188476562,0.2833444476127624,0.3932073712348938,0.1266346424818039,0.0,0.0,0.0,24.03183555603028,25.0,-220.3930053710937,-3423.371337890625,45.24115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1609191894531,301.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22693.197265625,18000.0,0.0,0.0,0.1953298449516296,0.0,0.0,0.0,0.0,1.0,0.0038196125533431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803598463535308,0.1093561798334121,-0.0289963353425264,0.0,0.0001982349640456,0.0,0.0,5.246348857879639,0.0,0.0,0.0,0.2964580655097961,4.0,0.0,1.0
317760,293.13427734375,297.1499938964844,293.1499938964844,0.0289737209677696,-1046.8857421875,304.1480407714844,0.6392558217048645,0.0730265602469444,0.0664028748869896,293.12579345703125,297.1499938964844,293.1499938964844,0.0389193519949913,-1275.5577392578125,304.1465148925781,0.6716434955596924,0.0848008468747139,0.0809865593910217,293.132080078125,297.1499938964844,293.1499938964844,0.0393530651926994,-947.5807495117188,304.147216796875,0.6729977130889893,0.0852325707674026,0.0601596571505069,293.0518493652344,297.1499938964844,293.1499938964844,0.0813833400607109,-2048.740966796875,304.135009765625,0.7870055437088013,0.1378673017024994,0.1301914453506469,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.5583176016807556,0.050000000745058,0.2285614162683487,291.2915954589844,291.1499938964844,271.6983642578125,271.056640625,284.0994873046875,293.3152160644531,290.9452209472656,1.0,0.1667132973670959,0.9729804396629332,0.9729804396629332,0.800000011920929,1.0,-0.6795936226844788,0.2921671271324157,0.3874265253543854,0.1360227763652801,0.0,0.0,0.0,23.999589920043945,25.0,-1630.7396240234375,-163.55166625976562,45.56793975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.921630859375,297.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19803.25390625,18000.0,0.0,0.0,0.1929509192705154,0.0,0.0,0.0,0.0,1.0,0.0099863829091191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014303526841104,0.065594881772995,-0.0641645267605781,0.0,0.0001958206557901,0.0,0.0,2.677424669265747,0.0,0.0,0.0,0.2727617621421814,4.0,0.0,1.0
317820,293.1331481933594,297.1499938964844,293.1499938964844,0.0315725356340408,-1097.2025146484375,304.1458740234375,0.6419470906257629,0.0736504793167114,0.0668165162205696,293.124755859375,297.1499938964844,293.1499938964844,0.0423046573996543,-1340.66015625,304.1439208984375,0.6752254962921143,0.0856190621852874,0.0816526561975479,293.1307373046875,297.1499938964844,293.1499938964844,0.0426222123205661,-994.1830444335938,304.14459228515625,0.6761717200279236,0.0859499722719192,0.0605476461350917,293.0390319824219,297.1499938964844,293.1499938964844,0.0892779752612114,-2211.585205078125,304.129638671875,0.7984265089035034,0.1429473161697387,0.134841576218605,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.559863805770874,0.050000000745058,0.2285121530294418,290.3745422363281,291.1499938964844,271.6385192871094,270.9894104003906,278.9512634277344,293.3068542480469,290.8721008300781,1.0,0.1672624945640564,0.9274492263793944,0.9274492263793944,0.4000000059604645,1.0,-0.686876118183136,0.4838701486587524,0.2030059546232223,0.327963650226593,0.0,0.0,1.0,23.86043739318848,25.0,1116.40625,-11018.0224609375,46.32847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,310.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,9952.6826171875,18000.0,0.0,0.0,0.1759124994277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897612929344176,0.9897695183753968,-8.19957313069608e-06,0.0,0.000178528833203,0.0,0.0,108.7864990234375,0.0,0.0,0.0,0.5587992668151855,4.0,0.0,1.0
317880,293.1331481933594,297.1499938964844,293.1499938964844,0.0315725356340408,-1097.2025146484375,304.1458740234375,0.6419470906257629,0.0736504793167114,0.0668165162205696,293.124755859375,297.1499938964844,293.1499938964844,0.0423046573996543,-1340.66015625,304.1439208984375,0.6752254962921143,0.0856190621852874,0.0816526561975479,293.1307373046875,297.1499938964844,293.1499938964844,0.0426222123205661,-994.1830444335938,304.14459228515625,0.6761717200279236,0.0859499722719192,0.0605476461350917,293.0390319824219,297.1499938964844,293.1499938964844,0.0892779752612114,-2211.585205078125,304.129638671875,0.7984265089035034,0.1429473161697387,0.134841576218605,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.559863805770874,0.050000000745058,0.2285121530294418,290.3745422363281,291.1499938964844,271.6385192871094,270.9894104003906,278.9512634277344,293.3068542480469,290.8721008300781,1.0,0.1672624945640564,0.9274492263793944,0.9274492263793944,0.4000000059604645,1.0,-0.686876118183136,0.4838701486587524,0.2030059546232223,0.327963650226593,0.0,0.0,1.0,23.86043739318848,25.0,1116.40625,-11018.0224609375,46.32847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,310.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,9952.6826171875,18000.0,0.0,0.0,0.1759124994277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897612929344176,0.9897695183753968,-8.19957313069608e-06,0.0,0.000178528833203,0.0,0.0,108.7864990234375,0.0,0.0,0.0,0.5587992668151855,4.0,0.0,1.0
