time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317940,293.1319885253906,297.1499938964844,293.1499938964844,0.0296765435487031,-1056.7823486328125,304.1492614746094,0.6453933119773865,0.0743124186992645,0.0674622803926467,293.1235046386719,297.1499938964844,293.1499938964844,0.0400014407932758,-1293.410400390625,304.1483459472656,0.6794081926345825,0.0865132063627243,0.0825168192386627,293.1293029785156,297.1499938964844,293.1499938964844,0.0402311533689498,-958.1868286132812,304.1489562988281,0.680123507976532,0.0867314115166664,0.0611274987459182,293.02716064453125,297.1499938964844,293.1499938964844,0.088547259569168,-2188.28759765625,304.135498046875,0.810066282749176,0.1481653600931167,0.1397451162338256,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.5614143013954163,0.050000000745058,0.2284635007381439,291.3492431640625,291.1499938964844,271.5762634277344,270.9197998046875,277.7396850585937,293.3079833984375,290.9573669433594,1.0,0.1679004877805709,0.62259441614151,0.62259441614151,0.3774056136608124,1.0,-0.6952114701271057,0.4953368008136749,0.1998746395111084,0.3401379585266113,0.0,0.0,0.0,23.709705352783203,25.0,-1394.6392822265625,-4694.48046875,47.2164421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2757568359375,301.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,22606.771484375,18000.0,0.0,0.0,0.1855505257844925,0.0,0.0,0.0,0.0,1.0,0.003376520005986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861770212650299,0.1101577207446098,-0.023980701342225,0.0,0.000188310194062,0.0,0.0,5.274537563323975,0.0,0.0,0.0,0.2961406111717224,4.0,0.0,1.0
318000,293.1319885253906,297.1499938964844,293.1499938964844,0.0296765435487031,-1056.7823486328125,304.1492614746094,0.6453933119773865,0.0743124186992645,0.0674622803926467,293.1235046386719,297.1499938964844,293.1499938964844,0.0400014407932758,-1293.410400390625,304.1483459472656,0.6794081926345825,0.0865132063627243,0.0825168192386627,293.1293029785156,297.1499938964844,293.1499938964844,0.0402311533689498,-958.1868286132812,304.1489562988281,0.680123507976532,0.0867314115166664,0.0611274987459182,293.02716064453125,297.1499938964844,293.1499938964844,0.088547259569168,-2188.28759765625,304.135498046875,0.810066282749176,0.1481653600931167,0.1397451162338256,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.5614143013954163,0.050000000745058,0.2284635007381439,291.3492431640625,291.1499938964844,271.5762634277344,270.9197998046875,277.7396850585937,293.3079833984375,290.9573669433594,1.0,0.1679004877805709,0.62259441614151,0.62259441614151,0.3774056136608124,1.0,-0.6952114701271057,0.4953368008136749,0.1998746395111084,0.3401379585266113,0.0,0.0,0.0,23.709705352783203,25.0,-1394.6392822265625,-4694.48046875,47.2164421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2757568359375,301.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,22606.771484375,18000.0,0.0,0.0,0.1855505257844925,0.0,0.0,0.0,0.0,1.0,0.003376520005986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861770212650299,0.1101577207446098,-0.023980701342225,0.0,0.000188310194062,0.0,0.0,5.274537563323975,0.0,0.0,0.0,0.2961406111717224,4.0,0.0,1.0
318060,293.1305236816406,297.1499938964844,293.1499938964844,0.0335507914423942,-1133.0924072265625,304.144775390625,0.6484470963478088,0.0750652402639389,0.0680488497018814,293.1219482421875,297.1499938964844,293.1499938964844,0.0449119322001934,-1388.1221923828125,304.142822265625,0.6833065152168274,0.0874941349029541,0.0833757519721984,293.1275329589844,297.1499938964844,293.1499938964844,0.0450390875339508,-1026.8443603515625,304.14337158203125,0.6836719512939453,0.0876129046082496,0.0616736002266407,293.014404296875,297.1499938964844,293.1499938964844,0.0992347598075866,-2410.77685546875,304.1257629394531,0.8211391568183899,0.1538598239421844,0.1449828445911407,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0937805175781,0.5627046823501587,0.050000000745058,0.2284235656261444,290.2068176269531,291.1499938964844,271.511962890625,270.8482360839844,278.5230712890625,293.2997741699219,290.632080078125,1.0,0.1685797125101089,0.6042554378509521,0.6042554378509521,0.4000000059604645,1.0,-0.7038396000862122,0.4760509431362152,0.2277886569499969,0.3214697539806366,0.0,0.0,1.0,23.6025390625,25.0,999.8309936523438,-11003.98828125,48.15721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3665771484375,309.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,11374.3623046875,18000.0,0.0,0.0,0.186809092760086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074935793876648,1.0749454498291016,-9.58899090619525e-06,0.0,0.0001895874738693,0.0,0.0,138.5536651611328,0.0,0.0,0.0,0.6001965999603271,4.0,0.0,1.0
318120,293.1305236816406,297.1499938964844,293.1499938964844,0.0335507914423942,-1133.0924072265625,304.144775390625,0.6484470963478088,0.0750652402639389,0.0680488497018814,293.1219482421875,297.1499938964844,293.1499938964844,0.0449119322001934,-1388.1221923828125,304.142822265625,0.6833065152168274,0.0874941349029541,0.0833757519721984,293.1275329589844,297.1499938964844,293.1499938964844,0.0450390875339508,-1026.8443603515625,304.14337158203125,0.6836719512939453,0.0876129046082496,0.0616736002266407,293.014404296875,297.1499938964844,293.1499938964844,0.0992347598075866,-2410.77685546875,304.1257629394531,0.8211391568183899,0.1538598239421844,0.1449828445911407,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0937805175781,0.5627046823501587,0.050000000745058,0.2284235656261444,290.2068176269531,291.1499938964844,271.511962890625,270.8482360839844,278.5230712890625,293.2997741699219,290.632080078125,1.0,0.1685797125101089,0.6042554378509521,0.6042554378509521,0.4000000059604645,1.0,-0.7038396000862122,0.4760509431362152,0.2277886569499969,0.3214697539806366,0.0,0.0,1.0,23.6025390625,25.0,999.8309936523438,-11003.98828125,48.15721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3665771484375,309.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,11374.3623046875,18000.0,0.0,0.0,0.186809092760086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074935793876648,1.0749454498291016,-9.58899090619525e-06,0.0,0.0001895874738693,0.0,0.0,138.5536651611328,0.0,0.0,0.0,0.6001965999603271,4.0,0.0,1.0
318180,293.1295471191406,297.1499938964844,293.1499938964844,0.0271128192543983,-997.2081298828124,304.1568298339844,0.6515049934387207,0.0757624432444572,0.0687592253088951,293.1207275390625,297.1499938964844,293.1499938964844,0.0367380119860172,-1223.338623046875,304.1583557128906,0.6870418190956116,0.0884578227996826,0.0843403339385986,293.126220703125,297.1499938964844,293.1499938964844,0.0367752760648727,-904.0057373046876,304.1589050292969,0.6871532797813416,0.0884510949254036,0.0623218528926372,293.0028686523437,297.1499938964844,293.1499938964844,0.0890693143010139,-2181.2080078125,304.15008544921875,0.831687867641449,0.1596385389566421,0.1504828333854675,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9602355957031,0.5635606050491333,0.050000000745058,0.2283972799777984,292.0921325683594,291.1499938964844,271.4459228515625,270.77508544921875,283.76776123046875,293.3018493652344,292.24658203125,1.0,0.1692804247140884,0.9803820848464966,0.9803820848464966,0.800000011920929,1.0,-0.7131971716880798,0.3068113327026367,0.4063858389854431,0.1529469788074493,0.0,0.0,0.0,23.5513973236084,25.0,1088.8531494140625,-4669.77197265625,49.170841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.934326171875,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,26680.97265625,18000.0,0.0,0.0,0.1956882774829864,0.0,0.0,0.0,0.0,1.0,0.0017062325496226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338291019201278,0.1419692039489746,-0.008140099234879,0.0,0.0001985987182706,0.0,0.0,8.120781898498535,0.0,0.0,0.0,0.3213960230350494,4.0,0.0,1.0
318240,293.1295471191406,297.1499938964844,293.1499938964844,0.0271128192543983,-997.2081298828124,304.1568298339844,0.6515049934387207,0.0757624432444572,0.0687592253088951,293.1207275390625,297.1499938964844,293.1499938964844,0.0367380119860172,-1223.338623046875,304.1583557128906,0.6870418190956116,0.0884578227996826,0.0843403339385986,293.126220703125,297.1499938964844,293.1499938964844,0.0367752760648727,-904.0057373046876,304.1589050292969,0.6871532797813416,0.0884510949254036,0.0623218528926372,293.0028686523437,297.1499938964844,293.1499938964844,0.0890693143010139,-2181.2080078125,304.15008544921875,0.831687867641449,0.1596385389566421,0.1504828333854675,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9602355957031,0.5635606050491333,0.050000000745058,0.2283972799777984,292.0921325683594,291.1499938964844,271.4459228515625,270.77508544921875,283.76776123046875,293.3018493652344,292.24658203125,1.0,0.1692804247140884,0.9803820848464966,0.9803820848464966,0.800000011920929,1.0,-0.7131971716880798,0.3068113327026367,0.4063858389854431,0.1529469788074493,0.0,0.0,0.0,23.5513973236084,25.0,1088.8531494140625,-4669.77197265625,49.170841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.934326171875,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,26680.97265625,18000.0,0.0,0.0,0.1956882774829864,0.0,0.0,0.0,0.0,1.0,0.0017062325496226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338291019201278,0.1419692039489746,-0.008140099234879,0.0,0.0001985987182706,0.0,0.0,8.120781898498535,0.0,0.0,0.0,0.3213960230350494,4.0,0.0,1.0
318300,293.13006591796875,297.1499938964844,293.1499938964844,0.0291665531694889,-1041.857177734375,304.1517333984375,0.6525388360023499,0.0759180337190628,0.0689442604780197,293.120849609375,297.1499938964844,293.1499938964844,0.0395957641303539,-1279.828125,304.1514587402344,0.688598096370697,0.0888043045997619,0.0847028791904449,293.1266174316406,297.1499938964844,293.1499938964844,0.0395466685295105,-944.6240844726562,304.1520690917969,0.6884167194366455,0.0886749327182769,0.062515027821064,292.998291015625,297.1499938964844,293.1499938964844,0.0952291116118431,-2311.2998046875,304.1385803222656,0.8367551565170288,0.1624026745557785,0.153125375509262,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.903564453125,0.5640244483947754,0.050000000745058,0.2283831387758255,291.8101501464844,291.1499938964844,271.4123840332031,270.738037109375,284.2068786621094,293.3061218261719,291.5052795410156,1.0,0.1696439236402511,0.9754776358604432,0.9754776358604432,1.0,1.0,-0.7172408699989319,0.2974883615970611,0.4197525084018707,0.1437460035085678,0.0,0.0,0.0,23.524633407592773,25.0,-634.4896850585938,-2826.415283203125,49.64971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4916687011719,300.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,21252.99609375,18000.0,0.0,0.0,0.1920638978481292,0.0,0.0,0.0,0.0,1.0,0.006199378054589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381428338587284,0.0848349034786224,-0.046692069619894,0.0,0.0001949204452103,0.0,0.0,3.76055121421814,0.0,0.0,0.0,0.2833747863769531,4.0,0.0,1.0
318360,293.1302795410156,297.1499938964844,293.1499938964844,0.040876068174839,-1198.779296875,304.12939453125,0.6534266471862793,0.0761259421706199,0.0690915435552597,293.12091064453125,297.1499938964844,293.1499938964844,0.0453098118305206,-1392.4033203125,304.1407470703125,0.6900123357772827,0.0891656354069709,0.0850282311439514,293.1268310546875,297.1499938964844,293.1499938964844,0.0451507791876792,-1026.3668212890625,304.1414489746094,0.6895074248313904,0.0889290049672126,0.0626726970076561,292.9937744140625,297.1499938964844,293.1499938964844,0.1063676252961158,-2546.659912109375,304.12030029296875,0.8417468070983887,0.1652091890573501,0.1557481735944748,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.5644577145576477,0.050000000745058,0.2283699810504913,290.8199157714844,291.1499938964844,271.3785095214844,270.7007141113281,284.0400390625,293.3062438964844,290.3549194335937,1.0,0.1700113713741302,0.9803820848464966,0.9803820848464966,0.800000011920929,1.0,-0.7211291790008545,0.3072654902935028,0.4138637185096741,0.1535278111696243,0.0,0.0,0.0046562021598219,23.50342559814453,25.0,-2308.685302734375,-0.0,50.12353897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,298.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19172.919921875,18000.0,0.0,0.0,0.1845057308673858,0.0,0.0,0.0,0.0,1.0,0.0110719129443168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001415927836205,0.0668997094035148,-0.0667581185698509,0.0,0.000187249854207,0.0,0.0,2.6436026096343994,0.0,0.0,0.0,0.2691653370857239,4.0,0.0,1.0
318420,293.1287536621094,297.1499938964844,293.1499938964844,0.0304600112140178,-1066.6309814453125,304.1530456542969,0.6570031642913818,0.0769345685839653,0.0697140842676162,293.1195678710937,297.1499938964844,293.1499938964844,0.0414798371493816,-1313.7276611328125,304.1524658203125,0.694287896156311,0.0901717245578765,0.085895262658596,293.1251525878906,297.1499938964844,293.1499938964844,0.0412319116294384,-967.147216796875,304.1530456542969,0.6934690475463867,0.0898548811674118,0.0632319673895835,292.98468017578125,297.1499938964844,293.1499938964844,0.1029566153883934,-2463.14990234375,304.1397705078125,0.8530542254447937,0.1710182279348373,0.161211758852005,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.5660804510116577,0.050000000745058,0.2283212691545486,291.2872009277344,291.1499938964844,271.31005859375,270.6255187988281,278.7683410644531,293.29766845703125,291.7782592773437,1.0,0.1707959622144699,0.9083059430122375,0.9083059430122375,0.4000000059604645,1.0,-0.7300861477851868,0.5111595392227173,0.2189266085624694,0.3564159274101257,0.0,0.0,0.1473307162523269,23.379444122314453,25.0,1774.0928955078125,-12038.5625,51.18513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2708435058594,311.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,14631.3984375,18000.0,0.0,0.0,0.1694841384887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018345594406128,1.0183552503585815,-9.606224921299145e-06,0.0,0.0001720048458082,0.0,0.0,127.03621673583984,0.0,0.0,0.0,0.5505431294441223,4.0,0.0,1.0
318480,293.1287536621094,297.1499938964844,293.1499938964844,0.0304600112140178,-1066.6309814453125,304.1530456542969,0.6570031642913818,0.0769345685839653,0.0697140842676162,293.1195678710937,297.1499938964844,293.1499938964844,0.0414798371493816,-1313.7276611328125,304.1524658203125,0.694287896156311,0.0901717245578765,0.085895262658596,293.1251525878906,297.1499938964844,293.1499938964844,0.0412319116294384,-967.147216796875,304.1530456542969,0.6934690475463867,0.0898548811674118,0.0632319673895835,292.98468017578125,297.1499938964844,293.1499938964844,0.1029566153883934,-2463.14990234375,304.1397705078125,0.8530542254447937,0.1710182279348373,0.161211758852005,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.5660804510116577,0.050000000745058,0.2283212691545486,291.2872009277344,291.1499938964844,271.31005859375,270.6255187988281,278.7683410644531,293.29766845703125,291.7782592773437,1.0,0.1707959622144699,0.9083059430122375,0.9083059430122375,0.4000000059604645,1.0,-0.7300861477851868,0.5111595392227173,0.2189266085624694,0.3564159274101257,0.0,0.0,0.1473307162523269,23.379444122314453,25.0,1774.0928955078125,-12038.5625,51.18513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2708435058594,311.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,14631.3984375,18000.0,0.0,0.0,0.1694841384887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018345594406128,1.0183552503585815,-9.606224921299145e-06,0.0,0.0001720048458082,0.0,0.0,127.03621673583984,0.0,0.0,0.0,0.5505431294441223,4.0,0.0,1.0
318540,293.1283569335937,297.1499938964844,293.1499938964844,0.0378658883273601,-1210.764892578125,304.1381530761719,0.660093367099762,0.0775555297732353,0.070322073996067,293.11883544921875,297.1499938964844,293.1499938964844,0.0505952835083007,-1493.7835693359375,304.1344299316406,0.6980869770050049,0.0910878255963325,0.0867828056216239,293.1245422363281,297.1499938964844,293.1499938964844,0.0501961484551429,-1098.112548828125,304.13507080078125,0.6969072222709656,0.0906106084585189,0.0637929365038871,292.9784545898437,297.1499938964844,293.1499938964844,0.1221053823828697,-2858.635986328125,304.1076354980469,0.8633826375007629,0.1764634996652603,0.1663882434368133,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084533691406,0.5672246813774109,0.050000000745058,0.2282873094081878,290.1944274902344,291.1499938964844,271.24090576171875,270.54986572265625,277.7446594238281,293.30035400390625,289.6039428710937,1.0,0.1716355681419372,0.6184019446372986,0.6184019446372986,0.3815980553627014,1.0,-0.7387269735336304,0.5182939767837524,0.2204330414533615,0.3629373013973236,0.0,0.0,1.0,23.29873275756836,25.0,-2580.417236328125,-6884.47265625,52.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23016357421875,301.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18757.11328125,18000.0,0.0,0.0,0.1664370745420456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689319461584091,0.1689364612102508,-4.502012870943872e-06,0.0,0.0001689124619588,0.0,0.0,7.069133758544922,0.0,0.0,0.0,0.2959731519222259,4.0,0.0,1.0
318600,293.1283569335937,297.1499938964844,293.1499938964844,0.0378658883273601,-1210.764892578125,304.1381530761719,0.660093367099762,0.0775555297732353,0.070322073996067,293.11883544921875,297.1499938964844,293.1499938964844,0.0505952835083007,-1493.7835693359375,304.1344299316406,0.6980869770050049,0.0910878255963325,0.0867828056216239,293.1245422363281,297.1499938964844,293.1499938964844,0.0501961484551429,-1098.112548828125,304.13507080078125,0.6969072222709656,0.0906106084585189,0.0637929365038871,292.9784545898437,297.1499938964844,293.1499938964844,0.1221053823828697,-2858.635986328125,304.1076354980469,0.8633826375007629,0.1764634996652603,0.1663882434368133,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084533691406,0.5672246813774109,0.050000000745058,0.2282873094081878,290.1944274902344,291.1499938964844,271.24090576171875,270.54986572265625,277.7446594238281,293.30035400390625,289.6039428710937,1.0,0.1716355681419372,0.6184019446372986,0.6184019446372986,0.3815980553627014,1.0,-0.7387269735336304,0.5182939767837524,0.2204330414533615,0.3629373013973236,0.0,0.0,1.0,23.29873275756836,25.0,-2580.417236328125,-6884.47265625,52.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23016357421875,301.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18757.11328125,18000.0,0.0,0.0,0.1664370745420456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689319461584091,0.1689364612102508,-4.502012870943872e-06,0.0,0.0001689124619588,0.0,0.0,7.069133758544922,0.0,0.0,0.0,0.2959731519222259,4.0,0.0,1.0
318660,293.12615966796875,297.1499938964844,293.1499938964844,0.0338265784084796,-1128.748046875,304.150146484375,0.6638351082801819,0.0785487592220306,0.0711199417710304,293.1167907714844,297.1499938964844,293.1499938964844,0.0457698367536067,-1394.073974609375,304.14923095703125,0.7023715376853943,0.0922922939062118,0.0878429040312767,293.1219482421875,297.1499938964844,293.1499938964844,0.0453327931463718,-1024.0751953125,304.14971923828125,0.7010130882263184,0.0917787179350853,0.0645263418555259,292.971435546875,297.1499938964844,293.1499938964844,0.116141602396965,-2723.404541015625,304.1346435546875,0.8741855025291443,0.1822361052036285,0.1717980504035949,293.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658935546875,0.5683825016021729,0.050000000745058,0.2282533347606659,290.8780517578125,291.1499938964844,271.17138671875,270.47412109375,278.52587890625,293.2893981933594,291.2165832519531,1.0,0.1725005656480789,0.6002473831176758,0.6002473831176758,0.4000000059604645,1.0,-0.7482885718345642,0.4984655380249023,0.2498230189085006,0.3422345221042633,0.0,0.0,0.9061158895492554,23.221267700195312,25.0,1474.1954345703125,-11853.4072265625,53.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,310.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,13078.4287109375,18000.0,0.0,0.0,0.1758924722671508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610004901885986,1.1610116958618164,-1.114292535930872e-05,0.0,0.0001785085041774,0.0,0.0,174.11668395996094,0.0,0.0,0.0,0.6425172686576843,4.0,0.0,1.0
318720,293.12615966796875,297.1499938964844,293.1499938964844,0.0338265784084796,-1128.748046875,304.150146484375,0.6638351082801819,0.0785487592220306,0.0711199417710304,293.1167907714844,297.1499938964844,293.1499938964844,0.0457698367536067,-1394.073974609375,304.14923095703125,0.7023715376853943,0.0922922939062118,0.0878429040312767,293.1219482421875,297.1499938964844,293.1499938964844,0.0453327931463718,-1024.0751953125,304.14971923828125,0.7010130882263184,0.0917787179350853,0.0645263418555259,292.971435546875,297.1499938964844,293.1499938964844,0.116141602396965,-2723.404541015625,304.1346435546875,0.8741855025291443,0.1822361052036285,0.1717980504035949,293.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658935546875,0.5683825016021729,0.050000000745058,0.2282533347606659,290.8780517578125,291.1499938964844,271.17138671875,270.47412109375,278.52587890625,293.2893981933594,291.2165832519531,1.0,0.1725005656480789,0.6002473831176758,0.6002473831176758,0.4000000059604645,1.0,-0.7482885718345642,0.4984655380249023,0.2498230189085006,0.3422345221042633,0.0,0.0,0.9061158895492554,23.221267700195312,25.0,1474.1954345703125,-11853.4072265625,53.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,310.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,13078.4287109375,18000.0,0.0,0.0,0.1758924722671508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610004901885986,1.1610116958618164,-1.114292535930872e-05,0.0,0.0001785085041774,0.0,0.0,174.11668395996094,0.0,0.0,0.0,0.6425172686576843,4.0,0.0,1.0
318780,293.12603759765625,297.1499938964844,293.1499938964844,0.0323783755302429,-1097.7918701171875,304.1515197753906,0.6663661599159241,0.0791792050004005,0.0718079134821891,293.115966796875,297.1499938964844,293.1499938964844,0.0440386123955249,-1358.0279541015625,304.1512145996094,0.7056096792221069,0.0933042913675308,0.0888769328594207,293.12115478515625,297.1499938964844,293.1499938964844,0.0435335263609886,-996.6023559570312,304.15167236328125,0.7040027379989624,0.0926519930362701,0.065220832824707,292.9671325683594,297.1499938964844,293.1499938964844,0.115429051220417,-2701.740234375,304.1388244628906,0.8834728598594666,0.1876373291015625,0.1769889891147613,293.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70556640625,0.5686842203140259,0.050000000745058,0.2282444089651107,291.6486511230469,291.1499938964844,271.1018371582031,270.3986511230469,283.6665344238281,293.29498291015625,291.3648376464844,1.0,0.1733491420745849,0.97116219997406,0.97116219997406,0.800000011920929,1.0,-0.7574083209037781,0.324458360671997,0.432949960231781,0.1677772849798202,0.0,0.0,0.0,23.249345779418945,25.0,-496.3961486816406,-3902.76904296875,54.62284469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,302.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22225.33984375,18000.0,0.0,0.0,0.1812172383069992,0.0,0.0,0.0,0.0,1.0,0.0037777801044285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791029036045074,0.1072128042578697,-0.0281099043786525,0.0,0.0001839124597609,0.0,0.0,5.037245750427246,0.0,0.0,0.0,0.2936494350433349,4.0,0.0,1.0
318840,293.12603759765625,297.1499938964844,293.1499938964844,0.0323783755302429,-1097.7918701171875,304.1515197753906,0.6663661599159241,0.0791792050004005,0.0718079134821891,293.115966796875,297.1499938964844,293.1499938964844,0.0440386123955249,-1358.0279541015625,304.1512145996094,0.7056096792221069,0.0933042913675308,0.0888769328594207,293.12115478515625,297.1499938964844,293.1499938964844,0.0435335263609886,-996.6023559570312,304.15167236328125,0.7040027379989624,0.0926519930362701,0.065220832824707,292.9671325683594,297.1499938964844,293.1499938964844,0.115429051220417,-2701.740234375,304.1388244628906,0.8834728598594666,0.1876373291015625,0.1769889891147613,293.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70556640625,0.5686842203140259,0.050000000745058,0.2282444089651107,291.6486511230469,291.1499938964844,271.1018371582031,270.3986511230469,283.6665344238281,293.29498291015625,291.3648376464844,1.0,0.1733491420745849,0.97116219997406,0.97116219997406,0.800000011920929,1.0,-0.7574083209037781,0.324458360671997,0.432949960231781,0.1677772849798202,0.0,0.0,0.0,23.249345779418945,25.0,-496.3961486816406,-3902.76904296875,54.62284469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,302.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22225.33984375,18000.0,0.0,0.0,0.1812172383069992,0.0,0.0,0.0,0.0,1.0,0.0037777801044285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791029036045074,0.1072128042578697,-0.0281099043786525,0.0,0.0001839124597609,0.0,0.0,5.037245750427246,0.0,0.0,0.0,0.2936494350433349,4.0,0.0,1.0
318900,293.1263427734375,297.1499938964844,293.1499938964844,0.0365731976926326,-1180.0357666015625,304.1436462402344,0.6673558354377747,0.0794245824217796,0.0720171108841896,293.1158447265625,297.1499938964844,293.1499938964844,0.0493910312652587,-1463.0052490234375,304.14129638671875,0.7071308493614197,0.0937606319785118,0.0893023386597633,293.1211242675781,297.1499938964844,293.1499938964844,0.0487780831754207,-1072.6619873046875,304.1418762207031,0.705295979976654,0.0930261388421058,0.0654728934168815,292.9651794433594,297.1499938964844,293.1499938964844,0.1270216107368469,-2936.177001953125,304.1198425292969,0.888166606426239,0.1903356164693832,0.1795098036527633,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067077636719,0.5689888596534729,0.050000000745058,0.228235512971878,290.7481689453125,291.1499938964844,271.0671691894531,270.36114501953125,284.0953369140625,293.2953796386719,290.4551696777344,1.0,0.1737768948078155,0.9639527797698976,0.9639527797698976,1.0,1.0,-0.7614871263504028,0.3146343231201172,0.4468527734279632,0.1575822830200195,0.0,0.0,0.5181494951248169,23.246946334838867,25.0,-1249.68701171875,-4378.6328125,55.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,299.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,19195.970703125,18000.0,0.0,0.0,0.1743609458208084,0.0,0.0,0.0,0.0,1.0,0.0033101569861173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990491509437561,0.1193777695298194,-0.0203286129981279,0.0,0.0001769541995599,0.0,0.0,4.91102409362793,0.0,0.0,0.0,0.280480682849884,4.0,0.0,1.0
318960,293.1260681152344,297.1499938964844,293.1499938964844,0.0363141894340515,-1173.74072265625,304.1455993652344,0.6686566472053528,0.0797778815031051,0.0722839459776878,293.1153564453125,297.1499938964844,293.1499938964844,0.0491942837834358,-1457.3770751953125,304.1436462402344,0.7088759541511536,0.094286136329174,0.0897641256451606,293.1205139160156,297.1499938964844,293.1499938964844,0.0485311187803745,-1067.87109375,304.1441955566406,0.7068889141082764,0.0935098007321357,0.0657706186175346,292.9629211425781,297.1499938964844,293.1499938964844,0.1280883997678756,-2952.208740234375,304.1241760253906,0.8931182622909546,0.1931186914443969,0.1821009963750839,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341796875,0.5694125294685364,0.050000000745058,0.2282232195138931,290.58514404296875,291.1499938964844,271.0326232910156,270.3238830566406,284.1155090332031,293.2923889160156,290.9970703125,1.0,0.1742100417613983,0.9649927020072936,0.9649927020072936,1.0,1.0,-0.7658138275146484,0.3160958886146545,0.4497179090976715,0.1585915088653564,0.0,0.0,1.0,23.230710983276367,25.0,1365.37451171875,-9970.9755859375,55.75791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,311.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,9183.5205078125,18000.0,0.0,0.0,0.1664245724678039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772616982460022,0.8772684335708618,-6.75016553941532e-06,0.0,0.0001688997872406,0.0,0.0,78.2021484375,0.0,0.0,0.0,0.5108330249786377,4.0,0.0,1.0
319020,293.1265869140625,297.1499938964844,293.1499938964844,0.0302715618163347,-1052.826904296875,304.1553649902344,0.6712199449539185,0.0802823603153228,0.0728275254368782,293.1151733398437,297.1499938964844,293.1499938964844,0.0418482758104801,-1311.1380615234375,304.1557922363281,0.7122066617012024,0.0952060148119926,0.0906944125890731,293.120361328125,297.1499938964844,293.1499938964844,0.0411674790084362,-959.7484741210938,304.1562194824219,0.7100334763526917,0.0942973271012306,0.0663855969905853,292.96063232421875,297.1499938964844,293.1499938964844,0.1162306442856788,-2703.78759765625,304.14825439453125,0.9025985598564148,0.19833405315876,0.1871425062417984,293.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4178161621094,0.5701850652694702,0.050000000745058,0.2282008826732635,292.3623962402344,291.1499938964844,270.96405029296875,270.2501220703125,284.0931091308594,293.2999267578125,292.0142517089844,1.0,0.175087034702301,0.9670725464820862,0.9670725464820862,1.0,1.0,-0.7743450403213501,0.3195770680904388,0.4547679722309112,0.1611657887697219,0.0,0.0,0.0,23.20952796936035,25.0,-472.1851806640625,-3923.770263671875,56.92815780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230895996094,302.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,20733.802734375,18000.0,0.0,0.0,0.1663122326135635,0.0,0.0,0.0,0.0,1.0,0.0037341234274208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738348215818405,0.1000341400504112,-0.0261993166059255,0.0,0.0001687857729848,0.0,0.0,4.382223606109619,0.0,0.0,0.0,0.2842045724391937,4.0,0.0,1.0
319080,293.1265869140625,297.1499938964844,293.1499938964844,0.0302715618163347,-1052.826904296875,304.1553649902344,0.6712199449539185,0.0802823603153228,0.0728275254368782,293.1151733398437,297.1499938964844,293.1499938964844,0.0418482758104801,-1311.1380615234375,304.1557922363281,0.7122066617012024,0.0952060148119926,0.0906944125890731,293.120361328125,297.1499938964844,293.1499938964844,0.0411674790084362,-959.7484741210938,304.1562194824219,0.7100334763526917,0.0942973271012306,0.0663855969905853,292.96063232421875,297.1499938964844,293.1499938964844,0.1162306442856788,-2703.78759765625,304.14825439453125,0.9025985598564148,0.19833405315876,0.1871425062417984,293.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4178161621094,0.5701850652694702,0.050000000745058,0.2282008826732635,292.3623962402344,291.1499938964844,270.96405029296875,270.2501220703125,284.0931091308594,293.2999267578125,292.0142517089844,1.0,0.175087034702301,0.9670725464820862,0.9670725464820862,1.0,1.0,-0.7743450403213501,0.3195770680904388,0.4547679722309112,0.1611657887697219,0.0,0.0,0.0,23.20952796936035,25.0,-472.1851806640625,-3923.770263671875,56.92815780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230895996094,302.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,20733.802734375,18000.0,0.0,0.0,0.1663122326135635,0.0,0.0,0.0,0.0,1.0,0.0037341234274208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738348215818405,0.1000341400504112,-0.0261993166059255,0.0,0.0001687857729848,0.0,0.0,4.382223606109619,0.0,0.0,0.0,0.2842045724391937,4.0,0.0,1.0
319140,293.1271057128906,297.1499938964844,293.1499938964844,0.0423479489982128,-1287.173095703125,304.1335144042969,0.6728725433349609,0.0807675048708915,0.0731673389673233,293.1150207519531,297.1499938964844,293.1499938964844,0.0568685047328472,-1608.923828125,304.1290283203125,0.7148066759109497,0.0961138233542442,0.0914848744869232,293.12017822265625,297.1499938964844,293.1499938964844,0.0559269301593303,-1175.82470703125,304.1297302246094,0.7122952938079834,0.0950765684247016,0.0668552666902542,292.957763671875,297.1499938964844,293.1499938964844,0.1496966183185577,-3369.670654296875,304.0932312011719,0.911864936351776,0.2037026435136795,0.1920770704746246,293.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.5707118511199951,0.050000000745058,0.2281856834888458,289.7476806640625,291.1499938964844,270.8964538574219,270.17779541015625,284.064453125,293.2976379394531,289.5228271484375,1.0,0.17595274746418,0.969152331352234,0.969152331352234,1.0,1.0,-0.782168984413147,0.3227808177471161,0.4593881666660309,0.1635277569293975,0.0,0.0,1.0,23.21892166137696,25.0,-1444.595703125,-7922.3134765625,58.05608367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7945556640625,306.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15219.998046875,18000.0,0.0,0.0,0.1412839740514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964076399803161,0.2964116632938385,-4.028679541079328e-06,0.0,0.0001433852739864,0.0,0.0,11.77006721496582,0.0,0.0,0.0,0.3181681036949157,4.0,0.0,1.0
319200,293.1271057128906,297.1499938964844,293.1499938964844,0.0423479489982128,-1287.173095703125,304.1335144042969,0.6728725433349609,0.0807675048708915,0.0731673389673233,293.1150207519531,297.1499938964844,293.1499938964844,0.0568685047328472,-1608.923828125,304.1290283203125,0.7148066759109497,0.0961138233542442,0.0914848744869232,293.12017822265625,297.1499938964844,293.1499938964844,0.0559269301593303,-1175.82470703125,304.1297302246094,0.7122952938079834,0.0950765684247016,0.0668552666902542,292.957763671875,297.1499938964844,293.1499938964844,0.1496966183185577,-3369.670654296875,304.0932312011719,0.911864936351776,0.2037026435136795,0.1920770704746246,293.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.5707118511199951,0.050000000745058,0.2281856834888458,289.7476806640625,291.1499938964844,270.8964538574219,270.17779541015625,284.064453125,293.2976379394531,289.5228271484375,1.0,0.17595274746418,0.969152331352234,0.969152331352234,1.0,1.0,-0.782168984413147,0.3227808177471161,0.4593881666660309,0.1635277569293975,0.0,0.0,1.0,23.21892166137696,25.0,-1444.595703125,-7922.3134765625,58.05608367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7945556640625,306.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15219.998046875,18000.0,0.0,0.0,0.1412839740514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964076399803161,0.2964116632938385,-4.028679541079328e-06,0.0,0.0001433852739864,0.0,0.0,11.77006721496582,0.0,0.0,0.0,0.3181681036949157,4.0,0.0,1.0
319260,293.12567138671875,297.1499938964844,293.1499938964844,0.0292048044502735,-1027.5406494140625,304.1608581542969,0.6766740679740906,0.0816429629921913,0.0739554390311241,293.113525390625,297.1499938964844,293.1499938964844,0.0408347398042678,-1286.888671875,304.1627502441406,0.7188263535499573,0.0973099991679191,0.0926058068871498,293.1180114746094,297.1499938964844,293.1499938964844,0.0400545820593833,-940.5867309570312,304.1629333496094,0.7164158821105957,0.0962727665901184,0.0676844492554664,292.9549865722656,297.1499938964844,293.1499938964844,0.1188754811882972,-2742.31494140625,304.1635437011719,0.9231812357902528,0.2091482877731323,0.1973255574703216,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2873229980469,0.5718939304351807,0.050000000745058,0.2281520515680313,292.5683288574219,291.1499938964844,270.8302307128906,270.10723876953125,284.036376953125,293.2945251464844,292.7596435546875,1.0,0.176856592297554,0.9691874980926514,0.9691874980926514,1.0,1.0,-0.791714072227478,0.3266897201538086,0.4650243520736694,0.1662768870592117,0.0,0.0,0.0,23.14899253845215,25.0,1482.969482421875,-5123.96728515625,59.344947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8554077148437,306.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23785.501953125,18000.0,0.0,0.0,0.1415392011404037,0.0,0.0,0.0,0.0,1.0,0.0016667586751282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248220354318618,0.1317804604768753,-0.0069584273733198,0.0,0.0001436442980775,0.0,0.0,6.724687099456787,0.0,0.0,0.0,0.3051018118858337,4.0,0.0,1.0
319320,293.12567138671875,297.1499938964844,293.1499938964844,0.0292048044502735,-1027.5406494140625,304.1608581542969,0.6766740679740906,0.0816429629921913,0.0739554390311241,293.113525390625,297.1499938964844,293.1499938964844,0.0408347398042678,-1286.888671875,304.1627502441406,0.7188263535499573,0.0973099991679191,0.0926058068871498,293.1180114746094,297.1499938964844,293.1499938964844,0.0400545820593833,-940.5867309570312,304.1629333496094,0.7164158821105957,0.0962727665901184,0.0676844492554664,292.9549865722656,297.1499938964844,293.1499938964844,0.1188754811882972,-2742.31494140625,304.1635437011719,0.9231812357902528,0.2091482877731323,0.1973255574703216,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2873229980469,0.5718939304351807,0.050000000745058,0.2281520515680313,292.5683288574219,291.1499938964844,270.8302307128906,270.10723876953125,284.036376953125,293.2945251464844,292.7596435546875,1.0,0.176856592297554,0.9691874980926514,0.9691874980926514,1.0,1.0,-0.791714072227478,0.3266897201538086,0.4650243520736694,0.1662768870592117,0.0,0.0,0.0,23.14899253845215,25.0,1482.969482421875,-5123.96728515625,59.344947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8554077148437,306.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23785.501953125,18000.0,0.0,0.0,0.1415392011404037,0.0,0.0,0.0,0.0,1.0,0.0016667586751282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248220354318618,0.1317804604768753,-0.0069584273733198,0.0,0.0001436442980775,0.0,0.0,6.724687099456787,0.0,0.0,0.0,0.3051018118858337,4.0,0.0,1.0
319380,293.12677001953125,297.1499938964844,293.1499938964844,0.0395432896912097,-1230.4854736328125,304.1395263671875,0.6784638166427612,0.0820308476686477,0.0743514373898506,293.1136779785156,297.1499938964844,293.1499938964844,0.0540197603404521,-1546.6611328125,304.135986328125,0.7214412689208984,0.0982000231742858,0.0934801995754242,293.1183776855469,297.1499938964844,293.1499938964844,0.0530005395412445,-1129.0008544921875,304.13653564453125,0.7187598943710327,0.0970079228281974,0.0682341381907463,292.9544677734375,297.1499938964844,293.1499938964844,0.148764356970787,-3336.381103515625,304.1079406738281,0.932523250579834,0.2141889035701751,0.2020671814680099,293.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.5723708271980286,0.050000000745058,0.2281384766101837,290.6991577148437,291.1499938964844,270.7656555175781,270.038818359375,284.01397705078125,293.3004150390625,290.18756103515625,1.0,0.1777516603469848,0.9692227244377136,0.9692227244377136,1.0,1.0,-0.7995732426643372,0.3299008309841156,0.4696724116802215,0.1685724854469299,0.0,0.0,0.0,23.16807556152344,25.0,-2689.070068359375,-0.0,60.52711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4132995605469,298.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18825.40625,18000.0,0.0,0.0,0.1284408867359161,0.0,0.0,0.0,0.0,1.0,0.0109598329290747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001244481245521,0.0659397989511489,-0.0658153519034385,0.0,0.0001303511817241,0.0,0.0,2.5584018230438232,0.0,0.0,0.0,0.2669879794120788,4.0,0.0,1.0
319440,293.12677001953125,297.1499938964844,293.1499938964844,0.0395432896912097,-1230.4854736328125,304.1395263671875,0.6784638166427612,0.0820308476686477,0.0743514373898506,293.1136779785156,297.1499938964844,293.1499938964844,0.0540197603404521,-1546.6611328125,304.135986328125,0.7214412689208984,0.0982000231742858,0.0934801995754242,293.1183776855469,297.1499938964844,293.1499938964844,0.0530005395412445,-1129.0008544921875,304.13653564453125,0.7187598943710327,0.0970079228281974,0.0682341381907463,292.9544677734375,297.1499938964844,293.1499938964844,0.148764356970787,-3336.381103515625,304.1079406738281,0.932523250579834,0.2141889035701751,0.2020671814680099,293.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.5723708271980286,0.050000000745058,0.2281384766101837,290.6991577148437,291.1499938964844,270.7656555175781,270.038818359375,284.01397705078125,293.3004150390625,290.18756103515625,1.0,0.1777516603469848,0.9692227244377136,0.9692227244377136,1.0,1.0,-0.7995732426643372,0.3299008309841156,0.4696724116802215,0.1685724854469299,0.0,0.0,0.0,23.16807556152344,25.0,-2689.070068359375,-0.0,60.52711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4132995605469,298.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18825.40625,18000.0,0.0,0.0,0.1284408867359161,0.0,0.0,0.0,0.0,1.0,0.0109598329290747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001244481245521,0.0659397989511489,-0.0658153519034385,0.0,0.0001303511817241,0.0,0.0,2.5584018230438232,0.0,0.0,0.0,0.2669879794120788,4.0,0.0,1.0
319500,293.12615966796875,297.1499938964844,293.1499938964844,0.0439623370766639,-1313.0810546875,304.1338195800781,0.6798028349876404,0.0824490636587143,0.0746268406510353,293.1130065917969,297.1499938964844,293.1499938964844,0.0593170784413814,-1652.8907470703125,304.1294250488281,0.7230356931686401,0.0987918376922607,0.0939681529998779,293.117431640625,297.1499938964844,293.1499938964844,0.058222584426403,-1206.12841796875,304.1299743652344,0.7202898859977722,0.097594529390335,0.0685666799545288,292.9529724121094,297.1499938964844,293.1499938964844,0.1621263027191162,-3589.52001953125,304.0924072265625,0.9376789331436156,0.2169564962387085,0.2045874148607254,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.5727901458740234,0.050000000745058,0.228126659989357,289.5517883300781,291.1499938964844,270.7341003417969,270.00555419921875,283.99713134765625,293.2938232421875,289.7901916503906,1.0,0.1782024353742599,0.9692403078079224,0.9692403078079224,1.0,1.0,-0.8038986325263977,0.3316817581653595,0.4722168743610382,0.1698099225759506,0.0,0.0,1.0,23.15511512756348,25.0,201.1455535888672,-10527.93359375,61.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3624267578125,312.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,9437.8203125,18000.0,0.0,0.0,0.1132576689124107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814889311790466,0.6814939379692078,-4.9545888032298535e-06,0.0,0.0001149421368609,0.0,0.0,42.10356521606445,0.0,0.0,0.0,0.440421849489212,4.0,0.0,1.0
319560,293.1251220703125,297.1499938964844,293.1499938964844,0.0342230796813964,-1125.238037109375,304.1545104980469,0.681872546672821,0.0829516872763633,0.0750575140118599,293.112060546875,297.1499938964844,293.1499938964844,0.0477314442396163,-1417.72412109375,304.154296875,0.7250956892967224,0.0994450822472572,0.09456767141819,293.1160888671875,297.1499938964844,293.1499938964844,0.0467632971704006,-1034.7611083984375,304.154541015625,0.7224182486534119,0.0982725396752357,0.0690213218331337,292.9520874023437,297.1499938964844,293.1499938964844,0.1376018971204757,-3104.279296875,304.1476135253906,0.9432077407836914,0.2196288704872131,0.207179993391037,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.5734218955039978,0.050000000745058,0.2281089723110199,291.4715270996094,291.1499938964844,270.7030944824219,269.9729309082031,283.982177734375,293.2900390625,292.1219787597656,1.0,0.1786662936210632,0.9692405462265016,0.9692405462265016,1.0,1.0,-0.808771014213562,0.3336963653564453,0.4750746488571167,0.1711879968643188,0.0,0.0,0.0,23.11712455749512,25.0,2713.122314453125,-10775.5693359375,61.831878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1503295898437,312.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19704.916015625,18000.0,0.0,0.0,0.1201769486069679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824813961982727,0.8824905753135681,-9.185351700580212e-06,0.0,0.0001219643236254,0.0,0.0,98.4415054321289,0.0,0.0,0.0,0.4553574919700622,4.0,0.0,1.0
319620,293.1259765625,297.1499938964844,293.1499938964844,0.0368705578148365,-1175.8367919921875,304.1467590332031,0.6842831373214722,0.0834141671657562,0.0756120160222053,293.1120910644531,297.1499938964844,293.1499938964844,0.0512277819216251,-1485.96728515625,304.14471435546875,0.7280307412147522,0.1004027426242828,0.0955676138401031,293.1162414550781,297.1499938964844,293.1499938964844,0.0501750782132148,-1083.9195556640625,304.1450500488281,0.725223183631897,0.0991062670946121,0.0697087049484252,292.9534912109375,297.1499938964844,293.1499938964844,0.1470894664525985,-3288.321533203125,304.1275634765625,0.9518353939056396,0.2243595123291015,0.2117664366960525,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69976806640625,0.5739984512329102,0.050000000745058,0.2280928045511245,291.4761962890625,291.1499938964844,270.64288330078125,269.9099426269531,283.9629211425781,293.2995910644531,291.1009826660156,1.0,0.1795853972434997,0.9692410230636596,0.9692410230636596,1.0,1.0,-0.8169474601745605,0.3370701968669891,0.479877233505249,0.1735304743051529,0.0,0.0,0.0,23.12666320800781,25.0,-1530.715087890625,-987.778564453125,63.08607864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8798217773437,299.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,19654.42578125,18000.0,0.0,0.0,0.1160780191421508,0.0,0.0,0.0,0.0,1.0,0.0086294980719685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076609165407717,0.0658863708376884,-0.0582254528999328,0.0,0.0001178044331027,0.0,0.0,2.6742148399353027,0.0,0.0,0.0,0.2718245387077331,4.0,0.0,1.0
319680,293.1259765625,297.1499938964844,293.1499938964844,0.0368705578148365,-1175.8367919921875,304.1467590332031,0.6842831373214722,0.0834141671657562,0.0756120160222053,293.1120910644531,297.1499938964844,293.1499938964844,0.0512277819216251,-1485.96728515625,304.14471435546875,0.7280307412147522,0.1004027426242828,0.0955676138401031,293.1162414550781,297.1499938964844,293.1499938964844,0.0501750782132148,-1083.9195556640625,304.1450500488281,0.725223183631897,0.0991062670946121,0.0697087049484252,292.9534912109375,297.1499938964844,293.1499938964844,0.1470894664525985,-3288.321533203125,304.1275634765625,0.9518353939056396,0.2243595123291015,0.2117664366960525,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69976806640625,0.5739984512329102,0.050000000745058,0.2280928045511245,291.4761962890625,291.1499938964844,270.64288330078125,269.9099426269531,283.9629211425781,293.2995910644531,291.1009826660156,1.0,0.1795853972434997,0.9692410230636596,0.9692410230636596,1.0,1.0,-0.8169474601745605,0.3370701968669891,0.479877233505249,0.1735304743051529,0.0,0.0,0.0,23.12666320800781,25.0,-1530.715087890625,-987.778564453125,63.08607864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8798217773437,299.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,19654.42578125,18000.0,0.0,0.0,0.1160780191421508,0.0,0.0,0.0,0.0,1.0,0.0086294980719685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076609165407717,0.0658863708376884,-0.0582254528999328,0.0,0.0001178044331027,0.0,0.0,2.6742148399353027,0.0,0.0,0.0,0.2718245387077331,4.0,0.0,1.0
