time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319740,293.1251525878906,297.1499938964844,293.1499938964844,0.0417442806065082,-1266.2161865234375,304.1420593261719,0.686767041683197,0.0841848030686378,0.0761526525020599,293.11114501953125,297.1499938964844,293.1499938964844,0.0573012642562389,-1605.015625,304.1391296386719,0.7310143113136292,0.1015520542860031,0.0965497866272926,293.1148681640625,297.1499938964844,293.1499938964844,0.056136418133974,-1170.016845703125,304.1395263671875,0.7280603647232056,0.1002323552966117,0.0703804865479469,292.9527282714844,297.1499938964844,293.1499938964844,0.1633623838424682,-3592.506103515625,304.1143798828125,0.9604132771492004,0.2294899523258209,0.2164945900440216,293.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94464111328125,0.57468581199646,0.050000000745058,0.2280736863613128,290.13043212890625,291.1499938964844,270.5853576660156,269.8501892089844,283.9326477050781,293.28961181640625,290.81396484375,1.0,0.1804963648319244,0.9692415595054626,0.9692415595054626,1.0,1.0,-0.8252324461936951,0.3405101597309112,0.4847223162651062,0.1758700013160705,0.0,0.0,1.0,23.121681213378903,25.0,1815.072021484375,-11017.1826171875,64.35570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1139831542969,312.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,9186.6728515625,19080.0,0.0,0.0,0.1050170212984085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212298393249512,0.9212371110916138,-7.231068593682721e-06,0.0,0.0001065789256244,0.0,0.0,88.78377532958984,0.0,0.0,0.0,0.5424910187721252,4.0,0.0,1.0
319800,293.1251525878906,297.1499938964844,293.1499938964844,0.0417442806065082,-1266.2161865234375,304.1420593261719,0.686767041683197,0.0841848030686378,0.0761526525020599,293.11114501953125,297.1499938964844,293.1499938964844,0.0573012642562389,-1605.015625,304.1391296386719,0.7310143113136292,0.1015520542860031,0.0965497866272926,293.1148681640625,297.1499938964844,293.1499938964844,0.056136418133974,-1170.016845703125,304.1395263671875,0.7280603647232056,0.1002323552966117,0.0703804865479469,292.9527282714844,297.1499938964844,293.1499938964844,0.1633623838424682,-3592.506103515625,304.1143798828125,0.9604132771492004,0.2294899523258209,0.2164945900440216,293.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94464111328125,0.57468581199646,0.050000000745058,0.2280736863613128,290.13043212890625,291.1499938964844,270.5853576660156,269.8501892089844,283.9326477050781,293.28961181640625,290.81396484375,1.0,0.1804963648319244,0.9692415595054626,0.9692415595054626,1.0,1.0,-0.8252324461936951,0.3405101597309112,0.4847223162651062,0.1758700013160705,0.0,0.0,1.0,23.121681213378903,25.0,1815.072021484375,-11017.1826171875,64.35570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1139831542969,312.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,9186.6728515625,19080.0,0.0,0.0,0.1050170212984085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212298393249512,0.9212371110916138,-7.231068593682721e-06,0.0,0.0001065789256244,0.0,0.0,88.78377532958984,0.0,0.0,0.0,0.5424910187721252,4.0,0.0,1.0
319860,293.1246032714844,297.1499938964844,293.1499938964844,0.0324563793838024,-1088.09765625,304.1600952148437,0.6887165904045105,0.0846120119094848,0.0765839144587516,293.110595703125,297.1499938964844,293.1499938964844,0.0460453145205974,-1379.65087890625,304.1612548828125,0.732951283454895,0.1021617650985717,0.0971578583121299,293.1140441894531,297.1499938964844,293.1499938964844,0.0450196787714958,-1005.9818725585938,304.16131591796875,0.7300505638122559,0.1008442044258117,0.0708430334925651,292.95361328125,297.1499938964844,293.1499938964844,0.1386593729257583,-3109.066162109375,304.1650390625,0.9647899866104126,0.2318561971187591,0.2188760042190551,293.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9065246582031,0.5752062797546387,0.050000000745058,0.2280593067407608,292.2555236816406,291.1499938964844,270.5572509765625,269.8211669921875,283.9213562011719,293.29071044921875,292.604736328125,1.0,0.1809709221124649,0.969229817390442,0.969229817390442,1.0,1.0,-0.829876184463501,0.3424452841281891,0.4874309003353119,0.1771710216999054,0.0,0.0,0.0,23.099538803100582,25.0,2077.901611328125,-6488.4189453125,65.0483169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627746582031,307.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,26224.9609375,19080.0,0.0,0.0,0.1127923056483268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032016962766647,0.2032079547643661,-6.263305749598658e-06,0.0,0.0001144698471762,0.0,0.0,11.841323852539062,0.0,0.0,0.0,0.3239669799804687,4.0,0.0,1.0
319920,293.1251525878906,297.1499938964844,293.1499938964844,0.0404069647192955,-1190.633056640625,304.1426086425781,0.6897732615470886,0.0848180204629898,0.076852448284626,293.1108093261719,297.1499938964844,293.1499938964844,0.0495355688035488,-1448.028076171875,304.1524658203125,0.7342629432678223,0.1026111468672752,0.0976440608501434,293.1144104003906,297.1499938964844,293.1499938964844,0.0484475679695606,-1055.5528564453125,304.1526184082031,0.7312914133071899,0.1012251824140548,0.0711775198578834,292.9554748535156,297.1499938964844,293.1499938964844,0.1470909416675567,-3274.393798828125,304.1460266113281,0.9680448174476624,0.2339392900466919,0.2209157794713974,293.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.5753870010375977,0.050000000745058,0.2280542701482772,292.08612060546875,291.1499938964844,270.5308532714844,269.7940673828125,283.9136962890625,293.2968444824219,291.6749267578125,1.0,0.1814210563898086,0.9692184925079346,0.9692184925079346,1.0,1.0,-0.8336259722709656,0.3440051674842834,0.4896207749843597,0.1782318502664566,0.0,0.0,0.0,23.117082595825195,25.0,-678.2002563476562,-3922.146728515625,65.66200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537353515625,302.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,21824.654296875,19080.0,0.0,0.0,0.1122539713978767,0.0,0.0,0.0,0.0,1.0,0.0039998558349907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696580111980438,0.0996954888105392,-0.0300374776124954,0.0,0.0001139235100708,0.0,0.0,4.58466100692749,0.0,0.0,0.0,0.2904284000396728,4.0,0.0,1.0
319980,293.1253662109375,297.1499938964844,293.1499938964844,0.0469833016395568,-1362.7274169921875,304.1332397460937,0.6914635896682739,0.0853999331593513,0.0772767886519432,293.11065673828125,297.1499938964844,293.1499938964844,0.0638790875673294,-1737.1153564453125,304.1288146972656,0.7366459369659424,0.1036276817321777,0.0985378697514534,293.1141967773437,297.1499938964844,293.1499938964844,0.0625598430633544,-1264.9952392578125,304.1293029785156,0.7334219813346863,0.1021583750844001,0.0717544928193092,292.95709228515625,297.1499938964844,293.1499938964844,0.1833161562681198,-3957.85498046875,304.0893249511719,0.9743616580963136,0.2385313063859939,0.2251173555850982,293.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68829345703125,0.57569420337677,0.050000000745058,0.228045716881752,289.5372314453125,291.1499938964844,270.479736328125,269.741943359375,283.88836669921875,293.291748046875,289.7275085449219,1.0,0.1823157370090484,0.9691954851150512,0.9691954851150512,1.0,1.0,-0.8409324884414673,0.3470576107501983,0.4938748776912689,0.1802776008844375,0.0,0.0,1.0,23.15789794921875,25.0,5.679419994354248,-10337.3984375,66.87948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65106201171875,310.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,10254.3310546875,19080.0,0.0,0.0,0.100879281759262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947055459022522,0.6947107911109924,-5.249692094366765e-06,0.0,0.0001023796503432,0.0,0.0,45.23743438720703,0.0,0.0,0.0,0.453294575214386,4.0,0.0,1.0
320040,293.1253662109375,297.1499938964844,293.1499938964844,0.0469833016395568,-1362.7274169921875,304.1332397460937,0.6914635896682739,0.0853999331593513,0.0772767886519432,293.11065673828125,297.1499938964844,293.1499938964844,0.0638790875673294,-1737.1153564453125,304.1288146972656,0.7366459369659424,0.1036276817321777,0.0985378697514534,293.1141967773437,297.1499938964844,293.1499938964844,0.0625598430633544,-1264.9952392578125,304.1293029785156,0.7334219813346863,0.1021583750844001,0.0717544928193092,292.95709228515625,297.1499938964844,293.1499938964844,0.1833161562681198,-3957.85498046875,304.0893249511719,0.9743616580963136,0.2385313063859939,0.2251173555850982,293.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68829345703125,0.57569420337677,0.050000000745058,0.228045716881752,289.5372314453125,291.1499938964844,270.479736328125,269.741943359375,283.88836669921875,293.291748046875,289.7275085449219,1.0,0.1823157370090484,0.9691954851150512,0.9691954851150512,1.0,1.0,-0.8409324884414673,0.3470576107501983,0.4938748776912689,0.1802776008844375,0.0,0.0,1.0,23.15789794921875,25.0,5.679419994354248,-10337.3984375,66.87948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65106201171875,310.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,10254.3310546875,19080.0,0.0,0.0,0.100879281759262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947055459022522,0.6947107911109924,-5.249692094366765e-06,0.0,0.0001023796503432,0.0,0.0,45.23743438720703,0.0,0.0,0.0,0.453294575214386,4.0,0.0,1.0
320100,293.1245422363281,297.1499938964844,293.1499938964844,0.0373311713337898,-1178.44140625,304.1539001464844,0.6932486891746521,0.0858722403645515,0.0776798725128173,293.1100158691406,297.1499938964844,293.1499938964844,0.0525397099554538,-1503.5257568359375,304.15338134765625,0.7384431958198547,0.1042508631944656,0.0991123914718627,293.1132507324219,297.1499938964844,293.1499938964844,0.0513476766645908,-1095.0638427734375,304.1535339355469,0.7352428436279297,0.1027999594807624,0.0721856877207756,292.95819091796875,297.1499938964844,293.1499938964844,0.1566785424947738,-3447.280517578125,304.1489562988281,0.9779118299484252,0.2407614141702652,0.2273226976394653,293.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.576153576374054,0.050000000745058,0.2280331403017044,291.35400390625,291.1499938964844,270.45556640625,269.71746826171875,283.8755798339844,293.2881774902344,291.93670654296875,1.0,0.1827709078788757,0.9691839218139648,0.9691839218139648,1.0,1.0,-0.8452550768852234,0.3488729298114776,0.4963821470737457,0.1814712136983871,0.0,0.0,0.0,23.141843795776367,25.0,2456.1328125,-10734.0048828125,67.54959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,310.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.76171875,18000.0,0.0,0.0,0.111987181007862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864291548728944,0.9864391088485718,-9.95500522549264e-06,0.0,0.0001136527498601,0.0,0.0,123.8804168701172,0.0,0.0,0.0,0.5038038492202759,4.0,0.0,1.0
320160,293.124755859375,297.1499938964844,293.1499938964844,0.0340324826538562,-1117.2291259765625,304.1587219238281,0.6945907473564148,0.0861514881253242,0.078022614121437,293.1100769042969,297.1499938964844,293.1499938964844,0.0486580580472946,-1426.5069580078125,304.1592712402344,0.7399130463600159,0.104746364057064,0.0996444672346115,293.1133117675781,297.1499938964844,293.1499938964844,0.0475092902779579,-1038.9434814453125,304.1593322753906,0.7366937398910522,0.1032526344060897,0.0725720003247261,292.9609069824219,297.1499938964844,293.1499938964844,0.1482102423906326,-3283.130615234375,304.1632995605469,0.9806964993476868,0.242655873298645,0.2292543351650238,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2984619140625,0.5763859748840332,0.050000000745058,0.2280267477035522,292.3994140625,291.1499938964844,270.4323425292969,269.69415283203125,283.8671875,293.2934875488281,292.1931457519531,1.0,0.1832208633422851,0.9721362590789796,0.9721362590789796,1.0,1.0,-0.8490797877311707,0.3505326211452484,0.4985471963882446,0.1825879365205764,0.0,0.0,0.0,23.153226852416992,25.0,186.2103576660156,-4270.36767578125,68.18370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,303.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,22716.9453125,18000.0,0.0,0.0,0.1164248883724212,0.0,0.0,0.0,0.0,1.0,0.0031060078181326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914816856384277,0.1124585717916488,-0.0209768842905759,0.0,0.000118156458484,0.0,0.0,5.420162677764893,0.0,0.0,0.0,0.2970380187034607,4.0,0.0,1.0
320220,293.1255798339844,297.1499938964844,293.1499938964844,0.04805488884449,-1380.2818603515625,304.1326904296875,0.6958354115486145,0.0866182371973991,0.078409306704998,293.11053466796875,297.1499938964844,293.1499938964844,0.0655669197440147,-1768.544921875,304.1283264160156,0.7419025897979736,0.1056648269295692,0.1004950180649757,293.11395263671875,297.1499938964844,293.1499938964844,0.0641427412629127,-1286.6435546875,304.1288146972656,0.7384027242660522,0.1040512025356292,0.0731092095375061,292.9652099609375,297.1499938964844,293.1499938964844,0.19084233045578,-4086.61376953125,304.0882568359375,0.9851515293121338,0.2465706169605255,0.2328604310750961,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0258483886719,0.5764060020446777,0.050000000745058,0.2280260324478149,289.7431030273437,291.1499938964844,270.38897705078125,269.6510925292969,283.8446350097656,293.2936096191406,289.490234375,1.0,0.1840842217206955,0.978040874004364,0.978040874004364,1.0,1.0,-0.8555365800857544,0.3533640503883362,0.5021725296974182,0.1844837516546249,0.0,0.0,1.0,23.226364135742188,25.0,-1541.8514404296875,-7784.2548828125,69.34264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,304.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,15423.275390625,18000.0,0.0,0.0,0.1093020439147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010528683662414,0.3010569512844085,-4.089833964826539e-06,0.0,0.0001109276781789,0.0,0.0,12.151759147644045,0.0,0.0,0.0,0.3210306763648987,4.0,0.0,1.0
320280,293.1255798339844,297.1499938964844,293.1499938964844,0.04805488884449,-1380.2818603515625,304.1326904296875,0.6958354115486145,0.0866182371973991,0.078409306704998,293.11053466796875,297.1499938964844,293.1499938964844,0.0655669197440147,-1768.544921875,304.1283264160156,0.7419025897979736,0.1056648269295692,0.1004950180649757,293.11395263671875,297.1499938964844,293.1499938964844,0.0641427412629127,-1286.6435546875,304.1288146972656,0.7384027242660522,0.1040512025356292,0.0731092095375061,292.9652099609375,297.1499938964844,293.1499938964844,0.19084233045578,-4086.61376953125,304.0882568359375,0.9851515293121338,0.2465706169605255,0.2328604310750961,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0258483886719,0.5764060020446777,0.050000000745058,0.2280260324478149,289.7431030273437,291.1499938964844,270.38897705078125,269.6510925292969,283.8446350097656,293.2936096191406,289.490234375,1.0,0.1840842217206955,0.978040874004364,0.978040874004364,1.0,1.0,-0.8555365800857544,0.3533640503883362,0.5021725296974182,0.1844837516546249,0.0,0.0,1.0,23.226364135742188,25.0,-1541.8514404296875,-7784.2548828125,69.34264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,304.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,15423.275390625,18000.0,0.0,0.0,0.1093020439147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010528683662414,0.3010569512844085,-4.089833964826539e-06,0.0,0.0001109276781789,0.0,0.0,12.151759147644045,0.0,0.0,0.0,0.3210306763648987,4.0,0.0,1.0
320340,293.12481689453125,297.1499938964844,293.1499938964844,0.0352029874920845,-1134.5042724609375,304.1598205566406,0.6986303329467773,0.0873971357941627,0.0791166126728057,293.1099853515625,297.1499938964844,293.1499938964844,0.0503822043538093,-1456.35888671875,304.16082763671875,0.7448902130126953,0.1067761927843093,0.1015527620911598,293.113037109375,297.1499938964844,293.1499938964844,0.0491257682442665,-1059.548828125,304.160888671875,0.741363525390625,0.1051507517695427,0.0738826841115951,292.9703674316406,297.1499938964844,293.1499938964844,0.1545575410127639,-3394.24462890625,304.169189453125,0.9899941682815552,0.2502160370349884,0.2365147322416305,293.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.5769256353378296,0.050000000745058,0.228011816740036,292.23663330078125,291.1499938964844,270.3500061035156,269.6131286621094,283.82232666015625,293.29132080078125,292.35821533203125,1.0,0.18494513630867,0.9839455485343932,0.9839455485343932,1.0,1.0,-0.8629523515701294,0.356613278388977,0.5063390731811523,0.1866112798452377,0.0,0.0,0.0,23.238788604736328,25.0,1203.0284423828125,-5144.4072265625,70.58560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.135498046875,304.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24517.83203125,18000.0,0.0,0.0,0.1256708055734634,0.0,0.0,0.0,0.0,1.0,0.0007689499761909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415726691484451,0.1432183533906936,-0.0016456806333735,0.0,0.0001275398972211,0.0,0.0,7.576649188995361,0.0,0.0,0.0,0.3094318807125091,4.0,0.0,1.0
320400,293.12481689453125,297.1499938964844,293.1499938964844,0.0352029874920845,-1134.5042724609375,304.1598205566406,0.6986303329467773,0.0873971357941627,0.0791166126728057,293.1099853515625,297.1499938964844,293.1499938964844,0.0503822043538093,-1456.35888671875,304.16082763671875,0.7448902130126953,0.1067761927843093,0.1015527620911598,293.113037109375,297.1499938964844,293.1499938964844,0.0491257682442665,-1059.548828125,304.160888671875,0.741363525390625,0.1051507517695427,0.0738826841115951,292.9703674316406,297.1499938964844,293.1499938964844,0.1545575410127639,-3394.24462890625,304.169189453125,0.9899941682815552,0.2502160370349884,0.2365147322416305,293.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.5769256353378296,0.050000000745058,0.228011816740036,292.23663330078125,291.1499938964844,270.3500061035156,269.6131286621094,283.82232666015625,293.29132080078125,292.35821533203125,1.0,0.18494513630867,0.9839455485343932,0.9839455485343932,1.0,1.0,-0.8629523515701294,0.356613278388977,0.5063390731811523,0.1866112798452377,0.0,0.0,0.0,23.238788604736328,25.0,1203.0284423828125,-5144.4072265625,70.58560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.135498046875,304.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24517.83203125,18000.0,0.0,0.0,0.1256708055734634,0.0,0.0,0.0,0.0,1.0,0.0007689499761909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415726691484451,0.1432183533906936,-0.0016456806333735,0.0,0.0001275398972211,0.0,0.0,7.576649188995361,0.0,0.0,0.0,0.3094318807125091,4.0,0.0,1.0
320460,293.12554931640625,297.1499938964844,293.1499938964844,0.0481382124125957,-1378.9161376953125,304.1346130371094,0.6999969482421875,0.0878824070096015,0.0795419886708259,293.1103515625,297.1499938964844,293.1499938964844,0.0660791993141174,-1775.1400146484375,304.13067626953125,0.7469460368156433,0.1077160015702247,0.1024251729249954,293.1136779785156,297.1499938964844,293.1499938964844,0.0645569115877151,-1290.1435546875,304.13116455078125,0.7431431412696838,0.1059548780322074,0.074438527226448,292.97674560546875,297.1499938964844,293.1499938964844,0.1943318396806717,-4140.63916015625,304.09527587890625,0.9932939410209656,0.2534658014774322,0.2395116686820984,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3230285644531,0.5769590735435486,0.050000000745058,0.22801074385643,290.0240783691406,291.1499938964844,270.3133239746094,269.5778503417969,282.4207458496094,293.29443359375,289.59002685546875,1.0,0.18576580286026,0.9903672933578492,0.9903672933578492,0.6000000238418579,1.0,-0.868772566318512,0.4231462180614471,0.4456263482570648,0.2520952522754669,0.0,0.0,1.0,23.31232070922852,25.0,-2278.21630859375,-5702.19775390625,71.68688201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6576232910156,299.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.203125,18000.0,0.0,0.0,0.1240701079368591,0.0,0.0,0.0,0.0,1.0,0.0008106083841994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462136358022689,0.1475716978311538,-0.001358060282655,0.0,0.0001259153796127,0.0,0.0,5.866693496704102,0.0,0.0,0.0,0.2835311591625213,4.0,0.0,1.0
320520,293.12554931640625,297.1499938964844,293.1499938964844,0.0481382124125957,-1378.9161376953125,304.1346130371094,0.6999969482421875,0.0878824070096015,0.0795419886708259,293.1103515625,297.1499938964844,293.1499938964844,0.0660791993141174,-1775.1400146484375,304.13067626953125,0.7469460368156433,0.1077160015702247,0.1024251729249954,293.1136779785156,297.1499938964844,293.1499938964844,0.0645569115877151,-1290.1435546875,304.13116455078125,0.7431431412696838,0.1059548780322074,0.074438527226448,292.97674560546875,297.1499938964844,293.1499938964844,0.1943318396806717,-4140.63916015625,304.09527587890625,0.9932939410209656,0.2534658014774322,0.2395116686820984,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3230285644531,0.5769590735435486,0.050000000745058,0.22801074385643,290.0240783691406,291.1499938964844,270.3133239746094,269.5778503417969,282.4207458496094,293.29443359375,289.59002685546875,1.0,0.18576580286026,0.9903672933578492,0.9903672933578492,0.6000000238418579,1.0,-0.868772566318512,0.4231462180614471,0.4456263482570648,0.2520952522754669,0.0,0.0,1.0,23.31232070922852,25.0,-2278.21630859375,-5702.19775390625,71.68688201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6576232910156,299.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.203125,18000.0,0.0,0.0,0.1240701079368591,0.0,0.0,0.0,0.0,1.0,0.0008106083841994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462136358022689,0.1475716978311538,-0.001358060282655,0.0,0.0001259153796127,0.0,0.0,5.866693496704102,0.0,0.0,0.0,0.2835311591625213,4.0,0.0,1.0
320580,293.1235046386719,297.1499938964844,293.1499938964844,0.04386892542243,-1295.689697265625,304.1473388671875,0.7040819525718689,0.0889172330498695,0.0803716704249382,293.108642578125,297.1499938964844,293.1499938964844,0.0612028911709785,-1670.2298583984375,304.14581298828125,0.7511672377586365,0.1090661510825157,0.1036161929368972,293.1115417480469,297.1499938964844,293.1499938964844,0.0597302541136741,-1213.8365478515625,304.1460266113281,0.7472909688949585,0.1073049455881118,0.0753016471862793,292.9815673828125,297.1499938964844,293.1499938964844,0.1822642385959625,-3908.8310546875,304.1351928710937,0.9980364441871644,0.2568865716457367,0.2426832914352417,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6845092773437,0.5783291459083557,0.050000000745058,0.2279738187789917,290.8008117675781,291.1499938964844,270.27667236328125,269.54254150390625,276.9505310058594,293.2856140136719,290.85516357421875,1.0,0.1866288185119629,0.6240900754928589,0.6240900754928589,0.3759099245071411,1.0,-0.8759965300559998,0.6176690459251404,0.258327454328537,0.4450465440750122,0.0,0.0,0.8934478163719177,23.2348747253418,25.0,507.3652038574219,-12886.1025390625,72.94119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7076416015625,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,13109.572265625,18000.0,0.0,0.0,0.1480055153369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422518491744995,1.1422626972198486,-1.0887740245379972e-05,0.0,0.00015020678984,0.0,0.0,166.87083435058594,0.0,0.0,0.0,0.6314896941184998,4.0,0.0,1.0
320640,293.1235046386719,297.1499938964844,293.1499938964844,0.04386892542243,-1295.689697265625,304.1473388671875,0.7040819525718689,0.0889172330498695,0.0803716704249382,293.108642578125,297.1499938964844,293.1499938964844,0.0612028911709785,-1670.2298583984375,304.14581298828125,0.7511672377586365,0.1090661510825157,0.1036161929368972,293.1115417480469,297.1499938964844,293.1499938964844,0.0597302541136741,-1213.8365478515625,304.1460266113281,0.7472909688949585,0.1073049455881118,0.0753016471862793,292.9815673828125,297.1499938964844,293.1499938964844,0.1822642385959625,-3908.8310546875,304.1351928710937,0.9980364441871644,0.2568865716457367,0.2426832914352417,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6845092773437,0.5783291459083557,0.050000000745058,0.2279738187789917,290.8008117675781,291.1499938964844,270.27667236328125,269.54254150390625,276.9505310058594,293.2856140136719,290.85516357421875,1.0,0.1866288185119629,0.6240900754928589,0.6240900754928589,0.3759099245071411,1.0,-0.8759965300559998,0.6176690459251404,0.258327454328537,0.4450465440750122,0.0,0.0,0.8934478163719177,23.2348747253418,25.0,507.3652038574219,-12886.1025390625,72.94119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7076416015625,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,13109.572265625,18000.0,0.0,0.0,0.1480055153369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422518491744995,1.1422626972198486,-1.0887740245379972e-05,0.0,0.00015020678984,0.0,0.0,166.87083435058594,0.0,0.0,0.0,0.6314896941184998,4.0,0.0,1.0
320700,293.12286376953125,297.1499938964844,293.1499938964844,0.0436582677066326,-1290.7052001953125,304.148193359375,0.7048838138580322,0.089379958808422,0.0808219164609909,293.10791015625,297.1499938964844,293.1499938964844,0.0610026530921459,-1664.876953125,304.1469116210937,0.7520995736122131,0.1097302511334419,0.1042619496583938,293.1108093261719,297.1499938964844,293.1499938964844,0.0595282316207885,-1209.8853759765625,304.1471252441406,0.7481969594955444,0.1079371124505996,0.0757672786712646,292.9840393066406,297.1499938964844,293.1499938964844,0.1805669218301773,-3880.009033203125,304.1409912109375,0.9981359839439392,0.2585331797599792,0.2433575689792633,293.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9105224609375,0.5777978301048279,0.050000000745058,0.227987915277481,290.9403991699219,291.1499938964844,270.2583312988281,269.52490234375,277.68719482421875,293.2854919433594,290.9738464355469,1.0,0.1870274096727371,0.6074131727218628,0.6074131727218628,0.3925868272781372,1.0,-0.8779689073562622,0.5921545028686523,0.2858144044876098,0.4195106625556946,0.0,0.0,0.8894407153129578,23.3322696685791,25.0,448.5716552734375,-12263.197265625,73.48326873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55181884765625,307.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16159.251953125,18000.0,0.0,0.0,0.1656536608934402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1767864227294922,1.1767984628677368,-1.2063751455571037e-05,0.0,0.0001681174035184,0.0,0.0,187.8842163085937,0.0,0.0,0.0,0.6526668071746826,4.0,0.0,1.0
320760,293.1225280761719,297.1499938964844,293.1499938964844,0.0435401499271392,-1287.5426025390625,304.14874267578125,0.7056379914283752,0.0897857248783111,0.0812132284045219,293.107421875,297.1499938964844,293.1499938964844,0.0609493181109428,-1662.5421142578125,304.1475830078125,0.7530900835990906,0.1103602945804596,0.1048760861158371,293.11041259765625,297.1499938964844,293.1499938964844,0.0594495274126529,-1207.831787109375,304.14776611328125,0.7491006255149841,0.108514554798603,0.0761909559369087,292.9854736328125,297.1499938964844,293.1499938964844,0.1793298572301864,-3852.690673828125,304.1448974609375,0.9974331855773926,0.2603501677513122,0.2430812120437622,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.5773935914039612,0.050000000745058,0.2279986888170242,291.042236328125,291.1499938964844,270.239990234375,269.5072631835937,278.1794738769531,293.28570556640625,291.06402587890625,1.0,0.1874090731143951,0.5966418385505676,0.5966418385505676,0.4033581614494324,1.0,-0.8800944685935974,0.5753173232078552,0.3047771453857422,0.4021388292312622,0.0,0.0,0.8571850657463074,23.408662796020508,25.0,351.1864318847656,-11784.5087890625,73.90091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6695556640625,306.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17458.2265625,18000.0,0.0,0.0,0.1825975775718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881273984909058,1.1881399154663086,-1.2520381460490173e-05,0.0,0.0001853133289841,0.0,0.0,195.7703399658203,0.0,0.0,0.0,0.6589416861534119,4.0,0.0,1.0
320820,293.122314453125,297.1499938964844,293.1499938964844,0.0434209331870079,-1283.614501953125,304.1494140625,0.7064024209976196,0.0905304253101348,0.081904761493206,293.1068115234375,297.1499938964844,293.1499938964844,0.0610225088894367,-1661.678466796875,304.1483459472656,0.7544587254524231,0.1115646138787269,0.1060372740030288,293.1100158691406,297.1499938964844,293.1499938964844,0.0594421923160553,-1206.118896484375,304.14862060546875,0.7502292990684509,0.1095941886305809,0.0769648551940918,292.9864196777344,297.1499938964844,293.1499938964844,0.1778241246938705,-3823.06103515625,304.149169921875,0.996984601020813,0.2643261551856994,0.2439445406198501,293.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5761756896972656,0.050000000745058,0.2280314415693283,291.17510986328125,291.1499938964844,270.2033386230469,269.4719543457031,281.3430480957031,293.2861633300781,291.25115966796875,1.0,0.1880875378847122,0.9021024107933044,0.9021024107933044,0.6000000238418579,1.0,-0.8843237161636353,0.4428161084651947,0.4415075778961181,0.2692300379276275,0.0,0.0,0.7481961250305176,23.611040115356445,25.0,530.78759765625,-9991.7919921875,74.79491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6968994140625,305.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18912.60546875,18000.0,0.0,0.0,0.2126058638095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243325471878052,1.1243444681167605,-1.1953456123592332e-05,0.0,0.00021576792642,0.0,0.0,173.45533752441406,0.0,0.0,0.0,0.6286145448684692,4.0,0.0,1.0
320880,293.122314453125,297.1499938964844,293.1499938964844,0.0434209331870079,-1283.614501953125,304.1494140625,0.7064024209976196,0.0905304253101348,0.081904761493206,293.1068115234375,297.1499938964844,293.1499938964844,0.0610225088894367,-1661.678466796875,304.1483459472656,0.7544587254524231,0.1115646138787269,0.1060372740030288,293.1100158691406,297.1499938964844,293.1499938964844,0.0594421923160553,-1206.118896484375,304.14862060546875,0.7502292990684509,0.1095941886305809,0.0769648551940918,292.9864196777344,297.1499938964844,293.1499938964844,0.1778241246938705,-3823.06103515625,304.149169921875,0.996984601020813,0.2643261551856994,0.2439445406198501,293.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5761756896972656,0.050000000745058,0.2280314415693283,291.17510986328125,291.1499938964844,270.2033386230469,269.4719543457031,281.3430480957031,293.2861633300781,291.25115966796875,1.0,0.1880875378847122,0.9021024107933044,0.9021024107933044,0.6000000238418579,1.0,-0.8843237161636353,0.4428161084651947,0.4415075778961181,0.2692300379276275,0.0,0.0,0.7481961250305176,23.611040115356445,25.0,530.78759765625,-9991.7919921875,74.79491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6968994140625,305.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18912.60546875,18000.0,0.0,0.0,0.2126058638095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243325471878052,1.1243444681167605,-1.1953456123592332e-05,0.0,0.00021576792642,0.0,0.0,173.45533752441406,0.0,0.0,0.0,0.6286145448684692,4.0,0.0,1.0
320940,293.12255859375,297.1499938964844,293.1499938964844,0.0435050018131732,-1283.9869384765625,304.1484680175781,0.7076174020767212,0.0911832377314567,0.0825212895870208,293.106689453125,297.1499938964844,293.1499938964844,0.0613512396812438,-1666.6246337890625,304.14715576171875,0.756321132183075,0.1126832887530326,0.1071234717965126,293.1102294921875,297.1499938964844,293.1499938964844,0.0596735626459121,-1208.439453125,304.14752197265625,0.7518041729927063,0.1105683445930481,0.0776711851358413,292.9876403808594,297.1499938964844,293.1499938964844,0.1769817918539047,-3807.6220703125,304.14794921875,0.99712735414505,0.2682230174541473,0.2447254657745361,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5755875706672668,0.050000000745058,0.2280473560094833,291.4335021972656,291.1499938964844,270.1666564941406,269.4366760253906,283.7155456542969,293.2891540527344,291.112060546875,1.0,0.1887063831090927,0.961500346660614,0.961500346660614,1.0,1.0,-0.8881697654724121,0.3673029243946075,0.520866870880127,0.1931962221860885,0.0,0.0,0.0,23.729236602783203,25.0,-1106.05859375,-3539.920654296875,75.61409759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27471923828125,299.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.931640625,18000.0,0.0,0.0,0.228098839521408,0.0,0.0,0.0,0.0,1.0,0.0035462477244436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835693627595901,0.1095142066478729,-0.0259448420256376,0.0,0.0002314913290319,0.0,0.0,5.249495983123779,0.0,0.0,0.0,0.296283483505249,4.0,0.0,1.0
321000,293.12255859375,297.1499938964844,293.1499938964844,0.0435050018131732,-1283.9869384765625,304.1484680175781,0.7076174020767212,0.0911832377314567,0.0825212895870208,293.106689453125,297.1499938964844,293.1499938964844,0.0613512396812438,-1666.6246337890625,304.14715576171875,0.756321132183075,0.1126832887530326,0.1071234717965126,293.1102294921875,297.1499938964844,293.1499938964844,0.0596735626459121,-1208.439453125,304.14752197265625,0.7518041729927063,0.1105683445930481,0.0776711851358413,292.9876403808594,297.1499938964844,293.1499938964844,0.1769817918539047,-3807.6220703125,304.14794921875,0.99712735414505,0.2682230174541473,0.2447254657745361,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.5755875706672668,0.050000000745058,0.2280473560094833,291.4335021972656,291.1499938964844,270.1666564941406,269.4366760253906,283.7155456542969,293.2891540527344,291.112060546875,1.0,0.1887063831090927,0.961500346660614,0.961500346660614,1.0,1.0,-0.8881697654724121,0.3673029243946075,0.520866870880127,0.1931962221860885,0.0,0.0,0.0,23.729236602783203,25.0,-1106.05859375,-3539.920654296875,75.61409759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27471923828125,299.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.931640625,18000.0,0.0,0.0,0.228098839521408,0.0,0.0,0.0,0.0,1.0,0.0035462477244436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835693627595901,0.1095142066478729,-0.0259448420256376,0.0,0.0002314913290319,0.0,0.0,5.249495983123779,0.0,0.0,0.0,0.296283483505249,4.0,0.0,1.0
321060,293.1217041015625,297.1499938964844,293.1499938964844,0.0433974042534828,-1279.7357177734375,304.1513366699219,0.7093641757965088,0.0920440629124641,0.0832222178578376,293.1058959960937,297.1499938964844,293.1499938964844,0.0614023059606552,-1664.626953125,304.15057373046875,0.7585856318473816,0.1139376387000083,0.1082591861486435,293.109375,297.1499938964844,293.1499938964844,0.0596566535532474,-1206.0765380859375,304.1509094238281,0.7538433074951172,0.111741729080677,0.078435331583023,292.986572265625,297.1499938964844,293.1499938964844,0.1752590835094452,-3771.662109375,304.1579284667969,0.9972023367881776,0.2725497782230377,0.2451440840959549,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.5752717852592468,0.050000000745058,0.228055864572525,291.2745056152344,291.1499938964844,270.1300048828125,269.4013671875,283.72381591796875,293.2838134765625,291.666015625,1.0,0.1892812103033065,0.9671563506126404,0.9671563506126404,1.0,1.0,-0.8918038010597229,0.3686535060405731,0.5231503248214722,0.1938940733671188,0.0,0.0,0.4445527195930481,23.817663192749023,25.0,1514.3106689453125,-10021.46484375,76.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9239196777344,307.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,12303.15625,18000.0,0.0,0.0,0.2265689074993133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0521280765533447,1.0521376132965088,-9.504438821750227e-06,0.0,0.0002299386396771,0.0,0.0,132.95321655273438,0.0,0.0,0.0,0.5814094543457031,4.0,0.0,1.0
321120,293.1217041015625,297.1499938964844,293.1499938964844,0.0433974042534828,-1279.7357177734375,304.1513366699219,0.7093641757965088,0.0920440629124641,0.0832222178578376,293.1058959960937,297.1499938964844,293.1499938964844,0.0614023059606552,-1664.626953125,304.15057373046875,0.7585856318473816,0.1139376387000083,0.1082591861486435,293.109375,297.1499938964844,293.1499938964844,0.0596566535532474,-1206.0765380859375,304.1509094238281,0.7538433074951172,0.111741729080677,0.078435331583023,292.986572265625,297.1499938964844,293.1499938964844,0.1752590835094452,-3771.662109375,304.1579284667969,0.9972023367881776,0.2725497782230377,0.2451440840959549,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.5752717852592468,0.050000000745058,0.228055864572525,291.2745056152344,291.1499938964844,270.1300048828125,269.4013671875,283.72381591796875,293.2838134765625,291.666015625,1.0,0.1892812103033065,0.9671563506126404,0.9671563506126404,1.0,1.0,-0.8918038010597229,0.3686535060405731,0.5231503248214722,0.1938940733671188,0.0,0.0,0.4445527195930481,23.817663192749023,25.0,1514.3106689453125,-10021.46484375,76.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9239196777344,307.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,12303.15625,18000.0,0.0,0.0,0.2265689074993133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0521280765533447,1.0521376132965088,-9.504438821750227e-06,0.0,0.0002299386396771,0.0,0.0,132.95321655273438,0.0,0.0,0.0,0.5814094543457031,4.0,0.0,1.0
321180,293.1217346191406,297.1499938964844,293.1499938964844,0.0470489002764225,-1347.39013671875,304.1427917480469,0.711154043674469,0.0927616134285926,0.0839263945817947,293.1056823730469,297.1499938964844,293.1499938964844,0.065872423350811,-1756.0594482421875,304.1405334472656,0.76093590259552,0.1151018664240837,0.1093992218375206,293.109375,297.1499938964844,293.1499938964844,0.0640024319291114,-1271.406982421875,304.1409912109375,0.7559710144996643,0.1127765178680419,0.0792036280035972,292.98638916015625,297.1499938964844,293.1499938964844,0.1840333640575409,-3938.36376953125,304.13482666015625,0.9972587823867798,0.2767253518104553,0.2454628199338913,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.5750311613082886,0.050000000745058,0.2280623465776443,291.0548400878906,291.1499938964844,270.09332275390625,269.3660583496094,283.7060546875,293.287841796875,290.69146728515625,1.0,0.1898213922977447,0.9728123545646667,0.9728123545646667,1.0,1.0,-0.8953298330307007,0.3703023493289947,0.5250275135040283,0.1949004977941513,0.0,0.0,0.0,23.89405059814453,25.0,-1639.3179931640625,-2397.890869140625,77.12293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9071655273437,298.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,20385.0859375,18000.0,0.0,0.0,0.2284293472766876,0.0,0.0,0.0,0.0,1.0,0.0067111342214047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0273984968662261,0.0763201341032981,-0.0489216335117816,0.0,0.000231826736126,0.0,0.0,3.233893632888794,0.0,0.0,0.0,0.2774040102958679,4.0,0.0,1.0
321240,293.1217346191406,297.1499938964844,293.1499938964844,0.0470489002764225,-1347.39013671875,304.1427917480469,0.711154043674469,0.0927616134285926,0.0839263945817947,293.1056823730469,297.1499938964844,293.1499938964844,0.065872423350811,-1756.0594482421875,304.1405334472656,0.76093590259552,0.1151018664240837,0.1093992218375206,293.109375,297.1499938964844,293.1499938964844,0.0640024319291114,-1271.406982421875,304.1409912109375,0.7559710144996643,0.1127765178680419,0.0792036280035972,292.98638916015625,297.1499938964844,293.1499938964844,0.1840333640575409,-3938.36376953125,304.13482666015625,0.9972587823867798,0.2767253518104553,0.2454628199338913,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.5750311613082886,0.050000000745058,0.2280623465776443,291.0548400878906,291.1499938964844,270.09332275390625,269.3660583496094,283.7060546875,293.287841796875,290.69146728515625,1.0,0.1898213922977447,0.9728123545646667,0.9728123545646667,1.0,1.0,-0.8953298330307007,0.3703023493289947,0.5250275135040283,0.1949004977941513,0.0,0.0,0.0,23.89405059814453,25.0,-1639.3179931640625,-2397.890869140625,77.12293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9071655273437,298.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,20385.0859375,18000.0,0.0,0.0,0.2284293472766876,0.0,0.0,0.0,0.0,1.0,0.0067111342214047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0273984968662261,0.0763201341032981,-0.0489216335117816,0.0,0.000231826736126,0.0,0.0,3.233893632888794,0.0,0.0,0.0,0.2774040102958679,4.0,0.0,1.0
321300,293.1211853027344,297.1499938964844,293.1499938964844,0.0515646710991859,-1431.6953125,304.1361999511719,0.7120645642280579,0.0932264998555183,0.0842790901660919,293.10516357421875,297.1499938964844,293.1499938964844,0.0712317004799842,-1867.77001953125,304.13287353515625,0.7621574401855469,0.1157615557312965,0.1099759489297866,293.1088256835937,297.1499938964844,293.1499938964844,0.0692484229803085,-1351.737060546875,304.1334228515625,0.7570672035217285,0.1133984476327896,0.0795882195234298,292.9849853515625,297.1499938964844,293.1499938964844,0.1964924931526184,-4165.81591796875,304.11578369140625,0.9972797632217408,0.2790741920471191,0.2455823272466659,293.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2374267578125,0.5749409198760986,0.050000000745058,0.2280647754669189,290.1027526855469,291.1499938964844,270.07501220703125,269.3484191894531,283.6931457519531,293.2830505371094,290.1906433105469,1.0,0.1900786608457565,0.97564035654068,0.97564035654068,1.0,1.0,-0.8970531821250916,0.3711102306842804,0.5259429216384888,0.195387601852417,0.0,0.0,1.0,23.927366256713867,25.0,-157.36143493652344,-10081.90234375,77.47935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,308.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,9992.8720703125,18000.0,0.0,0.0,0.2141465097665786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789405345916748,0.6789456009864807,-5.059060640633106e-06,0.0,0.0002173314860556,0.0,0.0,42.5035514831543,0.0,0.0,0.0,0.443029522895813,4.0,0.0,1.0
321360,293.12030029296875,297.1499938964844,293.1499938964844,0.0433665439486503,-1275.728759765625,304.1537170410156,0.7133832573890686,0.0937629118561744,0.0847438275814056,293.1044616699219,297.1499938964844,293.1499938964844,0.0616644881665706,-1665.4227294921875,304.15350341796875,0.7636756300926208,0.116468571126461,0.1106330752372741,293.1079406738281,297.1499938964844,293.1499938964844,0.0598093532025814,-1205.206787109375,304.1537475585937,0.7585437893867493,0.1140933781862258,0.080059640109539,292.9837951660156,297.1499938964844,293.1499938964844,0.1715590059757232,-3700.939453125,304.1676330566406,0.9972771406173706,0.2813938856124878,0.2455672919750213,293.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5749521851539612,0.050000000745058,0.2280644029378891,291.5085754394531,291.1499938964844,270.0566711425781,269.3307800292969,283.6830139160156,293.2795715332031,291.96923828125,1.0,0.1903326213359832,0.9738558530807496,0.9738558530807496,1.0,1.0,-0.8989469408988953,0.3719053864479065,0.5270415544509888,0.1958341896533966,0.0,0.0,0.0,23.94791603088379,25.0,2021.3934326171875,-10767.962890625,77.84779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41900634765625,309.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.51171875,18000.0,0.0,0.0,0.2174224704504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255610108375548,0.92557030916214,-9.305678759119472e-06,0.0,0.0002206561621278,0.0,0.0,106.87551879882812,0.0,0.0,0.0,0.4853475093841553,4.0,0.0,1.0
321420,293.12030029296875,297.1499938964844,293.1499938964844,0.0493081398308277,-1386.4420166015625,304.140625,0.7153444290161133,0.0945144593715667,0.085489384829998,293.1042175292969,297.1499938964844,293.1499938964844,0.0688122808933258,-1813.1505126953125,304.1381225585937,0.7662920951843262,0.1176755428314209,0.1118205785751342,293.10791015625,297.1499938964844,293.1499938964844,0.0667954683303833,-1311.23974609375,304.1385803222656,0.7609412670135498,0.1151676252484321,0.0808640047907829,292.9829406738281,297.1499938964844,293.1499938964844,0.1863961815834045,-3981.70166015625,304.1314697265625,0.9972978830337524,0.2857733070850372,0.2456860989332199,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5748624205589294,0.050000000745058,0.2280667722225189,290.91021728515625,291.1499938964844,270.0199890136719,269.29547119140625,283.66998291015625,293.28350830078125,290.55584716796875,1.0,0.1908209174871444,0.9702869653701782,0.9702869653701782,1.0,1.0,-0.9023780226707458,0.3733306229114532,0.529047429561615,0.196617305278778,0.0,0.0,0.0,24.00120735168457,25.0,-1914.387451171875,-1171.3314208984375,78.54309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,298.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,19755.6875,18000.0,0.0,0.0,0.210528627038002,0.0,0.0,0.0,0.0,1.0,0.0082973428070545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094812847673892,0.066263198852539,-0.0567819140851497,0.0,0.0002136597904609,0.0,0.0,2.704818725585937,0.0,0.0,0.0,0.2724631130695343,4.0,0.0,1.0
321480,293.12030029296875,297.1499938964844,293.1499938964844,0.0493081398308277,-1386.4420166015625,304.140625,0.7153444290161133,0.0945144593715667,0.085489384829998,293.1042175292969,297.1499938964844,293.1499938964844,0.0688122808933258,-1813.1505126953125,304.1381225585937,0.7662920951843262,0.1176755428314209,0.1118205785751342,293.10791015625,297.1499938964844,293.1499938964844,0.0667954683303833,-1311.23974609375,304.1385803222656,0.7609412670135498,0.1151676252484321,0.0808640047907829,292.9829406738281,297.1499938964844,293.1499938964844,0.1863961815834045,-3981.70166015625,304.1314697265625,0.9972978830337524,0.2857733070850372,0.2456860989332199,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5748624205589294,0.050000000745058,0.2280667722225189,290.91021728515625,291.1499938964844,270.0199890136719,269.29547119140625,283.66998291015625,293.28350830078125,290.55584716796875,1.0,0.1908209174871444,0.9702869653701782,0.9702869653701782,1.0,1.0,-0.9023780226707458,0.3733306229114532,0.529047429561615,0.196617305278778,0.0,0.0,0.0,24.00120735168457,25.0,-1914.387451171875,-1171.3314208984375,78.54309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,298.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,19755.6875,18000.0,0.0,0.0,0.210528627038002,0.0,0.0,0.0,0.0,1.0,0.0082973428070545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094812847673892,0.066263198852539,-0.0567819140851497,0.0,0.0002136597904609,0.0,0.0,2.704818725585937,0.0,0.0,0.0,0.2724631130695343,4.0,0.0,1.0
