time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321540,293.1185607910156,297.1499938964844,293.1499938964844,0.0446283817291259,-1295.636962890625,304.1544494628906,0.7178499698638916,0.0956207290291786,0.0863892138004303,293.1027526855469,297.1499938964844,293.1499938964844,0.0634179860353469,-1696.67041015625,304.15447998046875,0.7693799138069153,0.1191308721899986,0.1131301000714302,293.1061096191406,297.1499938964844,293.1499938964844,0.0614515207707881,-1226.6195068359375,304.1546630859375,0.7638981342315674,0.1165938824415206,0.0817869901657104,292.9796142578125,297.1499938964844,293.1499938964844,0.1709348857402801,-3688.25439453125,304.1718139648437,0.9972784519195556,0.2906863987445831,0.2455747574567794,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.574946403503418,0.050000000745058,0.2280643880367279,291.513916015625,291.1499938964844,269.9833374023437,269.2601623535156,283.6483764648437,293.2729187011719,292.0625,1.0,0.1912913024425506,0.9667180776596068,0.9667180776596068,1.0,1.0,-0.906000792980194,0.374839574098587,0.5311612486839294,0.1974423676729202,0.0,0.0,0.0,24.03139305114746,28.0,2422.768310546875,-11508.529296875,79.2416763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3931579589844,311.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18710.087890625,18000.0,0.0,0.0,0.1946423053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006299376487732,0.9006391167640686,-9.15688360692002e-06,0.0,0.0001975371997104,0.0,0.0,101.2923583984375,0.0,0.0,0.0,0.4682155847549438,4.0,0.0,1.0
321600,293.1185607910156,297.1499938964844,293.1499938964844,0.0446283817291259,-1295.636962890625,304.1544494628906,0.7178499698638916,0.0956207290291786,0.0863892138004303,293.1027526855469,297.1499938964844,293.1499938964844,0.0634179860353469,-1696.67041015625,304.15447998046875,0.7693799138069153,0.1191308721899986,0.1131301000714302,293.1061096191406,297.1499938964844,293.1499938964844,0.0614515207707881,-1226.6195068359375,304.1546630859375,0.7638981342315674,0.1165938824415206,0.0817869901657104,292.9796142578125,297.1499938964844,293.1499938964844,0.1709348857402801,-3688.25439453125,304.1718139648437,0.9972784519195556,0.2906863987445831,0.2455747574567794,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.574946403503418,0.050000000745058,0.2280643880367279,291.513916015625,291.1499938964844,269.9833374023437,269.2601623535156,283.6483764648437,293.2729187011719,292.0625,1.0,0.1912913024425506,0.9667180776596068,0.9667180776596068,1.0,1.0,-0.906000792980194,0.374839574098587,0.5311612486839294,0.1974423676729202,0.0,0.0,0.0,24.03139305114746,28.0,2422.768310546875,-11508.529296875,79.2416763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3931579589844,311.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18710.087890625,18000.0,0.0,0.0,0.1946423053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006299376487732,0.9006391167640686,-9.15688360692002e-06,0.0,0.0001975371997104,0.0,0.0,101.2923583984375,0.0,0.0,0.0,0.4682155847549438,4.0,0.0,1.0
321660,293.11871337890625,297.1499938964844,293.1499938964844,0.0505909547209739,-1406.886474609375,304.140869140625,0.7175425887107849,0.0963879823684692,0.0871870219707489,293.10260009765625,297.1499938964844,293.1499938964844,0.0705633759498596,-1845.2469482421875,304.13848876953125,0.7694799304008484,0.1203608736395835,0.1143720746040344,293.106201171875,297.1499938964844,293.1499938964844,0.0684376060962677,-1333.2635498046875,304.138916015625,0.7638455629348755,0.1176890656352043,0.0826357454061508,292.9813537597656,297.1499938964844,293.1499938964844,0.1880866885185241,-4009.81591796875,304.129638671875,0.997797966003418,0.2946554720401764,0.248710885643959,293.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.5725688338279724,0.050000000745058,0.2281299382448196,290.9823913574219,291.1499938964844,269.9466552734375,269.224853515625,283.6271057128906,293.27783203125,290.6154479980469,1.0,0.1930344551801681,0.9781426787376404,0.9781426787376404,1.0,1.0,-0.9133087396621704,0.3782370090484619,0.5350717306137085,0.1995463669300079,0.0,0.0,0.0,24.46970558166504,31.0,-1930.4259033203125,-1104.3248291015625,81.25057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8914794921875,298.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19670.2578125,18000.0,0.0,0.0,0.1844259351491928,0.0,0.0,0.0,0.0,1.0,0.0084386765956878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084416465833783,0.065784566104412,-0.0573429241776466,0.0,0.0001871688873507,0.0,0.0,2.672802448272705,0.0,0.0,0.0,0.2719048857688904,4.0,0.0,1.0
321720,293.11871337890625,297.1499938964844,293.1499938964844,0.0505909547209739,-1406.886474609375,304.140869140625,0.7175425887107849,0.0963879823684692,0.0871870219707489,293.10260009765625,297.1499938964844,293.1499938964844,0.0705633759498596,-1845.2469482421875,304.13848876953125,0.7694799304008484,0.1203608736395835,0.1143720746040344,293.106201171875,297.1499938964844,293.1499938964844,0.0684376060962677,-1333.2635498046875,304.138916015625,0.7638455629348755,0.1176890656352043,0.0826357454061508,292.9813537597656,297.1499938964844,293.1499938964844,0.1880866885185241,-4009.81591796875,304.129638671875,0.997797966003418,0.2946554720401764,0.248710885643959,293.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.5725688338279724,0.050000000745058,0.2281299382448196,290.9823913574219,291.1499938964844,269.9466552734375,269.224853515625,283.6271057128906,293.27783203125,290.6154479980469,1.0,0.1930344551801681,0.9781426787376404,0.9781426787376404,1.0,1.0,-0.9133087396621704,0.3782370090484619,0.5350717306137085,0.1995463669300079,0.0,0.0,0.0,24.46970558166504,31.0,-1930.4259033203125,-1104.3248291015625,81.25057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8914794921875,298.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19670.2578125,18000.0,0.0,0.0,0.1844259351491928,0.0,0.0,0.0,0.0,1.0,0.0084386765956878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084416465833783,0.065784566104412,-0.0573429241776466,0.0,0.0001871688873507,0.0,0.0,2.672802448272705,0.0,0.0,0.0,0.2719048857688904,4.0,0.0,1.0
321780,293.1170959472656,297.1499938964844,293.1499938964844,0.046859286725521,-1333.5540771484375,304.1534729003906,0.7153697609901428,0.0975057259202003,0.0881143808364868,293.10125732421875,297.1499938964844,293.1499938964844,0.0662897303700447,-1751.275146484375,304.15338134765625,0.7673490643501282,0.1218304336071014,0.1157180666923523,293.10455322265625,297.1499938964844,293.1499938964844,0.0641998052597045,-1264.9522705078125,304.1535339355469,0.7616773843765259,0.1191294938325882,0.0835824385285377,292.9880676269531,297.1499938964844,293.1499938964844,0.1803639978170395,-3854.912109375,304.1591491699219,0.9986128211021424,0.2975924611091614,0.2545973360538482,293.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317932128906,0.5680578947067261,0.050000000745058,0.2282582223415374,291.36883544921875,291.1499938964844,269.9100036621094,269.1895751953125,283.5943603515625,293.2662658691406,291.9879455566406,1.0,0.1958323270082473,0.9895672798156738,0.9895672798156738,1.0,1.0,-0.924391269683838,0.3832572996616363,0.5411339998245239,0.2026673853397369,0.0,0.0,0.0,25.290546417236328,25.0,2577.756591796875,-12235.0283203125,84.59512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4333190917969,312.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,14976.07421875,18000.0,0.0,0.0,0.16883085668087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9597795605659484,0.9597885608673096,-8.980669917946216e-06,0.0,0.0001713418605504,0.0,0.0,110.24861907958984,0.0,0.0,0.0,0.5136946439743042,4.0,0.0,1.0
321840,293.1170959472656,297.1499938964844,293.1499938964844,0.046859286725521,-1333.5540771484375,304.1534729003906,0.7153697609901428,0.0975057259202003,0.0881143808364868,293.10125732421875,297.1499938964844,293.1499938964844,0.0662897303700447,-1751.275146484375,304.15338134765625,0.7673490643501282,0.1218304336071014,0.1157180666923523,293.10455322265625,297.1499938964844,293.1499938964844,0.0641998052597045,-1264.9522705078125,304.1535339355469,0.7616773843765259,0.1191294938325882,0.0835824385285377,292.9880676269531,297.1499938964844,293.1499938964844,0.1803639978170395,-3854.912109375,304.1591491699219,0.9986128211021424,0.2975924611091614,0.2545973360538482,293.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317932128906,0.5680578947067261,0.050000000745058,0.2282582223415374,291.36883544921875,291.1499938964844,269.9100036621094,269.1895751953125,283.5943603515625,293.2662658691406,291.9879455566406,1.0,0.1958323270082473,0.9895672798156738,0.9895672798156738,1.0,1.0,-0.924391269683838,0.3832572996616363,0.5411339998245239,0.2026673853397369,0.0,0.0,0.0,25.290546417236328,25.0,2577.756591796875,-12235.0283203125,84.59512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4333190917969,312.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,14976.07421875,18000.0,0.0,0.0,0.16883085668087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9597795605659484,0.9597885608673096,-8.980669917946216e-06,0.0,0.0001713418605504,0.0,0.0,110.24861907958984,0.0,0.0,0.0,0.5136946439743042,4.0,0.0,1.0
321900,293.1170349121094,297.1499938964844,293.1499938964844,0.0427006408572196,-1255.8880615234375,304.1597595214844,0.7162036299705505,0.0979330092668533,0.0885869339108467,293.10113525390625,297.1499938964844,293.1499938964844,0.0613903254270553,-1650.223876953125,304.1609191894531,0.7683850526809692,0.1224743202328682,0.1163898184895515,293.1044921875,297.1499938964844,293.1499938964844,0.0593704022467136,-1191.8939208984375,304.1609191894531,0.762682318687439,0.1197210177779197,0.0840639919042587,292.994873046875,297.1499938964844,293.1499938964844,0.1678348183631897,-3622.5234375,304.17852783203125,0.9986741542816162,0.2983060181140899,0.2551111578941345,293.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331970214844,0.5676611065864563,0.050000000745058,0.2282696664333343,292.5367736816406,291.1499938964844,269.89166259765625,269.1719055175781,283.5854187011719,293.2706298828125,292.2775573730469,1.0,0.1960844248533249,0.9952795505523682,0.9952795505523682,1.0,1.0,-0.9269766211509703,0.3844768702983856,0.5424997806549072,0.2034611701965332,0.0,0.0,0.0,25.384122848510746,25.0,97.39473724365234,-4758.79248046875,85.23056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.152099609375,304.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,22314.095703125,18000.0,0.0,0.0,0.167547196149826,0.0,0.0,0.0,0.0,1.0,0.0029678144492208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920486748218536,0.1111415326595306,-0.0190928597003221,0.0,0.0001700391003396,0.0,0.0,5.264675140380859,0.0,0.0,0.0,0.294700562953949,4.0,0.0,1.0
321960,293.1174011230469,297.1499938964844,293.1499938964844,0.0519583374261856,-1428.991455078125,304.1412353515625,0.7181534767150879,0.0982818827033042,0.0889122411608696,293.1012268066406,297.1499938964844,293.1499938964844,0.0724070444703102,-1879.4638671875,304.1390075683594,0.7708874940872192,0.123073473572731,0.1169592067599296,293.10479736328125,297.1499938964844,293.1499938964844,0.0701704993844032,-1356.806884765625,304.139404296875,0.7650063037872314,0.1202336624264717,0.0844317004084587,292.9986877441406,297.1499938964844,293.1499938964844,0.1919450312852859,-4074.047607421875,304.1297302246094,0.9985026717185974,0.2995186746120453,0.253705769777298,293.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443908691406,0.5687450766563416,0.050000000745058,0.2282381653785705,291.042724609375,291.1499938964844,269.8733215332031,269.1542663574219,283.3643493652344,293.2724914550781,290.66314697265625,1.0,0.195682406425476,0.9962236285209656,0.9962236285209656,0.800000011920929,1.0,-0.9267686605453492,0.3950943946838379,0.5316742062568665,0.2140478938817978,0.0,0.0,0.0,25.21451187133789,28.0,-1894.776123046875,-1530.3221435546875,84.92716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4806213378906,299.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19739.470703125,18000.0,0.0,0.0,0.1599685698747635,0.0,0.0,0.0,0.0,1.0,0.0080909645184874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117012150585651,0.0674403086304664,-0.0557390935719013,0.0,0.0001623477583052,0.0,0.0,2.752774953842163,0.0,0.0,0.0,0.2724997103214264,4.0,0.0,1.0
322020,293.1158752441406,297.1499938964844,293.1499938964844,0.0518081225454807,-1423.2235107421875,304.14752197265625,0.7196741700172424,0.0994083285331726,0.0898114293813705,293.1000061035156,297.1499938964844,293.1499938964844,0.0723442137241363,-1874.25732421875,304.1464538574219,0.7729359269142151,0.1245555430650711,0.1182850077748298,293.1033020019531,297.1499938964844,293.1499938964844,0.0700713694095611,-1352.5152587890625,304.1466979980469,0.7669184803962708,0.1216817647218704,0.0853559821844101,293.0001220703125,297.1499938964844,293.1499938964844,0.1902755349874496,-4036.529052734375,304.1483764648437,0.99862539768219,0.3030652403831482,0.2547016739845276,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.5679771304130554,0.050000000745058,0.2282602787017822,290.8392944335937,291.1499938964844,269.836669921875,269.11895751953125,277.83306884765625,293.2601013183594,291.29840087890625,1.0,0.1969562023878097,0.8274996876716614,0.8274996876716614,0.4000000059604645,1.0,-0.9317666292190552,0.6406652331352234,0.2911013960838318,0.4580947160720825,0.0,0.0,0.5833378434181213,25.43382453918457,31.0,1461.8585205078125,-14874.9287109375,86.3243179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1839904785156,311.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,10831.1005859375,18000.0,0.0,0.0,0.1518820822238922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0241146087646484,1.0241234302520752,-8.81834148458438e-06,0.0,0.0001541410019854,0.0,0.0,120.88028717041016,0.0,0.0,0.0,0.5722429156303406,4.0,0.0,1.0
322080,293.1158752441406,297.1499938964844,293.1499938964844,0.0518081225454807,-1423.2235107421875,304.14752197265625,0.7196741700172424,0.0994083285331726,0.0898114293813705,293.1000061035156,297.1499938964844,293.1499938964844,0.0723442137241363,-1874.25732421875,304.1464538574219,0.7729359269142151,0.1245555430650711,0.1182850077748298,293.1033020019531,297.1499938964844,293.1499938964844,0.0700713694095611,-1352.5152587890625,304.1466979980469,0.7669184803962708,0.1216817647218704,0.0853559821844101,293.0001220703125,297.1499938964844,293.1499938964844,0.1902755349874496,-4036.529052734375,304.1483764648437,0.99862539768219,0.3030652403831482,0.2547016739845276,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.5679771304130554,0.050000000745058,0.2282602787017822,290.8392944335937,291.1499938964844,269.836669921875,269.11895751953125,277.83306884765625,293.2601013183594,291.29840087890625,1.0,0.1969562023878097,0.8274996876716614,0.8274996876716614,0.4000000059604645,1.0,-0.9317666292190552,0.6406652331352234,0.2911013960838318,0.4580947160720825,0.0,0.0,0.5833378434181213,25.43382453918457,31.0,1461.8585205078125,-14874.9287109375,86.3243179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1839904785156,311.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,10831.1005859375,18000.0,0.0,0.0,0.1518820822238922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0241146087646484,1.0241234302520752,-8.81834148458438e-06,0.0,0.0001541410019854,0.0,0.0,120.88028717041016,0.0,0.0,0.0,0.5722429156303406,4.0,0.0,1.0
322140,293.1148986816406,297.1499938964844,293.1499938964844,0.0638739913702011,-1656.8228759765625,304.1258239746094,0.7187153697013855,0.1004741713404655,0.090814359486103,293.0990295410156,297.1499938964844,293.1499938964844,0.0866044908761978,-2183.058837890625,304.1210021972656,0.7720369696617126,0.1260197013616562,0.1196964755654335,293.1022033691406,297.1499938964844,293.1499938964844,0.0840567350387573,-1575.255615234375,304.1216735839844,0.7660135626792908,0.1230832263827323,0.0863668695092201,293.0065612792969,297.1499938964844,293.1499938964844,0.2278611063957214,-4713.11279296875,304.0787658691406,0.9990000128746032,0.3055627346038818,0.259154349565506,293.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5645231604576111,0.050000000745058,0.2283621579408645,289.24822998046875,291.1499938964844,269.79998779296875,269.0836486816406,277.6886901855469,293.2569580078125,288.909912109375,1.0,0.1993724852800369,0.6014466881752014,0.6014466881752014,0.3985533118247986,1.0,-0.9413437247276306,0.6222577095031738,0.3190859854221344,0.4380854368209839,0.0,0.0,1.0,26.09288024902344,34.0,-1780.8360595703125,-13024.6552734375,89.31536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,309.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,11119.125,18000.0,0.0,0.0,0.1588897556066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688774585723877,0.6887800097465515,-5.3954381655785255e-06,0.0,0.0001612529013073,0.0,0.0,45.55585861206055,0.0,0.0,0.0,0.4553724825382232,4.0,0.0,1.0
322200,293.1148986816406,297.1499938964844,293.1499938964844,0.0638739913702011,-1656.8228759765625,304.1258239746094,0.7187153697013855,0.1004741713404655,0.090814359486103,293.0990295410156,297.1499938964844,293.1499938964844,0.0866044908761978,-2183.058837890625,304.1210021972656,0.7720369696617126,0.1260197013616562,0.1196964755654335,293.1022033691406,297.1499938964844,293.1499938964844,0.0840567350387573,-1575.255615234375,304.1216735839844,0.7660135626792908,0.1230832263827323,0.0863668695092201,293.0065612792969,297.1499938964844,293.1499938964844,0.2278611063957214,-4713.11279296875,304.0787658691406,0.9990000128746032,0.3055627346038818,0.259154349565506,293.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5645231604576111,0.050000000745058,0.2283621579408645,289.24822998046875,291.1499938964844,269.79998779296875,269.0836486816406,277.6886901855469,293.2569580078125,288.909912109375,1.0,0.1993724852800369,0.6014466881752014,0.6014466881752014,0.3985533118247986,1.0,-0.9413437247276306,0.6222577095031738,0.3190859854221344,0.4380854368209839,0.0,0.0,1.0,26.09288024902344,34.0,-1780.8360595703125,-13024.6552734375,89.31536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,309.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,11119.125,18000.0,0.0,0.0,0.1588897556066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688774585723877,0.6887800097465515,-5.3954381655785255e-06,0.0,0.0001612529013073,0.0,0.0,45.55585861206055,0.0,0.0,0.0,0.4553724825382232,4.0,0.0,1.0
322260,293.1130065917969,297.1499938964844,293.1499938964844,0.0542511790990829,-1465.131591796875,304.149658203125,0.7161370515823364,0.1017467379570007,0.0919808074831962,293.097412109375,297.1499938964844,293.1499938964844,0.0752801895141601,-1931.418212890625,304.14923095703125,0.769183337688446,0.1276400685310363,0.1212585419416427,293.1001892089844,297.1499938964844,293.1499938964844,0.0729744136333465,-1393.9796142578125,304.1492919921875,0.7632806301116943,0.1247063279151916,0.0875166058540344,293.0196838378906,297.1499938964844,293.1499938964844,0.2019743621349334,-4235.8984375,304.1448974609375,0.9990000128746032,0.3065598607063293,0.2660284042358398,293.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.5591312646865845,0.050000000745058,0.2285281717777252,290.9310607910156,291.1499938964844,269.7633361816406,269.04833984375,278.5091857910156,293.24658203125,291.05523681640625,1.0,0.2027336806058883,0.5839300155639648,0.5839300155639648,0.4160700142383575,1.0,-0.9544472694396972,0.5981173515319824,0.3563299477100372,0.4117419421672821,0.0,0.0,0.9555178880691528,27.138526916503903,25.0,1144.4609375,-13543.5966796875,93.60377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4869079589844,308.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,14344.3056640625,18000.0,0.0,0.0,0.1859045624732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2173453569412231,1.2173576354980469,-1.2242961929587182e-05,0.0,0.0001886694954009,0.0,0.0,200.63162231445312,0.0,0.0,0.0,0.6708407998085022,4.0,0.0,1.0
322320,293.1130065917969,297.1499938964844,293.1499938964844,0.0542511790990829,-1465.131591796875,304.149658203125,0.7161370515823364,0.1017467379570007,0.0919808074831962,293.097412109375,297.1499938964844,293.1499938964844,0.0752801895141601,-1931.418212890625,304.14923095703125,0.769183337688446,0.1276400685310363,0.1212585419416427,293.1001892089844,297.1499938964844,293.1499938964844,0.0729744136333465,-1393.9796142578125,304.1492919921875,0.7632806301116943,0.1247063279151916,0.0875166058540344,293.0196838378906,297.1499938964844,293.1499938964844,0.2019743621349334,-4235.8984375,304.1448974609375,0.9990000128746032,0.3065598607063293,0.2660284042358398,293.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.5591312646865845,0.050000000745058,0.2285281717777252,290.9310607910156,291.1499938964844,269.7633361816406,269.04833984375,278.5091857910156,293.24658203125,291.05523681640625,1.0,0.2027336806058883,0.5839300155639648,0.5839300155639648,0.4160700142383575,1.0,-0.9544472694396972,0.5981173515319824,0.3563299477100372,0.4117419421672821,0.0,0.0,0.9555178880691528,27.138526916503903,25.0,1144.4609375,-13543.5966796875,93.60377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4869079589844,308.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,14344.3056640625,18000.0,0.0,0.0,0.1859045624732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2173453569412231,1.2173576354980469,-1.2242961929587182e-05,0.0,0.0001886694954009,0.0,0.0,200.63162231445312,0.0,0.0,0.0,0.6708407998085022,4.0,0.0,1.0
322380,293.11334228515625,297.1499938964844,293.1499938964844,0.0513911545276641,-1409.267333984375,304.1542358398437,0.7199667692184448,0.1026213988661766,0.0928504019975662,293.09735107421875,297.1499938964844,293.1499938964844,0.0720637366175651,-1860.702392578125,304.15447998046875,0.7739190459251404,0.1289856135845184,0.1225904151797294,293.10040283203125,297.1499938964844,293.1499938964844,0.0697707086801529,-1342.3328857421875,304.1545104980469,0.7678114175796509,0.125928446650505,0.0884379595518112,293.034423828125,297.1499938964844,293.1499938964844,0.1895040720701217,-4010.3388671875,304.1669006347656,0.9990000128746032,0.3068484365940094,0.2639491558074951,293.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6149597167969,0.5607686042785645,0.050000000745058,0.2284766733646392,291.64996337890625,291.1499938964844,269.7266540527344,269.0130310058594,283.0528259277344,293.2506408691406,291.5391845703125,1.0,0.201755940914154,0.9667800068855286,0.9667800068855286,0.800000011920929,1.0,-0.9556445479393004,0.4106395542621612,0.5450050234794617,0.2244448363780975,0.0,0.0,0.0,26.847536087036133,25.0,-19.17138671875,-4949.99853515625,93.1761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4972229003906,302.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,25920.3046875,18000.0,0.0,0.0,0.2054146528244018,0.0,0.0,0.0,0.0,1.0,0.0016322580631822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316676139831543,0.1389386653900146,-0.0072710528038442,0.0,0.0002084697625832,0.0,0.0,7.721960544586182,0.0,0.0,0.0,0.3171822130680084,4.0,0.0,1.0
322440,293.11334228515625,297.1499938964844,293.1499938964844,0.0513911545276641,-1409.267333984375,304.1542358398437,0.7199667692184448,0.1026213988661766,0.0928504019975662,293.09735107421875,297.1499938964844,293.1499938964844,0.0720637366175651,-1860.702392578125,304.15447998046875,0.7739190459251404,0.1289856135845184,0.1225904151797294,293.10040283203125,297.1499938964844,293.1499938964844,0.0697707086801529,-1342.3328857421875,304.1545104980469,0.7678114175796509,0.125928446650505,0.0884379595518112,293.034423828125,297.1499938964844,293.1499938964844,0.1895040720701217,-4010.3388671875,304.1669006347656,0.9990000128746032,0.3068484365940094,0.2639491558074951,293.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6149597167969,0.5607686042785645,0.050000000745058,0.2284766733646392,291.64996337890625,291.1499938964844,269.7266540527344,269.0130310058594,283.0528259277344,293.2506408691406,291.5391845703125,1.0,0.201755940914154,0.9667800068855286,0.9667800068855286,0.800000011920929,1.0,-0.9556445479393004,0.4106395542621612,0.5450050234794617,0.2244448363780975,0.0,0.0,0.0,26.847536087036133,25.0,-19.17138671875,-4949.99853515625,93.1761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4972229003906,302.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,25920.3046875,18000.0,0.0,0.0,0.2054146528244018,0.0,0.0,0.0,0.0,1.0,0.0016322580631822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316676139831543,0.1389386653900146,-0.0072710528038442,0.0,0.0002084697625832,0.0,0.0,7.721960544586182,0.0,0.0,0.0,0.3171822130680084,4.0,0.0,1.0
322500,293.11376953125,297.1499938964844,293.1499938964844,0.0588062852621078,-1550.7996826171875,304.13995361328125,0.7221423387527466,0.1030003353953361,0.0931765213608741,293.0975952148437,297.1499938964844,293.1499938964844,0.0808814615011215,-2049.630126953125,304.1375732421875,0.7767572402954102,0.1296068429946899,0.1231680363416671,293.100830078125,297.1499938964844,293.1499938964844,0.0783789083361625,-1477.8914794921875,304.13800048828125,0.7704632878303528,0.1264708340167999,0.0888080075383186,293.0356140136719,297.1499938964844,293.1499938964844,0.2086033523082733,-4360.49755859375,304.12890625,0.9990000128746032,0.3080753982067108,0.2622020840644836,293.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7921447753906,0.5621403455734253,0.050000000745058,0.2284342497587204,290.5350036621094,291.1499938964844,269.7083435058594,268.995361328125,283.4700622558594,293.2512512207031,290.2516174316406,1.0,0.2013969123363495,0.9584749937057496,0.9584749937057496,1.0,1.0,-0.9550235867500304,0.3963809609413147,0.5586426258087158,0.2102304250001907,0.0,0.0,1.0,26.60953140258789,25.0,-1219.1590576171875,-7647.19091796875,92.66014862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2397766113281,303.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.17578125,18000.0,0.0,0.0,0.2027667611837387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023140132427215,0.302318662405014,-4.649401944334386e-06,0.0,0.0002057824749499,0.0,0.0,13.74441909790039,0.0,0.0,0.0,0.3332339823246002,4.0,0.0,1.0
322560,293.1137084960937,297.1499938964844,293.1499938964844,0.055039495229721,-1476.5040283203125,304.1491394042969,0.7241842150688171,0.103470429778099,0.0935559645295143,293.0975341796875,297.1499938964844,293.1499938964844,0.076535165309906,-1953.3240966796875,304.1483764648437,0.7793880105018616,0.1302816420793533,0.1237782090902328,293.1007995605469,297.1499938964844,293.1499938964844,0.0740795880556106,-1407.9315185546875,304.1485900878906,0.7729560732841492,0.1271008998155594,0.0892160460352897,293.0346069335937,297.1499938964844,293.1499938964844,0.1953695267438888,-4118.4306640625,304.1583557128906,0.9990000128746032,0.3097226023674011,0.2607645988464355,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71002197265625,0.563265860080719,0.050000000745058,0.2283998429775238,290.9197082519531,291.1499938964844,269.69000244140625,268.9776916503906,283.4894714355469,293.2481689453125,291.36767578125,1.0,0.201072484254837,0.9595046043395996,0.9595046043395996,1.0,1.0,-0.954934298992157,0.3960171639919281,0.5589171648025513,0.2098234891891479,0.0,0.0,0.9187608361244202,26.423725128173828,28.0,1515.4375,-11078.1220703125,92.34029388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3491516113281,308.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,10575.7060546875,18000.0,0.0,0.0,0.2050234675407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185461044311523,1.0185546875,-8.691511538927443e-06,0.0,0.000208072757232,0.0,0.0,118.63116455078124,0.0,0.0,0.0,0.573579728603363,4.0,0.0,1.0
322620,293.1146850585937,297.1499938964844,293.1499938964844,0.0563089810311794,-1500.3712158203125,304.1444396972656,0.7255270481109619,0.1041968688368797,0.0942727625370025,293.0982971191406,297.1499938964844,293.1499938964844,0.0781911015510559,-1988.271484375,304.14276123046875,0.7814399600028992,0.1314599812030792,0.1249431744217872,293.10186767578125,297.1499938964844,293.1499938964844,0.075635053217411,-1432.1138916015625,304.1431579589844,0.7747877240180969,0.1281369030475616,0.0899915695190429,293.0341796875,297.1499938964844,293.1499938964844,0.1972475200891494,-4157.5048828125,304.1441955566406,0.9990000128746032,0.3127376139163971,0.2612414062023163,293.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48272705078125,0.5628927946090698,0.050000000745058,0.2284111231565475,291.19512939453125,291.1499938964844,269.6533203125,268.9423828125,283.4740600585937,293.25408935546875,290.7745666503906,1.0,0.2018133401870727,0.9615638852119446,0.9615638852119446,1.0,1.0,-0.958707630634308,0.3977389633655548,0.5609686374664307,0.2107900232076645,0.0,0.0,0.0,26.53021812438965,31.0,-1616.926025390625,-3441.765380859375,93.27166748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6688842773437,299.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,20859.4921875,18000.0,0.0,0.0,0.209332525730133,0.0,0.0,0.0,0.0,1.0,0.0048848176375031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540313757956028,0.0910353660583496,-0.0370039865374565,0.0,0.0002124458987964,0.0,0.0,3.98318076133728,0.0,0.0,0.0,0.282244861125946,4.0,0.0,1.0
322680,293.1146850585937,297.1499938964844,293.1499938964844,0.0563089810311794,-1500.3712158203125,304.1444396972656,0.7255270481109619,0.1041968688368797,0.0942727625370025,293.0982971191406,297.1499938964844,293.1499938964844,0.0781911015510559,-1988.271484375,304.14276123046875,0.7814399600028992,0.1314599812030792,0.1249431744217872,293.10186767578125,297.1499938964844,293.1499938964844,0.075635053217411,-1432.1138916015625,304.1431579589844,0.7747877240180969,0.1281369030475616,0.0899915695190429,293.0341796875,297.1499938964844,293.1499938964844,0.1972475200891494,-4157.5048828125,304.1441955566406,0.9990000128746032,0.3127376139163971,0.2612414062023163,293.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48272705078125,0.5628927946090698,0.050000000745058,0.2284111231565475,291.19512939453125,291.1499938964844,269.6533203125,268.9423828125,283.4740600585937,293.25408935546875,290.7745666503906,1.0,0.2018133401870727,0.9615638852119446,0.9615638852119446,1.0,1.0,-0.958707630634308,0.3977389633655548,0.5609686374664307,0.2107900232076645,0.0,0.0,0.0,26.53021812438965,31.0,-1616.926025390625,-3441.765380859375,93.27166748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6688842773437,299.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,20859.4921875,18000.0,0.0,0.0,0.209332525730133,0.0,0.0,0.0,0.0,1.0,0.0048848176375031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540313757956028,0.0910353660583496,-0.0370039865374565,0.0,0.0002124458987964,0.0,0.0,3.98318076133728,0.0,0.0,0.0,0.282244861125946,4.0,0.0,1.0
322740,293.11431884765625,297.1499938964844,293.1499938964844,0.0530928634107112,-1436.3956298828125,304.1545715332031,0.7246653437614441,0.1051633059978485,0.0950805097818374,293.0980834960937,297.1499938964844,293.1499938964844,0.0745344758033752,-1906.2415771484373,304.1547241210937,0.7807727456092834,0.1328072696924209,0.1261817216873169,293.1015625,297.1499938964844,293.1499938964844,0.0719956681132316,-1372.2774658203125,304.1548767089844,0.773992121219635,0.1294128894805908,0.0908352881669998,293.036865234375,297.1499938964844,293.1499938964844,0.1892999708652496,-4004.37158203125,304.1677551269531,0.9990000128746032,0.3151459097862243,0.2647837698459625,293.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5601117014884949,0.050000000745058,0.2284969836473465,291.4712829589844,291.1499938964844,269.6166687011719,268.9070739746094,283.4490051269531,293.2469177246094,291.9158630371094,1.0,0.2037372291088104,0.9636232256889344,0.9636232256889344,1.0,1.0,-0.966529667377472,0.4012180268764496,0.5653116703033447,0.2128491550683975,0.0,0.0,0.0,27.08730125427246,34.0,1968.9554443359373,-11487.22265625,95.77437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4989013671875,309.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,16593.5703125,18000.0,0.0,0.0,0.20362289249897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555425047874452,0.95555180311203,-9.297185897594318e-06,0.0,0.0002066513552563,0.0,0.0,112.22169494628906,0.0,0.0,0.0,0.5065878033638,4.0,0.0,1.0
322800,293.11431884765625,297.1499938964844,293.1499938964844,0.0530928634107112,-1436.3956298828125,304.1545715332031,0.7246653437614441,0.1051633059978485,0.0950805097818374,293.0980834960937,297.1499938964844,293.1499938964844,0.0745344758033752,-1906.2415771484373,304.1547241210937,0.7807727456092834,0.1328072696924209,0.1261817216873169,293.1015625,297.1499938964844,293.1499938964844,0.0719956681132316,-1372.2774658203125,304.1548767089844,0.773992121219635,0.1294128894805908,0.0908352881669998,293.036865234375,297.1499938964844,293.1499938964844,0.1892999708652496,-4004.37158203125,304.1677551269531,0.9990000128746032,0.3151459097862243,0.2647837698459625,293.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5601117014884949,0.050000000745058,0.2284969836473465,291.4712829589844,291.1499938964844,269.6166687011719,268.9070739746094,283.4490051269531,293.2469177246094,291.9158630371094,1.0,0.2037372291088104,0.9636232256889344,0.9636232256889344,1.0,1.0,-0.966529667377472,0.4012180268764496,0.5653116703033447,0.2128491550683975,0.0,0.0,0.0,27.08730125427246,34.0,1968.9554443359373,-11487.22265625,95.77437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4989013671875,309.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,16593.5703125,18000.0,0.0,0.0,0.20362289249897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555425047874452,0.95555180311203,-9.297185897594318e-06,0.0,0.0002066513552563,0.0,0.0,112.22169494628906,0.0,0.0,0.0,0.5065878033638,4.0,0.0,1.0
322860,293.1150207519531,297.1499938964844,293.1499938964844,0.0612303279340267,-1592.68896484375,304.13726806640625,0.7216514945030212,0.1059252470731735,0.095846988260746,293.0986328125,297.1499938964844,293.1499938964844,0.0842843055725097,-2116.313720703125,304.13427734375,0.7776114344596863,0.1340118199586868,0.1273850947618484,293.1023254394531,297.1499938964844,293.1499938964844,0.0814875364303588,-1522.65771484375,304.1348571777344,0.7707345485687256,0.1304855942726135,0.0916478335857391,293.0492248535156,297.1499938964844,293.1499938964844,0.2162436246871948,-4491.740234375,304.1103820800781,0.9990000128746032,0.3155125379562378,0.2708514928817749,293.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.5553187131881714,0.050000000745058,0.2286507785320282,290.5757141113281,291.1499938964844,269.5799865722656,268.87176513671875,283.4283752441406,293.2510681152344,290.2236633300781,1.0,0.2066577970981598,0.9669644236564636,0.9669644236564636,1.0,1.0,-0.9773357510566713,0.40602907538414,0.5713067054748535,0.2157399654388427,0.0,0.0,0.3530545234680176,28.046554565429688,25.0,-2098.115478515625,-4162.52392578125,99.60459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,298.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19270.388671875,18000.0,0.0,0.0,0.1992708146572113,0.0,0.0,0.0,0.0,1.0,0.0042116744443774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074110060930252,0.1037600636482238,-0.0296500064432621,0.0,0.0002022345433942,0.0,0.0,4.237171649932861,0.0,0.0,0.0,0.2810798585414886,4.0,0.0,1.0
322920,293.1150207519531,297.1499938964844,293.1499938964844,0.0612303279340267,-1592.68896484375,304.13726806640625,0.7216514945030212,0.1059252470731735,0.095846988260746,293.0986328125,297.1499938964844,293.1499938964844,0.0842843055725097,-2116.313720703125,304.13427734375,0.7776114344596863,0.1340118199586868,0.1273850947618484,293.1023254394531,297.1499938964844,293.1499938964844,0.0814875364303588,-1522.65771484375,304.1348571777344,0.7707345485687256,0.1304855942726135,0.0916478335857391,293.0492248535156,297.1499938964844,293.1499938964844,0.2162436246871948,-4491.740234375,304.1103820800781,0.9990000128746032,0.3155125379562378,0.2708514928817749,293.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.5553187131881714,0.050000000745058,0.2286507785320282,290.5757141113281,291.1499938964844,269.5799865722656,268.87176513671875,283.4283752441406,293.2510681152344,290.2236633300781,1.0,0.2066577970981598,0.9669644236564636,0.9669644236564636,1.0,1.0,-0.9773357510566713,0.40602907538414,0.5713067054748535,0.2157399654388427,0.0,0.0,0.3530545234680176,28.046554565429688,25.0,-2098.115478515625,-4162.52392578125,99.60459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,298.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19270.388671875,18000.0,0.0,0.0,0.1992708146572113,0.0,0.0,0.0,0.0,1.0,0.0042116744443774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074110060930252,0.1037600636482238,-0.0296500064432621,0.0,0.0002022345433942,0.0,0.0,4.237171649932861,0.0,0.0,0.0,0.2810798585414886,4.0,0.0,1.0
322980,293.1142272949219,297.1499938964844,293.1499938964844,0.0514410510659217,-1402.1510009765625,304.1600036621094,0.7265300154685974,0.106974571943283,0.0967237800359726,293.0980834960937,297.1499938964844,293.1499938964844,0.0728090703487396,-1865.466064453125,304.1612548828125,0.783635139465332,0.1354280710220337,0.1286724507808685,293.1015625,297.1499938964844,293.1499938964844,0.070220872759819,-1341.755615234375,304.1612243652344,0.7765821814537048,0.1318493783473968,0.09254901856184,293.058349609375,297.1499938964844,293.1499938964844,0.1829439997673034,-3883.415283203125,304.1859741210937,0.9990000128746032,0.3161982893943786,0.2672961056232452,293.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5581302642822266,0.050000000745058,0.2285594195127487,292.0278015136719,291.1499938964844,269.5433349609375,268.83642578125,283.4073486328125,293.244384765625,292.35107421875,1.0,0.2053408324718475,0.9703056812286376,0.9703056812286376,1.0,1.0,-0.9766443967819214,0.4058013558387756,0.5708430409431458,0.2156319767236709,0.0,0.0,0.0,27.55039405822754,28.0,1953.0142822265625,-8500.4375,98.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,308.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,25755.6953125,18000.0,0.0,0.0,0.1950297355651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225564062595367,0.3225629031658172,-6.5002291194105055e-06,0.0,0.0001979303924599,0.0,0.0,20.22442626953125,0.0,0.0,0.0,0.3297474384307861,4.0,0.0,1.0
323040,293.1142272949219,297.1499938964844,293.1499938964844,0.0514410510659217,-1402.1510009765625,304.1600036621094,0.7265300154685974,0.106974571943283,0.0967237800359726,293.0980834960937,297.1499938964844,293.1499938964844,0.0728090703487396,-1865.466064453125,304.1612548828125,0.783635139465332,0.1354280710220337,0.1286724507808685,293.1015625,297.1499938964844,293.1499938964844,0.070220872759819,-1341.755615234375,304.1612243652344,0.7765821814537048,0.1318493783473968,0.09254901856184,293.058349609375,297.1499938964844,293.1499938964844,0.1829439997673034,-3883.415283203125,304.1859741210937,0.9990000128746032,0.3161982893943786,0.2672961056232452,293.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5581302642822266,0.050000000745058,0.2285594195127487,292.0278015136719,291.1499938964844,269.5433349609375,268.83642578125,283.4073486328125,293.244384765625,292.35107421875,1.0,0.2053408324718475,0.9703056812286376,0.9703056812286376,1.0,1.0,-0.9766443967819214,0.4058013558387756,0.5708430409431458,0.2156319767236709,0.0,0.0,0.0,27.55039405822754,28.0,1953.0142822265625,-8500.4375,98.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,308.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,25755.6953125,18000.0,0.0,0.0,0.1950297355651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225564062595367,0.3225629031658172,-6.5002291194105055e-06,0.0,0.0001979303924599,0.0,0.0,20.22442626953125,0.0,0.0,0.0,0.3297474384307861,4.0,0.0,1.0
323100,293.1146240234375,297.1499938964844,293.1499938964844,0.0560254044830799,-1489.1727294921875,304.1492614746094,0.7283151745796204,0.1073467135429382,0.0971110463142395,293.0983581542969,297.1499938964844,293.1499938964844,0.0782741829752922,-1982.3199462890625,304.1485595703125,0.7859518527984619,0.1360284090042114,0.1292747408151626,293.1019897460937,297.1499938964844,293.1499938964844,0.0755548030138015,-1425.4747314453125,304.1487731933594,0.7787967324256897,0.1323771923780441,0.0929590463638305,293.05877685546875,297.1499938964844,293.1499938964844,0.1936023384332656,-4084.514404296875,304.1582946777344,0.9990000128746032,0.3172741234302521,0.2661724686622619,293.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8998718261719,0.5590171217918396,0.050000000745058,0.2285311818122863,291.68902587890625,291.1499938964844,269.5249938964844,268.8187866210937,283.4009094238281,293.2486572265625,291.2243347167969,1.0,0.205330491065979,0.9719762802124025,0.9719762802124025,1.0,1.0,-0.9769384860992432,0.4059881865978241,0.5709503293037415,0.2156914621591568,0.0,0.0,0.0,27.402156829833984,28.0,-1217.537109375,-4273.0791015625,98.44972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5620422363281,301.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21046.359375,18000.0,0.0,0.0,0.1923998892307281,0.0,0.0,0.0,0.0,1.0,0.003577948315069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07710961997509,0.1019184663891792,-0.024808844551444,0.0,0.0001952614256879,0.0,0.0,4.535747051239014,0.0,0.0,0.0,0.2864776253700256,4.0,0.0,1.0
323160,293.1146850585937,297.1499938964844,293.1499938964844,0.0654194578528404,-1672.0850830078125,304.1324768066406,0.7290205359458923,0.107780784368515,0.0974613651633262,293.0983581542969,297.1499938964844,293.1499938964844,0.089565485715866,-2227.300048828125,304.12847900390625,0.7870437502861023,0.1366811990737915,0.1298594921827316,293.1020812988281,297.1499938964844,293.1499938964844,0.086541399359703,-1601.029296875,304.12921142578125,0.7797619700431824,0.1329686790704727,0.0933407321572303,293.0576477050781,297.1499938964844,293.1499938964844,0.2200215756893158,-4561.181640625,304.1091613769531,0.9990000128746032,0.3186500668525696,0.2663033902645111,293.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41680908203125,0.5589138269424438,0.050000000745058,0.2285344302654266,290.1105651855469,291.1499938964844,269.50665283203125,268.8011169433594,283.1713256835937,293.2460632324219,289.8088684082031,1.0,0.2056466490030288,0.977581024169922,0.977581024169922,0.800000011920929,1.0,-0.9786791801452636,0.418026715517044,0.560652494430542,0.2273671627044677,0.0,0.0,1.0,27.443056106567383,31.0,-1944.257080078125,-6412.8310546875,98.8862075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3366394042969,301.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55078125,18000.0,0.0,0.0,0.183197483420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623164564371109,0.1623207926750183,-4.33564900959027e-06,0.0,0.0001859221520135,0.0,0.0,6.53476619720459,0.0,0.0,0.0,0.2892159223556518,4.0,0.0,1.0
323220,293.1138916015625,297.1499938964844,293.1499938964844,0.0544877871870994,-1456.8916015625,304.1567077636719,0.7296841740608215,0.1088412925601005,0.0984167158603668,293.0978088378906,297.1499938964844,293.1499938964844,0.0766060575842857,-1942.5576171875,304.157470703125,0.7880117893218994,0.1381035298109054,0.1312154829502105,293.1012878417969,297.1499938964844,293.1499938964844,0.0738686397671699,-1396.122314453125,304.157470703125,0.7806864380836487,0.1343465447425842,0.0943049639463424,293.058837890625,297.1499938964844,293.1499938964844,0.1879923939704895,-3977.140625,304.1766357421875,0.9990000128746032,0.3207703232765198,0.2682331204414367,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557983398437,0.5573896765708923,0.050000000745058,0.228582963347435,291.94317626953125,291.1499938964844,269.4700012207031,268.76580810546875,277.6090393066406,293.2403259277344,291.82965087890625,1.0,0.207209900021553,0.8033501505851746,0.8033501505851746,0.4000000059604645,1.0,-0.984983503818512,0.6740289330482483,0.3109545409679413,0.4816294312477112,0.0,0.0,0.0,27.82612609863281,34.0,-124.99359130859376,-7358.45703125,100.9729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,304.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24631.58203125,18000.0,0.0,0.0,0.1864006370306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586163341999054,0.158622145652771,-5.810535185446497e-06,0.0,0.0001891729480121,0.0,0.0,8.499706268310547,0.0,0.0,0.0,0.3109716176986694,4.0,0.0,1.0
323280,293.1138916015625,297.1499938964844,293.1499938964844,0.0544877871870994,-1456.8916015625,304.1567077636719,0.7296841740608215,0.1088412925601005,0.0984167158603668,293.0978088378906,297.1499938964844,293.1499938964844,0.0766060575842857,-1942.5576171875,304.157470703125,0.7880117893218994,0.1381035298109054,0.1312154829502105,293.1012878417969,297.1499938964844,293.1499938964844,0.0738686397671699,-1396.122314453125,304.157470703125,0.7806864380836487,0.1343465447425842,0.0943049639463424,293.058837890625,297.1499938964844,293.1499938964844,0.1879923939704895,-3977.140625,304.1766357421875,0.9990000128746032,0.3207703232765198,0.2682331204414367,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557983398437,0.5573896765708923,0.050000000745058,0.228582963347435,291.94317626953125,291.1499938964844,269.4700012207031,268.76580810546875,277.6090393066406,293.2403259277344,291.82965087890625,1.0,0.207209900021553,0.8033501505851746,0.8033501505851746,0.4000000059604645,1.0,-0.984983503818512,0.6740289330482483,0.3109545409679413,0.4816294312477112,0.0,0.0,0.0,27.82612609863281,34.0,-124.99359130859376,-7358.45703125,100.9729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,304.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24631.58203125,18000.0,0.0,0.0,0.1864006370306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586163341999054,0.158622145652771,-5.810535185446497e-06,0.0,0.0001891729480121,0.0,0.0,8.499706268310547,0.0,0.0,0.0,0.3109716176986694,4.0,0.0,1.0
