time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323340,293.112548828125,297.1499938964844,293.1499938964844,0.071390762925148,-1787.530517578125,304.13018798828125,0.7280325293540955,0.1100210770964622,0.099393218755722,293.0966491699219,297.1499938964844,293.1499938964844,0.0970282182097435,-2384.26220703125,304.1256408691406,0.7862271070480347,0.1396560668945312,0.1326149404048919,293.099853515625,297.1499938964844,293.1499938964844,0.0937543511390686,-1713.337890625,304.1264038085937,0.7788779139518738,0.1358613818883896,0.0952926576137542,293.0638732910156,297.1499938964844,293.1499938964844,0.2399625480175018,-4899.11181640625,304.09246826171875,0.9990000128746032,0.3220595419406891,0.2730917036533355,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.5535450577735901,0.050000000745058,0.2287091761827469,289.0647888183594,291.1499938964844,269.4333190917969,268.73046875,277.68975830078125,293.22705078125,289.5390625,1.0,0.2098521888256073,0.5968019366264343,0.5968019366264343,0.4031980633735657,1.0,-0.9950030446052552,0.6472739577293396,0.3477290868759155,0.4531957805156708,0.0,0.0,1.0,28.62489891052246,37.0,348.9067687988281,-14345.9189453125,104.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,309.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,10500.5654296875,19080.0,0.0,0.0,0.1914804577827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175837278366089,1.017592430114746,-8.662620530230924e-06,0.0,0.0001943283277796,0.0,0.0,118.18016815185548,0.0,0.0,0.0,0.5878588557243347,4.0,0.0,1.0
323400,293.112548828125,297.1499938964844,293.1499938964844,0.071390762925148,-1787.530517578125,304.13018798828125,0.7280325293540955,0.1100210770964622,0.099393218755722,293.0966491699219,297.1499938964844,293.1499938964844,0.0970282182097435,-2384.26220703125,304.1256408691406,0.7862271070480347,0.1396560668945312,0.1326149404048919,293.099853515625,297.1499938964844,293.1499938964844,0.0937543511390686,-1713.337890625,304.1264038085937,0.7788779139518738,0.1358613818883896,0.0952926576137542,293.0638732910156,297.1499938964844,293.1499938964844,0.2399625480175018,-4899.11181640625,304.09246826171875,0.9990000128746032,0.3220595419406891,0.2730917036533355,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.5535450577735901,0.050000000745058,0.2287091761827469,289.0647888183594,291.1499938964844,269.4333190917969,268.73046875,277.68975830078125,293.22705078125,289.5390625,1.0,0.2098521888256073,0.5968019366264343,0.5968019366264343,0.4031980633735657,1.0,-0.9950030446052552,0.6472739577293396,0.3477290868759155,0.4531957805156708,0.0,0.0,1.0,28.62489891052246,37.0,348.9067687988281,-14345.9189453125,104.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,309.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,10500.5654296875,19080.0,0.0,0.0,0.1914804577827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175837278366089,1.017592430114746,-8.662620530230924e-06,0.0,0.0001943283277796,0.0,0.0,118.18016815185548,0.0,0.0,0.0,0.5878588557243347,4.0,0.0,1.0
323460,293.1111145019531,297.1499938964844,293.1499938964844,0.0623875632882118,-1604.4312744140625,304.1504821777344,0.725243866443634,0.1112667545676231,0.1006229519844055,293.095458984375,297.1499938964844,293.1499938964844,0.0860247164964675,-2140.11572265625,304.1504821777344,0.7828196883201599,0.1412531286478042,0.1342190504074096,293.0982666015625,297.1499938964844,293.1499938964844,0.0831081345677375,-1538.576171875,304.15045166015625,0.7756565809249878,0.1374596208333969,0.0964931920170784,293.07928466796875,297.1499938964844,293.1499938964844,0.2158058136701584,-4464.18798828125,304.1477966308594,0.9990000128746032,0.3211434483528137,0.2800350189208984,293.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565673828125,0.5480750799179077,0.050000000745058,0.2288981229066848,290.94549560546875,291.1499938964844,269.39666748046875,268.6951599121094,278.5105895996094,293.22125244140625,291.0146789550781,1.0,0.2133779972791671,0.5794630646705627,0.5794630646705627,0.4205369353294372,1.0,-1.008405089378357,0.6218317747116089,0.3865733742713928,0.4254578649997711,0.0,0.0,0.9774857759475708,29.80428504943848,25.0,1008.9754028320312,-13937.740234375,109.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7860107421875,308.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,16442.056640625,19080.0,0.0,0.0,0.2181420773267746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3038541078567505,1.3038681745529177,-1.4041813301446382e-05,0.0,0.0002213864790974,0.0,0.0,246.4804077148437,0.0,0.0,0.0,0.7161690592765808,4.0,0.0,1.0
323520,293.1111145019531,297.1499938964844,293.1499938964844,0.0623875632882118,-1604.4312744140625,304.1504821777344,0.725243866443634,0.1112667545676231,0.1006229519844055,293.095458984375,297.1499938964844,293.1499938964844,0.0860247164964675,-2140.11572265625,304.1504821777344,0.7828196883201599,0.1412531286478042,0.1342190504074096,293.0982666015625,297.1499938964844,293.1499938964844,0.0831081345677375,-1538.576171875,304.15045166015625,0.7756565809249878,0.1374596208333969,0.0964931920170784,293.07928466796875,297.1499938964844,293.1499938964844,0.2158058136701584,-4464.18798828125,304.1477966308594,0.9990000128746032,0.3211434483528137,0.2800350189208984,293.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565673828125,0.5480750799179077,0.050000000745058,0.2288981229066848,290.94549560546875,291.1499938964844,269.39666748046875,268.6951599121094,278.5105895996094,293.22125244140625,291.0146789550781,1.0,0.2133779972791671,0.5794630646705627,0.5794630646705627,0.4205369353294372,1.0,-1.008405089378357,0.6218317747116089,0.3865733742713928,0.4254578649997711,0.0,0.0,0.9774857759475708,29.80428504943848,25.0,1008.9754028320312,-13937.740234375,109.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7860107421875,308.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,16442.056640625,19080.0,0.0,0.0,0.2181420773267746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3038541078567505,1.3038681745529177,-1.4041813301446382e-05,0.0,0.0002213864790974,0.0,0.0,246.4804077148437,0.0,0.0,0.0,0.7161690592765808,4.0,0.0,1.0
323580,293.1116638183594,297.1499938964844,293.1499938964844,0.0583341866731643,-1524.12841796875,304.1571655273437,0.7306694388389587,0.1121454164385795,0.1014587208628654,293.0956726074219,297.1499938964844,293.1499938964844,0.0813198313117027,-2035.9656982421875,304.15826416015625,0.7896914482116699,0.1425965726375579,0.1355189532041549,293.0987243652344,297.1499938964844,293.1499938964844,0.0784704089164733,-1463.061279296875,304.1581420898437,0.782309889793396,0.1386799067258834,0.0973859429359436,293.0929260253906,297.1499938964844,293.1499938964844,0.1979929804801941,-4147.181640625,304.17901611328125,0.9990000128746032,0.3201320469379425,0.2755740284919739,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6326904296875,0.551582396030426,0.050000000745058,0.2287754267454147,291.72723388671875,291.1499938964844,269.3599853515625,268.6598205566406,282.86053466796875,293.2248229980469,291.7477111816406,1.0,0.2112768441438675,0.9638965129852296,0.9638965129852296,0.800000011920929,1.0,-1.006546974182129,0.4335882663726806,0.5729587078094482,0.2380793094635009,0.0,0.0,0.0,29.096006393432617,25.0,581.2322998046875,-6527.5966796875,107.6922836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9952697753906,303.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,30448.0625,19080.0,0.0,0.0,0.2378619909286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198093384504318,0.2198165953159332,-7.2571433520352e-06,0.0,0.0002413996699033,0.0,0.0,14.845429420471191,0.0,0.0,0.0,0.3468143343925476,4.0,0.0,1.0
323640,293.1116638183594,297.1499938964844,293.1499938964844,0.0583341866731643,-1524.12841796875,304.1571655273437,0.7306694388389587,0.1121454164385795,0.1014587208628654,293.0956726074219,297.1499938964844,293.1499938964844,0.0813198313117027,-2035.9656982421875,304.15826416015625,0.7896914482116699,0.1425965726375579,0.1355189532041549,293.0987243652344,297.1499938964844,293.1499938964844,0.0784704089164733,-1463.061279296875,304.1581420898437,0.782309889793396,0.1386799067258834,0.0973859429359436,293.0929260253906,297.1499938964844,293.1499938964844,0.1979929804801941,-4147.181640625,304.17901611328125,0.9990000128746032,0.3201320469379425,0.2755740284919739,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6326904296875,0.551582396030426,0.050000000745058,0.2287754267454147,291.72723388671875,291.1499938964844,269.3599853515625,268.6598205566406,282.86053466796875,293.2248229980469,291.7477111816406,1.0,0.2112768441438675,0.9638965129852296,0.9638965129852296,0.800000011920929,1.0,-1.006546974182129,0.4335882663726806,0.5729587078094482,0.2380793094635009,0.0,0.0,0.0,29.096006393432617,25.0,581.2322998046875,-6527.5966796875,107.6922836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9952697753906,303.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,30448.0625,19080.0,0.0,0.0,0.2378619909286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198093384504318,0.2198165953159332,-7.2571433520352e-06,0.0,0.0002413996699033,0.0,0.0,14.845429420471191,0.0,0.0,0.0,0.3468143343925476,4.0,0.0,1.0
323700,293.1122131347656,297.1499938964844,293.1499938964844,0.0657937601208686,-1670.009033203125,304.1420288085937,0.7337728142738342,0.1125228404998779,0.1017840802669525,293.09600830078125,297.1499938964844,293.1499938964844,0.0903656035661697,-2232.55615234375,304.1399841308594,0.7936990857124329,0.1432140618562698,0.1360899209976196,293.09930419921875,297.1499938964844,293.1499938964844,0.0872481316328048,-1603.675537109375,304.140380859375,0.7861462831497192,0.1392167806625366,0.0977523475885391,293.0914306640625,297.1499938964844,293.1499938964844,0.2157562971115112,-4472.3046875,304.1405944824219,0.9990000128746032,0.3211399018764496,0.2726110816001892,293.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.5539252161979675,0.050000000745058,0.2286961674690246,290.7661437988281,291.1499938964844,269.3416748046875,268.6421813964844,283.27691650390625,293.2265319824219,290.3856201171875,1.0,0.210450604557991,0.9548706412315368,0.9548706412315368,1.0,1.0,-1.004408359527588,0.4180242121219635,0.5863841772079468,0.2228998839855194,0.0,0.0,0.8595819473266602,28.641883850097656,25.0,-1593.8419189453125,-5357.0849609375,106.43751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6625366210937,300.7560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,22527.34765625,18000.0,0.0,0.0,0.2369808405637741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462278813123703,0.1462331861257553,-5.311665972840274e-06,0.0,0.0002405054256087,0.0,0.0,7.155052185058594,0.0,0.0,0.0,0.2940689623355865,4.0,0.0,1.0
323760,293.1121826171875,297.1499938964844,293.1499938964844,0.0653259679675102,-1659.01904296875,304.1450500488281,0.736608624458313,0.1130019053816795,0.1021569371223449,293.09600830078125,297.1499938964844,293.1499938964844,0.0898816213011741,-2219.640380859375,304.1435546875,0.7973178625106812,0.1439004093408584,0.136694923043251,293.09930419921875,297.1499938964844,293.1499938964844,0.0867404639720916,-1593.8538818359375,304.1438903808594,0.7896347045898438,0.1398556232452392,0.0981538146734237,293.0865783691406,297.1499938964844,293.1499938964844,0.2111992537975311,-4389.5390625,304.15264892578125,0.9990000128746032,0.3228330016136169,0.2701268792152405,293.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4435729980469,0.5558915138244629,0.050000000745058,0.2286311388015747,290.5590515136719,291.1499938964844,269.3233337402344,268.62451171875,283.296142578125,293.2228088378906,290.9791259765625,1.0,0.2096965312957763,0.9558854699134828,0.9558854699134828,1.0,1.0,-1.00300395488739,0.4170441627502441,0.585959792137146,0.2221876382827758,0.0,0.0,1.0,28.27645301818848,28.0,1136.6051025390625,-11463.1181640625,105.50460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4375305175781,308.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,10288.4599609375,18000.0,0.0,0.0,0.2329203486442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9790968894958496,0.9791050553321838,-8.148006600094959e-06,0.0,0.0002363845414947,0.0,0.0,106.40988159179688,0.0,0.0,0.0,0.5567417740821838,4.0,0.0,1.0
323820,293.11297607421875,297.1499938964844,293.1499938964844,0.0632711201906204,-1617.9996337890625,304.1468505859375,0.7395667433738708,0.1138053685426712,0.1029242500662803,293.0966796875,297.1499938964844,293.1499938964844,0.0875230506062507,-2167.588134765625,304.14569091796875,0.80119788646698,0.1451312601566314,0.1378949880599975,293.1001892089844,297.1499938964844,293.1499938964844,0.0843941867351532,-1555.7081298828125,304.14599609375,0.7933460474014282,0.1409655213356018,0.0989668220281601,293.0774230957031,297.1499938964844,293.1499938964844,0.2017196416854858,-4225.982421875,304.1582946777344,0.9990000128746032,0.3263004124164581,0.268596738576889,293.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63848876953125,0.5571017861366272,0.050000000745058,0.2285917401313781,291.37017822265625,291.1499938964844,269.2866516113281,268.58917236328125,283.2821350097656,293.2274475097656,290.9080505371094,1.0,0.2096815854310989,0.9579151272773744,0.9579151272773744,1.0,1.0,-1.0044550895690918,0.4177197515964508,0.5867353677749634,0.2226541936397552,0.0,0.0,0.0,28.08589172363281,31.0,-1563.526123046875,-4084.395751953125,105.49778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7930908203125,300.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21478.990234375,18000.0,0.0,0.0,0.2363631129264831,0.0,0.0,0.0,0.0,1.0,0.0036656809970736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773446336388588,0.103525310754776,-0.0261806808412075,0.0,0.0002398784999968,0.0,0.0,4.700521945953369,0.0,0.0,0.0,0.289089947938919,4.0,0.0,1.0
323880,293.11297607421875,297.1499938964844,293.1499938964844,0.0632711201906204,-1617.9996337890625,304.1468505859375,0.7395667433738708,0.1138053685426712,0.1029242500662803,293.0966796875,297.1499938964844,293.1499938964844,0.0875230506062507,-2167.588134765625,304.14569091796875,0.80119788646698,0.1451312601566314,0.1378949880599975,293.1001892089844,297.1499938964844,293.1499938964844,0.0843941867351532,-1555.7081298828125,304.14599609375,0.7933460474014282,0.1409655213356018,0.0989668220281601,293.0774230957031,297.1499938964844,293.1499938964844,0.2017196416854858,-4225.982421875,304.1582946777344,0.9990000128746032,0.3263004124164581,0.268596738576889,293.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63848876953125,0.5571017861366272,0.050000000745058,0.2285917401313781,291.37017822265625,291.1499938964844,269.2866516113281,268.58917236328125,283.2821350097656,293.2274475097656,290.9080505371094,1.0,0.2096815854310989,0.9579151272773744,0.9579151272773744,1.0,1.0,-1.0044550895690918,0.4177197515964508,0.5867353677749634,0.2226541936397552,0.0,0.0,0.0,28.08589172363281,31.0,-1563.526123046875,-4084.395751953125,105.49778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7930908203125,300.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21478.990234375,18000.0,0.0,0.0,0.2363631129264831,0.0,0.0,0.0,0.0,1.0,0.0036656809970736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773446336388588,0.103525310754776,-0.0261806808412075,0.0,0.0002398784999968,0.0,0.0,4.700521945953369,0.0,0.0,0.0,0.289089947938919,4.0,0.0,1.0
323940,293.1126708984375,297.1499938964844,293.1499938964844,0.0608673766255378,-1568.335693359375,304.1553039550781,0.7399764657020569,0.1148034334182739,0.1037623509764671,293.0965270996094,297.1499938964844,293.1499938964844,0.0847435444593429,-2103.505615234375,304.1559143066406,0.8019757270812988,0.1465158313512802,0.1391647011041641,293.09991455078125,297.1499938964844,293.1499938964844,0.0816420912742614,-1509.063720703125,304.15594482421875,0.7940055727958679,0.1422794312238693,0.0998370125889778,293.0705261230469,297.1499938964844,293.1499938964844,0.194745272397995,-4093.848388671875,304.1766967773437,0.9990000128746032,0.3295530974864959,0.2703862190246582,293.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.5556860566139221,0.050000000745058,0.2286377102136612,291.4667663574219,291.1499938964844,269.25,268.5538635253906,283.2585754394531,293.21978759765625,291.9067077636719,1.0,0.2109627425670623,0.959944784641266,0.959944784641266,1.0,1.0,-1.0102311372756958,0.4202868640422821,0.5899441838264465,0.2242889404296875,0.0,0.0,0.0,28.40919685363769,34.0,1975.6859130859373,-12143.677734375,107.32704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,310.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15592.150390625,18000.0,0.0,0.0,0.2263130694627761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791020750999452,0.97911137342453,-9.347495506517587e-06,0.0,0.0002296789898537,0.0,0.0,117.05630493164062,0.0,0.0,0.0,0.5233461856842041,4.0,0.0,1.0
324000,293.1126708984375,297.1499938964844,293.1499938964844,0.0608673766255378,-1568.335693359375,304.1553039550781,0.7399764657020569,0.1148034334182739,0.1037623509764671,293.0965270996094,297.1499938964844,293.1499938964844,0.0847435444593429,-2103.505615234375,304.1559143066406,0.8019757270812988,0.1465158313512802,0.1391647011041641,293.09991455078125,297.1499938964844,293.1499938964844,0.0816420912742614,-1509.063720703125,304.15594482421875,0.7940055727958679,0.1422794312238693,0.0998370125889778,293.0705261230469,297.1499938964844,293.1499938964844,0.194745272397995,-4093.848388671875,304.1766967773437,0.9990000128746032,0.3295530974864959,0.2703862190246582,293.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.5556860566139221,0.050000000745058,0.2286377102136612,291.4667663574219,291.1499938964844,269.25,268.5538635253906,283.2585754394531,293.21978759765625,291.9067077636719,1.0,0.2109627425670623,0.959944784641266,0.959944784641266,1.0,1.0,-1.0102311372756958,0.4202868640422821,0.5899441838264465,0.2242889404296875,0.0,0.0,0.0,28.40919685363769,34.0,1975.6859130859373,-12143.677734375,107.32704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,310.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15592.150390625,18000.0,0.0,0.0,0.2263130694627761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791020750999452,0.97911137342453,-9.347495506517587e-06,0.0,0.0002296789898537,0.0,0.0,117.05630493164062,0.0,0.0,0.0,0.5233461856842041,4.0,0.0,1.0
324060,293.1132202148437,297.1499938964844,293.1499938964844,0.0703526139259338,-1756.0703125,304.1352844238281,0.7380263805389404,0.1156379878520965,0.1045690327882766,293.0969543457031,297.1499938964844,293.1499938964844,0.0964068844914436,-2357.1787109375,304.13153076171875,0.7999507188796997,0.1477782279253006,0.1404009461402893,293.1005249023437,297.1499938964844,293.1499938964844,0.0929271206259727,-1690.431640625,304.1322631835937,0.7918842434883118,0.1434268653392791,0.1006819158792495,293.0732421875,297.1499938964844,293.1499938964844,0.2233431488275528,-4609.77294921875,304.1131896972656,0.9990000128746032,0.33102548122406,0.2749498784542084,293.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.5520750284194946,0.050000000745058,0.2287582904100418,290.4241638183594,291.1499938964844,269.2133483886719,268.5185241699219,283.2393798828125,293.2226257324219,290.0850524902344,1.0,0.2133335173130035,0.9617765545845032,0.9617765545845032,1.0,1.0,-1.0193185806274414,0.4243045747280121,0.5950139760971069,0.2268114984035492,0.0,0.0,0.6473232507705688,29.17584800720215,37.0,-2070.214111328125,-4756.3017578125,110.68846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,299.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,19472.537109375,18000.0,0.0,0.0,0.2180173248052597,0.0,0.0,0.0,0.0,1.0,0.0031058264430612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921004191040992,0.1104690507054328,-0.0183686278760433,0.0,0.0002212598774349,0.0,0.0,4.588886260986328,0.0,0.0,0.0,0.2802344262599945,4.0,0.0,1.0
324120,293.1132202148437,297.1499938964844,293.1499938964844,0.0703526139259338,-1756.0703125,304.1352844238281,0.7380263805389404,0.1156379878520965,0.1045690327882766,293.0969543457031,297.1499938964844,293.1499938964844,0.0964068844914436,-2357.1787109375,304.13153076171875,0.7999507188796997,0.1477782279253006,0.1404009461402893,293.1005249023437,297.1499938964844,293.1499938964844,0.0929271206259727,-1690.431640625,304.1322631835937,0.7918842434883118,0.1434268653392791,0.1006819158792495,293.0732421875,297.1499938964844,293.1499938964844,0.2233431488275528,-4609.77294921875,304.1131896972656,0.9990000128746032,0.33102548122406,0.2749498784542084,293.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.5520750284194946,0.050000000745058,0.2287582904100418,290.4241638183594,291.1499938964844,269.2133483886719,268.5185241699219,283.2393798828125,293.2226257324219,290.0850524902344,1.0,0.2133335173130035,0.9617765545845032,0.9617765545845032,1.0,1.0,-1.0193185806274414,0.4243045747280121,0.5950139760971069,0.2268114984035492,0.0,0.0,0.6473232507705688,29.17584800720215,37.0,-2070.214111328125,-4756.3017578125,110.68846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,299.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,19472.537109375,18000.0,0.0,0.0,0.2180173248052597,0.0,0.0,0.0,0.0,1.0,0.0031058264430612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921004191040992,0.1104690507054328,-0.0183686278760433,0.0,0.0002212598774349,0.0,0.0,4.588886260986328,0.0,0.0,0.0,0.2802344262599945,4.0,0.0,1.0
324180,293.1127014160156,297.1499938964844,293.1499938964844,0.0578228235244751,-1506.7581787109375,304.16278076171875,0.7347686886787415,0.116677388548851,0.1055298671126365,293.0966186523437,297.1499938964844,293.1499938964844,0.0812687873840332,-2024.6702880859373,304.1649780273437,0.7962074279785156,0.1491926461458206,0.1417771875858307,293.0999755859375,297.1499938964844,293.1499938964844,0.0781970471143722,-1451.676025390625,304.16473388671875,0.7881432771682739,0.1447905451059341,0.1016554683446884,293.0836486816406,297.1499938964844,293.1499938964844,0.1915447860956192,-4026.719970703125,304.183349609375,0.9990000128746032,0.3308964967727661,0.2815344333648681,293.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.546905517578125,0.050000000745058,0.2289395034313202,292.2651062011719,291.1499938964844,269.1766662597656,268.4831848144531,283.2132263183594,293.2163391113281,292.4469299316406,1.0,0.216612160205841,0.9636083245277404,0.9636083245277404,1.0,1.0,-1.0314120054244995,0.4296572506427765,0.6017547845840454,0.2301287055015564,0.0,0.0,0.0,30.30782890319824,40.0,1463.0125732421875,-7115.576171875,115.43910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,306.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,24979.87890625,18000.0,0.0,0.0,0.2115688323974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996144503355026,0.1996204257011413,-5.973682618787279e-06,0.0,0.0002147154591511,0.0,0.0,11.097747802734377,0.0,0.0,0.0,0.3163685798645019,4.0,0.0,1.0
324240,293.1127014160156,297.1499938964844,293.1499938964844,0.0578228235244751,-1506.7581787109375,304.16278076171875,0.7347686886787415,0.116677388548851,0.1055298671126365,293.0966186523437,297.1499938964844,293.1499938964844,0.0812687873840332,-2024.6702880859373,304.1649780273437,0.7962074279785156,0.1491926461458206,0.1417771875858307,293.0999755859375,297.1499938964844,293.1499938964844,0.0781970471143722,-1451.676025390625,304.16473388671875,0.7881432771682739,0.1447905451059341,0.1016554683446884,293.0836486816406,297.1499938964844,293.1499938964844,0.1915447860956192,-4026.719970703125,304.183349609375,0.9990000128746032,0.3308964967727661,0.2815344333648681,293.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.546905517578125,0.050000000745058,0.2289395034313202,292.2651062011719,291.1499938964844,269.1766662597656,268.4831848144531,283.2132263183594,293.2163391113281,292.4469299316406,1.0,0.216612160205841,0.9636083245277404,0.9636083245277404,1.0,1.0,-1.0314120054244995,0.4296572506427765,0.6017547845840454,0.2301287055015564,0.0,0.0,0.0,30.30782890319824,40.0,1463.0125732421875,-7115.576171875,115.43910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,306.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,24979.87890625,18000.0,0.0,0.0,0.2115688323974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996144503355026,0.1996204257011413,-5.973682618787279e-06,0.0,0.0002147154591511,0.0,0.0,11.097747802734377,0.0,0.0,0.0,0.3163685798645019,4.0,0.0,1.0
324300,293.1131286621094,297.1499938964844,293.1499938964844,0.0668045580387115,-1682.1805419921875,304.1436462402344,0.7323917746543884,0.1170641407370567,0.1059316247701644,293.0969543457031,297.1499938964844,293.1499938964844,0.0921522304415702,-2260.97314453125,304.14190673828125,0.7934970855712891,0.1498043686151504,0.142397403717041,293.1004333496094,297.1499938964844,293.1499938964844,0.0887677818536758,-1620.833984375,304.1423034667969,0.7854070663452148,0.1453350633382797,0.1020780205726623,293.093017578125,297.1499938964844,293.1499938964844,0.2193398922681808,-4528.56396484375,304.1253967285156,0.9990000128746032,0.3298964500427246,0.2855909764766693,293.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774230957031,0.5437823534011841,0.050000000745058,0.2290543764829635,291.2421875,291.1499938964844,269.1583251953125,268.46551513671875,283.2032775878906,293.2196350097656,290.77618408203125,1.0,0.218536838889122,0.9645242094993592,0.9645242094993592,1.0,1.0,-1.0381523370742798,0.4326450824737549,0.6055072546005249,0.2319712936878204,0.0,0.0,0.0,31.01346206665039,40.0,-1665.1976318359375,-4184.8330078125,118.26132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33209228515625,301.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20668.5625,18000.0,0.0,0.0,0.2060411274433136,0.0,0.0,0.0,0.0,1.0,0.0041161174885928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660864785313606,0.0961695834994316,-0.0300831031054258,0.0,0.0002091055503115,0.0,0.0,4.187976360321045,0.0,0.0,0.0,0.282431811094284,4.0,0.0,1.0
324360,293.1130065917969,297.1499938964844,293.1499938964844,0.0750930160284042,-1848.69970703125,304.1300964355469,0.729810893535614,0.1175563558936119,0.1063453257083892,293.0968017578125,297.1499938964844,293.1499938964844,0.1025839149951934,-2485.712158203125,304.1248474121094,0.7905502915382385,0.1505066007375717,0.1430415958166122,293.10028076171875,297.1499938964844,293.1499938964844,0.0988118946552276,-1781.5379638671875,304.1258544921875,0.7824289798736572,0.1459924876689911,0.1025123447179794,293.1028137207031,297.1499938964844,293.1499938964844,0.2479060888290405,-5023.478515625,304.0789489746094,0.9990000128746032,0.32869753241539,0.2900097370147705,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621032714844,0.540460467338562,0.050000000745058,0.2291814535856247,289.8164978027344,291.1499938964844,269.1400146484375,268.4478454589844,282.9657287597656,293.2148742675781,289.7825622558594,1.0,0.2206275314092636,0.9716193675994872,0.9716193675994872,0.800000011920929,1.0,-1.045399188995361,0.4477532505989074,0.5976459383964539,0.2458070218563079,0.0,0.0,1.0,31.7933292388916,28.0,-883.2045288085938,-11534.291015625,121.3738784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46514892578125,309.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,11948.419921875,18000.0,0.0,0.0,0.1914404481649398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317201018333435,0.5317245125770569,-4.419479409989435e-06,0.0,0.0001942877133842,0.0,0.0,26.7617244720459,0.0,0.0,0.0,0.3956919610500335,4.0,0.0,1.0
324420,293.1126708984375,297.1499938964844,293.1499938964844,0.0654907003045082,-1653.6785888671875,304.1497497558594,0.7352335453033447,0.118564024567604,0.1072544306516647,293.0965881347656,297.1499938964844,293.1499938964844,0.0906876996159553,-2225.802734375,304.1493530273437,0.7972763776779175,0.1519029438495636,0.1443628519773483,293.0999755859375,297.1499938964844,293.1499938964844,0.0873038545250892,-1594.970947265625,304.1495056152344,0.7890366315841675,0.1473214477300644,0.103446714580059,293.1188049316406,297.1499938964844,293.1499938964844,0.2125917226076126,-4403.88671875,304.1531982421875,0.9990000128746032,0.3266149163246155,0.2855525016784668,293.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091735839844,0.5438113808631897,0.050000000745058,0.2290529310703277,291.6656188964844,291.1499938964844,269.10333251953125,268.4125366210937,277.3975524902344,293.2133178710937,291.0231628417969,1.0,0.2189940959215164,0.7802303433418274,0.7802303433418274,0.4000000059604645,1.0,-1.043702244758606,0.710152804851532,0.333549439907074,0.5081948637962341,0.0,0.0,0.0,31.134918212890625,25.0,-2144.87890625,-5819.1474609375,119.93252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.308837890625,301.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,22385.83203125,18000.0,0.0,0.0,0.196665272116661,0.0,0.0,0.0,0.0,1.0,0.0028686414007097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924771353602409,0.1105090752243995,-0.0180319417268037,0.0,0.0001995902421185,0.0,0.0,5.251099109649658,0.0,0.0,0.0,0.2950261235237121,4.0,0.0,1.0
324480,293.1126708984375,297.1499938964844,293.1499938964844,0.0654907003045082,-1653.6785888671875,304.1497497558594,0.7352335453033447,0.118564024567604,0.1072544306516647,293.0965881347656,297.1499938964844,293.1499938964844,0.0906876996159553,-2225.802734375,304.1493530273437,0.7972763776779175,0.1519029438495636,0.1443628519773483,293.0999755859375,297.1499938964844,293.1499938964844,0.0873038545250892,-1594.970947265625,304.1495056152344,0.7890366315841675,0.1473214477300644,0.103446714580059,293.1188049316406,297.1499938964844,293.1499938964844,0.2125917226076126,-4403.88671875,304.1531982421875,0.9990000128746032,0.3266149163246155,0.2855525016784668,293.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091735839844,0.5438113808631897,0.050000000745058,0.2290529310703277,291.6656188964844,291.1499938964844,269.10333251953125,268.4125366210937,277.3975524902344,293.2133178710937,291.0231628417969,1.0,0.2189940959215164,0.7802303433418274,0.7802303433418274,0.4000000059604645,1.0,-1.043702244758606,0.710152804851532,0.333549439907074,0.5081948637962341,0.0,0.0,0.0,31.134918212890625,25.0,-2144.87890625,-5819.1474609375,119.93252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.308837890625,301.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,22385.83203125,18000.0,0.0,0.0,0.196665272116661,0.0,0.0,0.0,0.0,1.0,0.0028686414007097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924771353602409,0.1105090752243995,-0.0180319417268037,0.0,0.0001995902421185,0.0,0.0,5.251099109649658,0.0,0.0,0.0,0.2950261235237121,4.0,0.0,1.0
324540,293.1108093261719,297.1499938964844,293.1499938964844,0.0768855437636375,-1880.681640625,304.1365051269531,0.7436272501945496,0.1198790594935417,0.1082618534564971,293.09490966796875,297.1499938964844,293.1499938964844,0.1050539091229438,-2532.08837890625,304.13287353515625,0.8074123859405518,0.1535865217447281,0.1457965523004531,293.09796142578125,297.1499938964844,293.1499938964844,0.1011593416333198,-1814.3843994140625,304.133544921875,0.79908686876297,0.1489870250225067,0.1044668182730674,293.1086120605469,297.1499938964844,293.1499938964844,0.2365808635950088,-4825.5263671875,304.1291198730469,0.9990000128746032,0.329435259103775,0.2779037356376648,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2486267089844,0.5497453212738037,0.050000000745058,0.2288380265235901,289.5880432128906,291.1499938964844,269.0666809082031,268.377197265625,277.6891784667969,293.1949462890625,290.0020446777344,1.0,0.2165990322828292,0.5921627879142761,0.5921627879142761,0.4078371822834015,1.0,-1.0384174585342407,0.6649288535118103,0.3734886348247528,0.4642867147922516,0.0,0.0,1.0,29.91194725036621,28.0,843.5018920898438,-15100.7138671875,116.62003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,309.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,11408.2294921875,19080.0,0.0,0.0,0.2023923099040985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773954391479492,1.0774050951004028,-9.628796760807743e-06,0.0,0.0002054024662356,0.0,0.0,139.46664428710938,0.0,0.0,0.0,0.616349995136261,4.0,0.0,1.0
324600,293.1108093261719,297.1499938964844,293.1499938964844,0.0768855437636375,-1880.681640625,304.1365051269531,0.7436272501945496,0.1198790594935417,0.1082618534564971,293.09490966796875,297.1499938964844,293.1499938964844,0.1050539091229438,-2532.08837890625,304.13287353515625,0.8074123859405518,0.1535865217447281,0.1457965523004531,293.09796142578125,297.1499938964844,293.1499938964844,0.1011593416333198,-1814.3843994140625,304.133544921875,0.79908686876297,0.1489870250225067,0.1044668182730674,293.1086120605469,297.1499938964844,293.1499938964844,0.2365808635950088,-4825.5263671875,304.1291198730469,0.9990000128746032,0.329435259103775,0.2779037356376648,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2486267089844,0.5497453212738037,0.050000000745058,0.2288380265235901,289.5880432128906,291.1499938964844,269.0666809082031,268.377197265625,277.6891784667969,293.1949462890625,290.0020446777344,1.0,0.2165990322828292,0.5921627879142761,0.5921627879142761,0.4078371822834015,1.0,-1.0384174585342407,0.6649288535118103,0.3734886348247528,0.4642867147922516,0.0,0.0,1.0,29.91194725036621,28.0,843.5018920898438,-15100.7138671875,116.62003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,309.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,11408.2294921875,19080.0,0.0,0.0,0.2023923099040985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773954391479492,1.0774050951004028,-9.628796760807743e-06,0.0,0.0002054024662356,0.0,0.0,139.46664428710938,0.0,0.0,0.0,0.616349995136261,4.0,0.0,1.0
324660,293.1097717285156,297.1499938964844,293.1499938964844,0.0696400701999664,-1730.9090576171875,304.1520690917969,0.7491791844367981,0.1210915148258209,0.1094155758619308,293.0940246582031,297.1499938964844,293.1499938964844,0.0958513393998146,-2330.944580078125,304.1526184082031,0.813632071018219,0.1551698446273803,0.1473392844200134,293.0967712402344,297.1499938964844,293.1499938964844,0.0923352465033531,-1670.7674560546875,304.1524963378906,0.8056104779243469,0.1505517214536667,0.1056104227900505,293.09259033203125,297.1499938964844,293.1499938964844,0.2093577980995178,-4347.8798828125,304.1781311035156,0.9990000128746032,0.3337291479110718,0.2742942571640014,293.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5525925755500793,0.050000000745058,0.2287399470806121,291.0538024902344,291.1499938964844,269.0299987792969,268.34185791015625,278.5103454589844,293.1901550292969,291.1148681640625,1.0,0.2159561812877655,0.5748278498649597,0.5748278498649597,0.4251721501350403,1.0,-1.0385736227035522,0.6302272081375122,0.40834641456604,0.4298484027385711,0.0,0.0,0.8331791162490845,29.387365341186523,31.0,1005.5128784179688,-14366.078125,115.7287139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347351074219,308.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.47265625,19080.0,0.0,0.0,0.2280783355236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298927664756775,1.298941969871521,-1.422841251041973e-05,0.0,0.0002314705197932,0.0,0.0,247.1410980224609,0.0,0.0,0.0,0.7101924419403076,4.0,0.0,1.0
324720,293.1097717285156,297.1499938964844,293.1499938964844,0.0696400701999664,-1730.9090576171875,304.1520690917969,0.7491791844367981,0.1210915148258209,0.1094155758619308,293.0940246582031,297.1499938964844,293.1499938964844,0.0958513393998146,-2330.944580078125,304.1526184082031,0.813632071018219,0.1551698446273803,0.1473392844200134,293.0967712402344,297.1499938964844,293.1499938964844,0.0923352465033531,-1670.7674560546875,304.1524963378906,0.8056104779243469,0.1505517214536667,0.1056104227900505,293.09259033203125,297.1499938964844,293.1499938964844,0.2093577980995178,-4347.8798828125,304.1781311035156,0.9990000128746032,0.3337291479110718,0.2742942571640014,293.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5525925755500793,0.050000000745058,0.2287399470806121,291.0538024902344,291.1499938964844,269.0299987792969,268.34185791015625,278.5103454589844,293.1901550292969,291.1148681640625,1.0,0.2159561812877655,0.5748278498649597,0.5748278498649597,0.4251721501350403,1.0,-1.0385736227035522,0.6302272081375122,0.40834641456604,0.4298484027385711,0.0,0.0,0.8331791162490845,29.387365341186523,31.0,1005.5128784179688,-14366.078125,115.7287139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347351074219,308.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.47265625,19080.0,0.0,0.0,0.2280783355236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298927664756775,1.298941969871521,-1.422841251041973e-05,0.0,0.0002314705197932,0.0,0.0,247.1410980224609,0.0,0.0,0.0,0.7101924419403076,4.0,0.0,1.0
324780,293.1102294921875,297.1499938964844,293.1499938964844,0.0676450803875923,-1689.677001953125,304.1544494628906,0.7503350973129272,0.1220155954360961,0.110303446650505,293.0942687988281,297.1499938964844,293.1499938964844,0.0934801325201988,-2277.791015625,304.1553955078125,0.8151513934135437,0.1565408706665039,0.148684561252594,293.0971984863281,297.1499938964844,293.1499938964844,0.0900084897875785,-1632.160400390625,304.1552734375,0.8071185946464539,0.151816263794899,0.1065416932106018,293.0814208984375,297.1499938964844,293.1499938964844,0.2023286968469619,-4224.12060546875,304.17974853515625,0.9990000128746032,0.3374686241149902,0.2752112150192261,293.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086975097656,0.5518677830696106,0.050000000745058,0.2287645488977432,291.52960205078125,291.1499938964844,268.99334716796875,268.3065185546875,282.67889404296875,293.19158935546875,291.435546875,1.0,0.216674119234085,0.960653841495514,0.960653841495514,0.800000011920929,1.0,-1.0435004234313965,0.4498595595359802,0.5936408638954163,0.2492313235998153,0.0,0.0,0.0,29.559267044067383,34.0,-39.46939468383789,-6019.27734375,116.9535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5151672363281,303.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,27578.9296875,19080.0,0.0,0.0,0.2444636523723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752195209264755,0.175226017832756,-6.509638296847697e-06,0.0,0.0002480995317455,0.0,0.0,10.534675598144531,0.0,0.0,0.0,0.3291218876838684,4.0,0.0,1.0
324840,293.1102294921875,297.1499938964844,293.1499938964844,0.0676450803875923,-1689.677001953125,304.1544494628906,0.7503350973129272,0.1220155954360961,0.110303446650505,293.0942687988281,297.1499938964844,293.1499938964844,0.0934801325201988,-2277.791015625,304.1553955078125,0.8151513934135437,0.1565408706665039,0.148684561252594,293.0971984863281,297.1499938964844,293.1499938964844,0.0900084897875785,-1632.160400390625,304.1552734375,0.8071185946464539,0.151816263794899,0.1065416932106018,293.0814208984375,297.1499938964844,293.1499938964844,0.2023286968469619,-4224.12060546875,304.17974853515625,0.9990000128746032,0.3374686241149902,0.2752112150192261,293.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086975097656,0.5518677830696106,0.050000000745058,0.2287645488977432,291.52960205078125,291.1499938964844,268.99334716796875,268.3065185546875,282.67889404296875,293.19158935546875,291.435546875,1.0,0.216674119234085,0.960653841495514,0.960653841495514,0.800000011920929,1.0,-1.0435004234313965,0.4498595595359802,0.5936408638954163,0.2492313235998153,0.0,0.0,0.0,29.559267044067383,34.0,-39.46939468383789,-6019.27734375,116.9535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5151672363281,303.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,27578.9296875,19080.0,0.0,0.0,0.2444636523723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752195209264755,0.175226017832756,-6.509638296847697e-06,0.0,0.0002480995317455,0.0,0.0,10.534675598144531,0.0,0.0,0.0,0.3291218876838684,4.0,0.0,1.0
324900,293.1104736328125,297.1499938964844,293.1499938964844,0.075916014611721,-1856.3460693359373,304.1385803222656,0.7500535845756531,0.122474692761898,0.1107039004564285,293.0943603515625,297.1499938964844,293.1499938964844,0.1039584353566169,-2503.295166015625,304.13531494140625,0.8150140643119812,0.1572236716747284,0.1493203788995742,293.097412109375,297.1499938964844,293.1499938964844,0.1000862792134285,-1793.3726806640625,304.13592529296875,0.8069030046463013,0.1524423360824585,0.1069689840078353,293.078125,297.1499938964844,293.1499938964844,0.2252952605485916,-4635.26171875,304.1324157714844,0.9990000128746032,0.3389814496040344,0.2765572667121887,293.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67242431640625,0.550805389881134,0.050000000745058,0.2288010120391845,290.400390625,291.1499938964844,268.9750061035156,268.2888488769531,283.09136962890625,293.1904602050781,290.19677734375,1.0,0.2174884378910064,0.9508172869682312,0.9508172869682312,1.0,1.0,-1.0469157695770264,0.4362586140632629,0.6106571555137634,0.2351534515619278,0.0,0.0,1.0,29.80002212524414,34.0,-908.9942016601562,-10083.896484375,118.18356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5325927734375,306.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,15256.27734375,18000.0,0.0,0.0,0.2388467937707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296372771263123,0.5296424627304077,-5.154191967449151e-06,0.0,0.0002423991390969,0.0,0.0,30.141611099243164,0.0,0.0,0.0,0.3988165259361267,4.0,0.0,1.0
324960,293.1104431152344,297.1499938964844,293.1499938964844,0.0691055059432983,-1716.614013671875,304.1534729003906,0.7493829727172852,0.1229824051260948,0.1111585274338722,293.0943298339844,297.1499938964844,293.1499938964844,0.0954043194651603,-2316.552490234375,304.1540832519531,0.8144031167030334,0.1579360663890838,0.1500010937452316,293.09735107421875,297.1499938964844,293.1499938964844,0.091824784874916,-1659.2584228515625,304.1540222167969,0.8062218427658081,0.1531188637018203,0.1074405536055564,293.0769958496094,297.1499938964844,293.1499938964844,0.207106351852417,-4306.34716796875,304.1698913574219,0.9990000128746032,0.3401189744472503,0.27849280834198,293.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93365478515625,0.5492821931838989,0.050000000745058,0.2288540303707122,291.2206420898437,291.1499938964844,268.9566650390625,268.27117919921875,283.1070861816406,293.1867370605469,291.6081237792969,1.0,0.2185719907283783,0.9518118500709534,0.9518118500709534,1.0,1.0,-1.0512306690216064,0.4377731084823608,0.6134576201438904,0.235994279384613,0.0,0.0,0.573644757270813,30.14400291442871,37.0,1590.128173828125,-12127.4423828125,119.8256607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4820556640625,308.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,11769.8359375,18000.0,0.0,0.0,0.2424724549055099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0633466243743896,1.0633561611175537,-9.527944712317549e-06,0.0,0.0002460787363816,0.0,0.0,135.5142059326172,0.0,0.0,0.0,0.5917060375213623,4.0,0.0,1.0
325020,293.1111145019531,297.1499938964844,293.1499938964844,0.0769553929567337,-1875.608154296875,304.1361999511719,0.7463333010673523,0.1238449141383171,0.111984834074974,293.09490966796875,297.1499938964844,293.1499938964844,0.1054663434624672,-2532.851806640625,304.13214111328125,0.8113081455230713,0.1592308580875396,0.1512709558010101,293.0981140136719,297.1499938964844,293.1499938964844,0.1014724150300026,-1813.59619140625,304.1329345703125,0.8028744459152222,0.1543022096157074,0.1083080321550369,293.0833740234375,297.1499938964844,293.1499938964844,0.2321029156446457,-4751.74609375,304.11309814453125,0.9990000128746032,0.3406851291656494,0.2841973602771759,293.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627624511719,0.5448469519615173,0.050000000745058,0.2290138751268386,290.477783203125,291.1499938964844,268.9200134277344,268.23583984375,283.08673095703125,293.1894836425781,290.1093444824219,1.0,0.2214434444904327,0.9538010358810424,0.9538010358810424,1.0,1.0,-1.06182599067688,0.4424787163734436,0.6193472743034363,0.2389800697565078,0.0,0.0,0.9230198860168456,31.14702606201172,40.0,-2054.527587890625,-5328.45068359375,124.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3070983886719,300.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,19963.556640625,18000.0,0.0,0.0,0.2403312772512436,0.0,0.0,0.0,0.0,1.0,0.0010625886498019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241465508937835,0.1266258358955383,-0.0024792794138193,0.0,0.0002439056843286,0.0,0.0,5.462510108947754,0.0,0.0,0.0,0.289311796426773,4.0,0.0,1.0
325080,293.1111145019531,297.1499938964844,293.1499938964844,0.0769553929567337,-1875.608154296875,304.1361999511719,0.7463333010673523,0.1238449141383171,0.111984834074974,293.09490966796875,297.1499938964844,293.1499938964844,0.1054663434624672,-2532.851806640625,304.13214111328125,0.8113081455230713,0.1592308580875396,0.1512709558010101,293.0981140136719,297.1499938964844,293.1499938964844,0.1014724150300026,-1813.59619140625,304.1329345703125,0.8028744459152222,0.1543022096157074,0.1083080321550369,293.0833740234375,297.1499938964844,293.1499938964844,0.2321029156446457,-4751.74609375,304.11309814453125,0.9990000128746032,0.3406851291656494,0.2841973602771759,293.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627624511719,0.5448469519615173,0.050000000745058,0.2290138751268386,290.477783203125,291.1499938964844,268.9200134277344,268.23583984375,283.08673095703125,293.1894836425781,290.1093444824219,1.0,0.2214434444904327,0.9538010358810424,0.9538010358810424,1.0,1.0,-1.06182599067688,0.4424787163734436,0.6193472743034363,0.2389800697565078,0.0,0.0,0.9230198860168456,31.14702606201172,40.0,-2054.527587890625,-5328.45068359375,124.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3070983886719,300.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,19963.556640625,18000.0,0.0,0.0,0.2403312772512436,0.0,0.0,0.0,0.0,1.0,0.0010625886498019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241465508937835,0.1266258358955383,-0.0024792794138193,0.0,0.0002439056843286,0.0,0.0,5.462510108947754,0.0,0.0,0.0,0.289311796426773,4.0,0.0,1.0
