time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325140,293.1110534667969,297.1499938964844,293.1499938964844,0.0647390708327293,-1627.4603271484375,304.1625366210937,0.7421730756759644,0.1248479336500167,0.1129329204559326,293.0948791503906,297.1499938964844,293.1499938964844,0.0902063176035881,-2200.41845703125,304.165283203125,0.8067349791526794,0.1606358140707016,0.1526569575071334,293.0980224609375,297.1499938964844,293.1499938964844,0.0867282748222351,-1575.1138916015625,304.1648864746094,0.7981458902359009,0.1556390076875686,0.1092792302370071,293.0983581542969,297.1499938964844,293.1499938964844,0.2023010998964309,-4209.8701171875,304.1791076660156,0.9990000128746032,0.3393739461898803,0.2917300760746002,293.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922119140625,0.5391895771026611,0.050000000745058,0.229230597615242,292.1867980957031,291.1499938964844,268.8833312988281,268.20050048828125,283.0595703125,293.183837890625,292.3016662597656,1.0,0.2251193970441818,0.9557902216911316,0.9557902216911316,1.0,1.0,-1.0750939846038818,0.4483941197395324,0.6266998052597046,0.242646187543869,0.0,0.0,0.0,32.49188232421875,28.0,1159.4036865234375,-7096.7890625,129.93496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,25677.6796875,18000.0,0.0,0.0,0.2367835193872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063998132944107,0.2064059525728225,-6.146809937490616e-06,0.0,0.0002403051621513,0.0,0.0,11.819547653198242,0.0,0.0,0.0,0.3206442892551422,4.0,0.0,1.0
325200,293.1110534667969,297.1499938964844,293.1499938964844,0.0647390708327293,-1627.4603271484375,304.1625366210937,0.7421730756759644,0.1248479336500167,0.1129329204559326,293.0948791503906,297.1499938964844,293.1499938964844,0.0902063176035881,-2200.41845703125,304.165283203125,0.8067349791526794,0.1606358140707016,0.1526569575071334,293.0980224609375,297.1499938964844,293.1499938964844,0.0867282748222351,-1575.1138916015625,304.1648864746094,0.7981458902359009,0.1556390076875686,0.1092792302370071,293.0983581542969,297.1499938964844,293.1499938964844,0.2023010998964309,-4209.8701171875,304.1791076660156,0.9990000128746032,0.3393739461898803,0.2917300760746002,293.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922119140625,0.5391895771026611,0.050000000745058,0.229230597615242,292.1867980957031,291.1499938964844,268.8833312988281,268.20050048828125,283.0595703125,293.183837890625,292.3016662597656,1.0,0.2251193970441818,0.9557902216911316,0.9557902216911316,1.0,1.0,-1.0750939846038818,0.4483941197395324,0.6266998052597046,0.242646187543869,0.0,0.0,0.0,32.49188232421875,28.0,1159.4036865234375,-7096.7890625,129.93496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,25677.6796875,18000.0,0.0,0.0,0.2367835193872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063998132944107,0.2064059525728225,-6.146809937490616e-06,0.0,0.0002403051621513,0.0,0.0,11.819547653198242,0.0,0.0,0.0,0.3206442892551422,4.0,0.0,1.0
325260,293.11102294921875,297.1499938964844,293.1499938964844,0.0812510997056961,-1960.129638671875,304.1321716308594,0.7477148175239563,0.1258352249860763,0.1137356385588646,293.0947570800781,297.1499938964844,293.1499938964844,0.1113257855176925,-2651.40185546875,304.1266174316406,0.8133032321929932,0.1620525866746902,0.1539058834314346,293.09796142578125,297.1499938964844,293.1499938964844,0.1070239841938018,-1897.392578125,304.1276550292969,0.8047969937324524,0.1569575667381286,0.1101298928260803,293.1093444824219,297.1499938964844,293.1499938964844,0.2431941628456115,-4936.75732421875,304.1055603027344,0.9990000128746032,0.3383976519107818,0.2869649827480316,293.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422912597656,0.5427391529083252,0.050000000745058,0.2290925234556198,289.82354736328125,291.1499938964844,268.8466796875,268.1651611328125,281.5837707519531,293.1801147460937,290.06005859375,1.0,0.2231904864311218,0.973474144935608,0.973474144935608,0.6000000238418579,1.0,-1.072701334953308,0.5231348276138306,0.5495665073394775,0.3181006014347076,0.0,0.0,1.0,31.741390228271484,31.0,12.847702980041504,-13355.982421875,127.99401092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,310.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,9388.6064453125,18000.0,0.0,0.0,0.2200766056776046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017262816429138,0.8017323017120361,-6.026413757354021e-06,0.0,0.0002233497798442,0.0,0.0,62.515281677246094,0.0,0.0,0.0,0.4851216375827789,4.0,0.0,1.0
325320,293.11102294921875,297.1499938964844,293.1499938964844,0.0812510997056961,-1960.129638671875,304.1321716308594,0.7477148175239563,0.1258352249860763,0.1137356385588646,293.0947570800781,297.1499938964844,293.1499938964844,0.1113257855176925,-2651.40185546875,304.1266174316406,0.8133032321929932,0.1620525866746902,0.1539058834314346,293.09796142578125,297.1499938964844,293.1499938964844,0.1070239841938018,-1897.392578125,304.1276550292969,0.8047969937324524,0.1569575667381286,0.1101298928260803,293.1093444824219,297.1499938964844,293.1499938964844,0.2431941628456115,-4936.75732421875,304.1055603027344,0.9990000128746032,0.3383976519107818,0.2869649827480316,293.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422912597656,0.5427391529083252,0.050000000745058,0.2290925234556198,289.82354736328125,291.1499938964844,268.8466796875,268.1651611328125,281.5837707519531,293.1801147460937,290.06005859375,1.0,0.2231904864311218,0.973474144935608,0.973474144935608,0.6000000238418579,1.0,-1.072701334953308,0.5231348276138306,0.5495665073394775,0.3181006014347076,0.0,0.0,1.0,31.741390228271484,31.0,12.847702980041504,-13355.982421875,127.99401092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,310.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,9388.6064453125,18000.0,0.0,0.0,0.2200766056776046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017262816429138,0.8017323017120361,-6.026413757354021e-06,0.0,0.0002233497798442,0.0,0.0,62.515281677246094,0.0,0.0,0.0,0.4851216375827789,4.0,0.0,1.0
325380,293.1106262207031,297.1499938964844,293.1499938964844,0.0805496796965599,-1944.9822998046875,304.1351013183594,0.7522374391555786,0.1269010603427887,0.1146928295493125,293.0944519042969,297.1499938964844,293.1499938964844,0.1104598641395568,-2632.490234375,304.1304016113281,0.8183379769325256,0.1635148525238037,0.155287891626358,293.0975952148437,297.1499938964844,293.1499938964844,0.1061814725399017,-1883.663330078125,304.1312866210937,0.8100308775901794,0.1583555489778518,0.1111079603433609,293.1044616699219,297.1499938964844,293.1499938964844,0.2356019169092178,-4810.5009765625,304.1207580566406,0.9990000128746032,0.3404060304164886,0.2839821279048919,293.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80133056640625,0.5450118184089661,0.050000000745058,0.2290072441101074,290.4251403808594,291.1499938964844,268.8099975585937,268.1298217773437,276.9552917480469,293.1756591796875,289.71856689453125,1.0,0.2230745106935501,0.6044748425483704,0.6044748425483704,0.3955251574516296,1.0,-1.072995901107788,0.7103428244590759,0.3626530468463897,0.5050787329673767,0.0,0.0,1.0,31.32783317565918,34.0,-3006.896484375,-8690.462890625,127.54509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388244628906,302.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21485.583984375,18000.0,0.0,0.0,0.2304239273071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089967876672744,0.2090019881725311,-5.204742592468392e-06,0.0,0.0002338509948458,0.0,0.0,10.1917085647583,0.0,0.0,0.0,0.3202478587627411,4.0,0.0,1.0
325440,293.1106262207031,297.1499938964844,293.1499938964844,0.0805496796965599,-1944.9822998046875,304.1351013183594,0.7522374391555786,0.1269010603427887,0.1146928295493125,293.0944519042969,297.1499938964844,293.1499938964844,0.1104598641395568,-2632.490234375,304.1304016113281,0.8183379769325256,0.1635148525238037,0.155287891626358,293.0975952148437,297.1499938964844,293.1499938964844,0.1061814725399017,-1883.663330078125,304.1312866210937,0.8100308775901794,0.1583555489778518,0.1111079603433609,293.1044616699219,297.1499938964844,293.1499938964844,0.2356019169092178,-4810.5009765625,304.1207580566406,0.9990000128746032,0.3404060304164886,0.2839821279048919,293.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80133056640625,0.5450118184089661,0.050000000745058,0.2290072441101074,290.4251403808594,291.1499938964844,268.8099975585937,268.1298217773437,276.9552917480469,293.1756591796875,289.71856689453125,1.0,0.2230745106935501,0.6044748425483704,0.6044748425483704,0.3955251574516296,1.0,-1.072995901107788,0.7103428244590759,0.3626530468463897,0.5050787329673767,0.0,0.0,1.0,31.32783317565918,34.0,-3006.896484375,-8690.462890625,127.54509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388244628906,302.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21485.583984375,18000.0,0.0,0.0,0.2304239273071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089967876672744,0.2090019881725311,-5.204742592468392e-06,0.0,0.0002338509948458,0.0,0.0,10.1917085647583,0.0,0.0,0.0,0.3202478587627411,4.0,0.0,1.0
325500,293.10992431640625,297.1499938964844,293.1499938964844,0.0863219425082206,-2062.682861328125,304.1285095214844,0.7531062960624695,0.1275374740362167,0.1152155399322509,293.0937194824219,297.1499938964844,293.1499938964844,0.1182445958256721,-2792.138671875,304.1214294433594,0.8193228244781494,0.1643572747707367,0.1560339629650116,293.0967712402344,297.1499938964844,293.1499938964844,0.1136439517140388,-1997.85595703125,304.1226501464844,0.8110373020172119,0.1591797471046447,0.1116376742720604,293.0999755859375,297.1499938964844,293.1499938964844,0.2514836192131042,-5079.669921875,304.10064697265625,0.9990000128746032,0.3418661653995514,0.2842576205730438,293.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.5448002219200134,0.050000000745058,0.2290150374174118,289.195556640625,291.1499938964844,268.7916564941406,268.1121520996094,277.6966857910156,293.1658630371094,289.5414428710937,1.0,0.2235190570354461,0.5886853933334351,0.5886853933334351,0.4113146364688873,1.0,-1.0754936933517456,0.6801977753639221,0.3952959179878235,0.4746880531311035,0.0,0.0,1.0,31.400672912597656,34.0,-59.30402374267578,-15002.60546875,128.30136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,309.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,10736.603515625,19080.0,0.0,0.0,0.2346031218767166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0138847827911377,1.013893485069275,-8.67036942509003e-06,0.0,0.000238092339714,0.0,0.0,117.5450210571289,0.0,0.0,0.0,0.5877940654754639,4.0,0.0,1.0
325560,293.10943603515625,297.1499938964844,293.1499938964844,0.0787820070981979,-1904.548828125,304.1458435058594,0.753483235836029,0.128145545721054,0.1157868131995201,293.0932922363281,297.1499938964844,293.1499938964844,0.1082011014223098,-2579.2822265625,304.1445007324219,0.8197453618049622,0.1651594191789627,0.156822383403778,293.0961608886719,297.1499938964844,293.1499938964844,0.1040140092372894,-1845.6007080078125,304.144775390625,0.8114956021308899,0.1599706709384918,0.1122117638587951,293.09796142578125,297.1499938964844,293.1499938964844,0.2294259965419769,-4692.6943359375,304.1488952636719,0.9990000128746032,0.3428958654403686,0.2852251529693603,293.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25177001953125,0.5440598130226135,0.050000000745058,0.2290425151586532,290.4778747558594,291.1499938964844,268.7733459472656,268.094482421875,278.1886901855469,293.1590881347656,290.6379699707031,1.0,0.2242674380540847,0.5783621072769165,0.5783621072769165,0.4216378629207611,1.0,-1.0790084600448608,0.6609787344932556,0.4180296957492828,0.4549993872642517,0.0,0.0,1.0,31.59505081176757,37.0,914.1419677734376,-14995.9638671875,129.54116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8134460449219,308.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,14289.6923828125,19080.0,0.0,0.0,0.245535060763359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144418954849243,1.2144540548324585,-1.2187735592306126e-05,0.0,0.0002491868799552,0.0,0.0,199.233627319336,0.0,0.0,0.0,0.6714691519737244,4.0,0.0,1.0
325620,293.10943603515625,297.1499938964844,293.1499938964844,0.074831485748291,-1821.87060546875,304.15362548828125,0.7517655491828918,0.1291756331920623,0.116789236664772,293.0932006835937,297.1499938964844,293.1499938964844,0.1031204834580421,-2469.0498046875,304.154541015625,0.818061351776123,0.1666111201047897,0.1582648158073425,293.0960998535156,297.1499938964844,293.1499938964844,0.0991327464580535,-1766.595947265625,304.1543884277344,0.8097473382949829,0.1613518893718719,0.1132390797138214,293.10137939453125,297.1499938964844,293.1499938964844,0.220016598701477,-4523.48388671875,304.1642150878906,0.9990000128746032,0.3435404002666473,0.289736807346344,293.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5406616926193237,0.050000000745058,0.2291720807552337,291.22027587890625,291.1499938964844,268.7366638183594,268.0591125488281,280.792236328125,293.15594482421875,291.3280639648437,1.0,0.2265342324972152,0.8134628534317017,0.8134628534317017,0.6000000238418579,1.0,-1.0887460708618164,0.5392439365386963,0.5495021939277649,0.3319938778877258,0.0,0.0,0.733001172542572,32.40652084350586,40.0,1088.5543212890625,-13419.7607421875,133.30288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5033569335937,308.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,19189.013671875,19080.0,0.0,0.0,0.2669279277324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094446659088137,1.3094594478607178,-1.4751753951713908e-05,0.0,0.0002708979009184,0.0,0.0,256.65887451171875,0.0,0.0,0.0,0.7129384875297546,4.0,0.0,1.0
325680,293.10943603515625,297.1499938964844,293.1499938964844,0.074831485748291,-1821.87060546875,304.15362548828125,0.7517655491828918,0.1291756331920623,0.116789236664772,293.0932006835937,297.1499938964844,293.1499938964844,0.1031204834580421,-2469.0498046875,304.154541015625,0.818061351776123,0.1666111201047897,0.1582648158073425,293.0960998535156,297.1499938964844,293.1499938964844,0.0991327464580535,-1766.595947265625,304.1543884277344,0.8097473382949829,0.1613518893718719,0.1132390797138214,293.10137939453125,297.1499938964844,293.1499938964844,0.220016598701477,-4523.48388671875,304.1642150878906,0.9990000128746032,0.3435404002666473,0.289736807346344,293.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5406616926193237,0.050000000745058,0.2291720807552337,291.22027587890625,291.1499938964844,268.7366638183594,268.0591125488281,280.792236328125,293.15594482421875,291.3280639648437,1.0,0.2265342324972152,0.8134628534317017,0.8134628534317017,0.6000000238418579,1.0,-1.0887460708618164,0.5392439365386963,0.5495021939277649,0.3319938778877258,0.0,0.0,0.733001172542572,32.40652084350586,40.0,1088.5543212890625,-13419.7607421875,133.30288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5033569335937,308.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,19189.013671875,19080.0,0.0,0.0,0.2669279277324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094446659088137,1.3094594478607178,-1.4751753951713908e-05,0.0,0.0002708979009184,0.0,0.0,256.65887451171875,0.0,0.0,0.0,0.7129384875297546,4.0,0.0,1.0
325740,293.1101989746094,297.1499938964844,293.1499938964844,0.0810567885637283,-1948.9500732421875,304.1395568847656,0.7481557726860046,0.130047857761383,0.117626667022705,293.0937805175781,297.1499938964844,293.1499938964844,0.1113705337047576,-2643.14794921875,304.13604736328125,0.8144353032112122,0.1679330170154571,0.159566268324852,293.09686279296875,297.1499938964844,293.1499938964844,0.1070052236318588,-1890.5172119140625,304.13671875,0.8058534860610962,0.1625598669052124,0.1141242384910583,293.1147155761719,297.1499938964844,293.1499938964844,0.2414907813072204,-4899.73583984375,304.1166381835937,0.9990000128746032,0.3420889675617218,0.2962334454059601,293.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5359265804290771,0.050000000745058,0.229362279176712,290.6449279785156,291.1499938964844,268.70001220703125,268.0237731933594,282.9371643066406,293.1576232910156,290.2293395996094,1.0,0.2296810895204544,0.9469207525253296,0.9469207525253296,1.0,1.0,-1.100400686264038,0.4595077633857727,0.6408929228782654,0.2504451274871826,0.0,0.0,1.0,33.5773811340332,28.0,-1854.7860107421875,-6419.98681640625,138.46287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2344665527344,301.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,22639.03125,18000.0,0.0,0.0,0.2698913812637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815749257802963,0.1815803349018097,-5.405509000411257e-06,0.0,0.0002739054325502,0.0,0.0,9.114335060119627,0.0,0.0,0.0,0.3057893514633178,4.0,0.0,1.0
325800,293.1101989746094,297.1499938964844,293.1499938964844,0.0810567885637283,-1948.9500732421875,304.1395568847656,0.7481557726860046,0.130047857761383,0.117626667022705,293.0937805175781,297.1499938964844,293.1499938964844,0.1113705337047576,-2643.14794921875,304.13604736328125,0.8144353032112122,0.1679330170154571,0.159566268324852,293.09686279296875,297.1499938964844,293.1499938964844,0.1070052236318588,-1890.5172119140625,304.13671875,0.8058534860610962,0.1625598669052124,0.1141242384910583,293.1147155761719,297.1499938964844,293.1499938964844,0.2414907813072204,-4899.73583984375,304.1166381835937,0.9990000128746032,0.3420889675617218,0.2962334454059601,293.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5359265804290771,0.050000000745058,0.229362279176712,290.6449279785156,291.1499938964844,268.70001220703125,268.0237731933594,282.9371643066406,293.1576232910156,290.2293395996094,1.0,0.2296810895204544,0.9469207525253296,0.9469207525253296,1.0,1.0,-1.100400686264038,0.4595077633857727,0.6408929228782654,0.2504451274871826,0.0,0.0,1.0,33.5773811340332,28.0,-1854.7860107421875,-6419.98681640625,138.46287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2344665527344,301.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,22639.03125,18000.0,0.0,0.0,0.2698913812637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815749257802963,0.1815803349018097,-5.405509000411257e-06,0.0,0.0002739054325502,0.0,0.0,9.114335060119627,0.0,0.0,0.0,0.3057893514633178,4.0,0.0,1.0
325860,293.1103515625,297.1499938964844,293.1499938964844,0.0698218941688537,-1718.162109375,304.16314697265625,0.7546728849411011,0.1310280710458755,0.1184728518128395,293.0938720703125,297.1499938964844,293.1499938964844,0.0969820171594619,-2333.69970703125,304.1664733886719,0.8216540217399597,0.1693442165851593,0.1608716249465942,293.0968322753906,297.1499938964844,293.1499938964844,0.093169629573822,-1668.8184814453125,304.1659240722656,0.813301682472229,0.1639146953821182,0.1150438636541366,293.1237487792969,297.1499938964844,293.1499938964844,0.2033212333917617,-4223.56982421875,304.19580078125,0.9990000128746032,0.3411189317703247,0.2904239594936371,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580017089844,0.540151834487915,0.050000000745058,0.2291916906833648,292.1193542480469,291.1499938964844,268.663330078125,267.9884338378906,282.9497985839844,293.1528625488281,292.225341796875,1.0,0.2273224890232086,0.9487658143043518,0.9487658143043518,1.0,1.0,-1.0969184637069702,0.4574387371540069,0.6394796967506409,0.2495588064193725,0.0,0.0,0.0,32.626956939697266,31.0,1141.0706787109375,-7576.8828125,135.77342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9695739746094,305.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27026.326171875,18000.0,0.0,0.0,0.2672716379165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413899004459381,0.2413964420557022,-6.537673471029848e-06,0.0,0.0002712467394303,0.0,0.0,14.81587028503418,0.0,0.0,0.0,0.3307545483112335,4.0,0.0,1.0
325920,293.1103515625,297.1499938964844,293.1499938964844,0.0698218941688537,-1718.162109375,304.16314697265625,0.7546728849411011,0.1310280710458755,0.1184728518128395,293.0938720703125,297.1499938964844,293.1499938964844,0.0969820171594619,-2333.69970703125,304.1664733886719,0.8216540217399597,0.1693442165851593,0.1608716249465942,293.0968322753906,297.1499938964844,293.1499938964844,0.093169629573822,-1668.8184814453125,304.1659240722656,0.813301682472229,0.1639146953821182,0.1150438636541366,293.1237487792969,297.1499938964844,293.1499938964844,0.2033212333917617,-4223.56982421875,304.19580078125,0.9990000128746032,0.3411189317703247,0.2904239594936371,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580017089844,0.540151834487915,0.050000000745058,0.2291916906833648,292.1193542480469,291.1499938964844,268.663330078125,267.9884338378906,282.9497985839844,293.1528625488281,292.225341796875,1.0,0.2273224890232086,0.9487658143043518,0.9487658143043518,1.0,1.0,-1.0969184637069702,0.4574387371540069,0.6394796967506409,0.2495588064193725,0.0,0.0,0.0,32.626956939697266,31.0,1141.0706787109375,-7576.8828125,135.77342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9695739746094,305.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27026.326171875,18000.0,0.0,0.0,0.2672716379165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413899004459381,0.2413964420557022,-6.537673471029848e-06,0.0,0.0002712467394303,0.0,0.0,14.81587028503418,0.0,0.0,0.0,0.3307545483112335,4.0,0.0,1.0
325980,293.11041259765625,297.1499938964844,293.1499938964844,0.084295280277729,-2011.9296875,304.1365051269531,0.7591426372528076,0.1320141553878784,0.1192979663610458,293.0938415527344,297.1499938964844,293.1499938964844,0.1159709617495536,-2733.69775390625,304.1317443847656,0.8265442848205566,0.1707673966884613,0.1621491312980651,293.09698486328125,297.1499938964844,293.1499938964844,0.1113522425293922,-1954.349853515625,304.13262939453125,0.8181584477424622,0.1652310788631439,0.1159150525927543,293.1152038574219,297.1499938964844,293.1499938964844,0.2379491180181503,-4840.7568359375,304.1275634765625,0.9990000128746032,0.3434958457946777,0.2872026264667511,293.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.542559027671814,0.050000000745058,0.2290986329317093,290.0630798339844,291.1499938964844,268.6266784667969,267.9530639648437,282.9335632324219,293.1485900878906,290.44537353515625,1.0,0.2268134504556656,0.950610876083374,0.950610876083374,1.0,1.0,-1.0965043306350708,0.4572135210037231,0.6392907500267029,0.2497458457946777,0.0,0.0,1.0,32.1298942565918,34.0,649.2533569335938,-12979.0244140625,134.73892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,310.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,9475.380859375,18000.0,0.0,0.0,0.2492811381816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708176612854004,0.8708244562149048,-6.747764928149991e-06,0.0,0.0002529886551201,0.0,0.0,77.25240325927734,0.0,0.0,0.0,0.5109200477600098,4.0,0.0,1.0
326040,293.11041259765625,297.1499938964844,293.1499938964844,0.084295280277729,-2011.9296875,304.1365051269531,0.7591426372528076,0.1320141553878784,0.1192979663610458,293.0938415527344,297.1499938964844,293.1499938964844,0.1159709617495536,-2733.69775390625,304.1317443847656,0.8265442848205566,0.1707673966884613,0.1621491312980651,293.09698486328125,297.1499938964844,293.1499938964844,0.1113522425293922,-1954.349853515625,304.13262939453125,0.8181584477424622,0.1652310788631439,0.1159150525927543,293.1152038574219,297.1499938964844,293.1499938964844,0.2379491180181503,-4840.7568359375,304.1275634765625,0.9990000128746032,0.3434958457946777,0.2872026264667511,293.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.542559027671814,0.050000000745058,0.2290986329317093,290.0630798339844,291.1499938964844,268.6266784667969,267.9530639648437,282.9335632324219,293.1485900878906,290.44537353515625,1.0,0.2268134504556656,0.950610876083374,0.950610876083374,1.0,1.0,-1.0965043306350708,0.4572135210037231,0.6392907500267029,0.2497458457946777,0.0,0.0,1.0,32.1298942565918,34.0,649.2533569335938,-12979.0244140625,134.73892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,310.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,9475.380859375,18000.0,0.0,0.0,0.2492811381816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708176612854004,0.8708244562149048,-6.747764928149991e-06,0.0,0.0002529886551201,0.0,0.0,77.25240325927734,0.0,0.0,0.0,0.5109200477600098,4.0,0.0,1.0
326100,293.1105651855469,297.1499938964844,293.1499938964844,0.0711331441998481,-1741.981689453125,304.16259765625,0.7602059841156006,0.132486492395401,0.1197599172592163,293.093994140625,297.1499938964844,293.1499938964844,0.0987861528992652,-2369.21630859375,304.1658935546875,0.8277340531349182,0.1714493632316589,0.1628376692533493,293.09716796875,297.1499938964844,293.1499938964844,0.0948510393500328,-1693.3897705078125,304.1654052734375,0.8193191885948181,0.1658647805452346,0.1163926273584365,293.1116027832031,297.1499938964844,293.1499938964844,0.2011902630329132,-4188.1025390625,304.19757080078125,0.9990000128746032,0.344641625881195,0.2870895266532898,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5426443219184875,0.050000000745058,0.2290953248739242,292.0131530761719,291.1499938964844,268.6083374023437,267.9353942871094,282.9241638183594,293.146728515625,292.2848815917969,1.0,0.2270856201648712,0.9515333771705629,0.9515333771705629,1.0,1.0,-1.098318099975586,0.4580075144767761,0.6403105854988098,0.2503656446933746,0.0,0.0,0.0,32.14104461669922,34.0,1869.8343505859373,-10213.935546875,135.23074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,308.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,26950.849609375,18000.0,0.0,0.0,0.2521868646144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217521250247955,0.4217593073844909,-7.188897598098265e-06,0.0,0.0002559376007411,0.0,0.0,30.20793342590332,0.0,0.0,0.0,0.3390887081623077,4.0,0.0,1.0
326160,293.1109313964844,297.1499938964844,293.1499938964844,0.0784772560000419,-1891.3907470703125,304.1461486816406,0.7603933215141296,0.1329119503498077,0.1201549246907234,293.0943603515625,297.1499938964844,293.1499938964844,0.108305811882019,-2572.641357421875,304.1446533203125,0.8280491828918457,0.1720892041921615,0.1634527593851089,293.0976867675781,297.1499938964844,293.1499938964844,0.1039598807692527,-1838.48876953125,304.14501953125,0.8195735812187195,0.166434183716774,0.1168045774102211,293.10955810546875,297.1499938964844,293.1499938964844,0.2201454043388366,-4532.494140625,304.1522827148437,0.9990000128746032,0.3455313444137573,0.2878209352493286,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885070800781,0.5420932769775391,0.050000000745058,0.229116290807724,291.3741455078125,291.1499938964844,268.5899963378906,267.917724609375,282.688232421875,293.14959716796875,290.85308837890625,1.0,0.227668359875679,0.9612267017364502,0.9612267017364502,0.800000011920929,1.0,-1.100927472114563,0.471634566783905,0.6292928457260132,0.2636253833770752,0.0,0.0,0.0,32.294776916503906,37.0,-1739.7255859375,-4601.15576171875,136.20347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921203613281,301.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21521.896484375,18000.0,0.0,0.0,0.2472987473011016,0.0,0.0,0.0,0.0,1.0,0.0035028201527893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079206645488739,0.1036288738250732,-0.024422226473689,0.0,0.0002509767946321,0.0,0.0,4.7169694900512695,0.0,0.0,0.0,0.2893672585487366,4.0,0.0,1.0
326220,293.1106872558594,297.1499938964844,293.1499938964844,0.0789971798658371,-1899.212646484375,304.15045166015625,0.7597711682319641,0.1339536756277084,0.1210788786411285,293.093994140625,297.1499938964844,293.1499938964844,0.1091164126992225,-2585.63916015625,304.1502990722656,0.82761549949646,0.173571839928627,0.1648416221141815,293.0973205566406,297.1499938964844,293.1499938964844,0.1046901270747184,-1847.1279296875,304.15045166015625,0.819054365158081,0.1678320318460464,0.1177581399679184,293.1083068847656,297.1499938964844,293.1499938964844,0.2223298102617263,-4563.66748046875,304.1586303710937,0.9990000128746032,0.3468364477157593,0.2907565832138061,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.5399054288864136,0.050000000745058,0.2292009890079498,291.0750732421875,291.1499938964844,268.5533447265625,267.88238525390625,277.09014892578125,293.1378479003906,291.299560546875,1.0,0.2296787649393081,0.7440086007118225,0.7440086007118225,0.4000000059604645,1.0,-1.1084715127944946,0.7476789355278015,0.3607926368713379,0.5377585291862488,0.0,0.0,0.4706236720085144,32.90534210205078,40.0,918.703369140625,-16636.369140625,139.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,310.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,12278.982421875,18000.0,0.0,0.0,0.2372469156980514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0522044897079468,1.0522140264511108,-9.499948646407574e-06,0.0,0.0002407754509476,0.0,0.0,132.9261932373047,0.0,0.0,0.0,0.5812436938285828,4.0,0.0,1.0
326280,293.1106872558594,297.1499938964844,293.1499938964844,0.0789971798658371,-1899.212646484375,304.15045166015625,0.7597711682319641,0.1339536756277084,0.1210788786411285,293.093994140625,297.1499938964844,293.1499938964844,0.1091164126992225,-2585.63916015625,304.1502990722656,0.82761549949646,0.173571839928627,0.1648416221141815,293.0973205566406,297.1499938964844,293.1499938964844,0.1046901270747184,-1847.1279296875,304.15045166015625,0.819054365158081,0.1678320318460464,0.1177581399679184,293.1083068847656,297.1499938964844,293.1499938964844,0.2223298102617263,-4563.66748046875,304.1586303710937,0.9990000128746032,0.3468364477157593,0.2907565832138061,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.5399054288864136,0.050000000745058,0.2292009890079498,291.0750732421875,291.1499938964844,268.5533447265625,267.88238525390625,277.09014892578125,293.1378479003906,291.299560546875,1.0,0.2296787649393081,0.7440086007118225,0.7440086007118225,0.4000000059604645,1.0,-1.1084715127944946,0.7476789355278015,0.3607926368713379,0.5377585291862488,0.0,0.0,0.4706236720085144,32.90534210205078,40.0,918.703369140625,-16636.369140625,139.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,310.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,12278.982421875,18000.0,0.0,0.0,0.2372469156980514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0522044897079468,1.0522140264511108,-9.499948646407574e-06,0.0,0.0002407754509476,0.0,0.0,132.9261932373047,0.0,0.0,0.0,0.5812436938285828,4.0,0.0,1.0
326340,293.11053466796875,297.1499938964844,293.1499938964844,0.0900603756308555,-2127.16455078125,304.1317749023437,0.7568930983543396,0.1349767744541168,0.1220102906227111,293.09375,297.1499938964844,293.1499938964844,0.1241788417100906,-2896.833740234375,304.1249389648437,0.8248339295387268,0.1750395447015762,0.1662343591451645,293.0970458984375,297.1499938964844,293.1499938964844,0.1190949007868766,-2069.23193359375,304.12615966796875,0.816211462020874,0.1692179441452026,0.1187327280640602,293.1171569824219,297.1499938964844,293.1499938964844,0.2565703392028808,-5155.7216796875,304.0982360839844,0.9990000128746032,0.3461093604564667,0.2964076399803161,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7661437988281,0.5358015298843384,0.050000000745058,0.2293667197227478,289.6560363769531,291.1499938964844,268.51666259765625,267.8470153808594,277.6986389160156,293.1297607421875,289.85260009765625,1.0,0.2326570153236389,0.585396945476532,0.585396945476532,0.414603054523468,1.0,-1.1194127798080444,0.6994602680206299,0.4199525415897369,0.4877433478832245,0.0,0.0,1.0,33.94047927856445,28.0,-192.9501037597656,-15543.466796875,144.51425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,309.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,10993.716796875,19080.0,0.0,0.0,0.2468025088310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007325530052185,1.0073342323303225,-8.648009497846942e-06,0.0,0.0002504731819499,0.0,0.0,116.0952606201172,0.0,0.0,0.0,0.5868183374404907,4.0,0.0,1.0
326400,293.11053466796875,297.1499938964844,293.1499938964844,0.0900603756308555,-2127.16455078125,304.1317749023437,0.7568930983543396,0.1349767744541168,0.1220102906227111,293.09375,297.1499938964844,293.1499938964844,0.1241788417100906,-2896.833740234375,304.1249389648437,0.8248339295387268,0.1750395447015762,0.1662343591451645,293.0970458984375,297.1499938964844,293.1499938964844,0.1190949007868766,-2069.23193359375,304.12615966796875,0.816211462020874,0.1692179441452026,0.1187327280640602,293.1171569824219,297.1499938964844,293.1499938964844,0.2565703392028808,-5155.7216796875,304.0982360839844,0.9990000128746032,0.3461093604564667,0.2964076399803161,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7661437988281,0.5358015298843384,0.050000000745058,0.2293667197227478,289.6560363769531,291.1499938964844,268.51666259765625,267.8470153808594,277.6986389160156,293.1297607421875,289.85260009765625,1.0,0.2326570153236389,0.585396945476532,0.585396945476532,0.414603054523468,1.0,-1.1194127798080444,0.6994602680206299,0.4199525415897369,0.4877433478832245,0.0,0.0,1.0,33.94047927856445,28.0,-192.9501037597656,-15543.466796875,144.51425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,309.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,10993.716796875,19080.0,0.0,0.0,0.2468025088310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007325530052185,1.0073342323303225,-8.648009497846942e-06,0.0,0.0002504731819499,0.0,0.0,116.0952606201172,0.0,0.0,0.0,0.5868183374404907,4.0,0.0,1.0
326460,293.1106262207031,297.1499938964844,293.1499938964844,0.081034630537033,-1937.773681640625,304.1517639160156,0.7639935612678528,0.1359581351280212,0.1228886321187019,293.0936889648437,297.1499938964844,293.1499938964844,0.1120554059743881,-2642.69189453125,304.1519775390625,0.8323805928230286,0.1764762252569198,0.1675900667905807,293.0973205566406,297.1499938964844,293.1499938964844,0.1074215918779373,-1886.68994140625,304.152099609375,0.8236355185508728,0.1705080419778823,0.1196459382772445,293.12469482421875,297.1499938964844,293.1499938964844,0.223513513803482,-4581.83544921875,304.1679382324219,0.9990000128746032,0.3453740775585174,0.2901942133903503,293.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.5403212904930115,0.050000000745058,0.2291843146085739,291.0964660644531,291.1499938964844,268.4800109863281,267.8116760253906,278.5148620605469,293.1217956542969,291.1529541015625,1.0,0.2301580309867859,0.5682570338249207,0.5682570338249207,0.4317429959774017,1.0,-1.115523099899292,0.6604662537574768,0.4550569057464599,0.4503112435340881,0.0,0.0,0.865687906742096,32.91727066040039,31.0,784.3276977539062,-15206.3818359375,141.51571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4223937988281,308.6160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16887.111328125,19080.0,0.0,0.0,0.2675498425960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962676286697388,1.2962816953659058,-1.402267753292108e-05,0.0,0.0002715290756896,0.0,0.0,243.8925018310547,0.0,0.0,0.0,0.7099241614341736,4.0,0.0,1.0
326520,293.1106262207031,297.1499938964844,293.1499938964844,0.081034630537033,-1937.773681640625,304.1517639160156,0.7639935612678528,0.1359581351280212,0.1228886321187019,293.0936889648437,297.1499938964844,293.1499938964844,0.1120554059743881,-2642.69189453125,304.1519775390625,0.8323805928230286,0.1764762252569198,0.1675900667905807,293.0973205566406,297.1499938964844,293.1499938964844,0.1074215918779373,-1886.68994140625,304.152099609375,0.8236355185508728,0.1705080419778823,0.1196459382772445,293.12469482421875,297.1499938964844,293.1499938964844,0.223513513803482,-4581.83544921875,304.1679382324219,0.9990000128746032,0.3453740775585174,0.2901942133903503,293.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.5403212904930115,0.050000000745058,0.2291843146085739,291.0964660644531,291.1499938964844,268.4800109863281,267.8116760253906,278.5148620605469,293.1217956542969,291.1529541015625,1.0,0.2301580309867859,0.5682570338249207,0.5682570338249207,0.4317429959774017,1.0,-1.115523099899292,0.6604662537574768,0.4550569057464599,0.4503112435340881,0.0,0.0,0.865687906742096,32.91727066040039,31.0,784.3276977539062,-15206.3818359375,141.51571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4223937988281,308.6160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16887.111328125,19080.0,0.0,0.0,0.2675498425960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962676286697388,1.2962816953659058,-1.402267753292108e-05,0.0,0.0002715290756896,0.0,0.0,243.8925018310547,0.0,0.0,0.0,0.7099241614341736,4.0,0.0,1.0
326580,293.1112060546875,297.1499938964844,293.1499938964844,0.0791069939732551,-1897.1966552734373,304.15399169921875,0.7682430744171143,0.1368389129638672,0.1236805394291877,293.0942077636719,297.1499938964844,293.1499938964844,0.1096105724573135,-2590.19580078125,304.15484619140625,0.8369874954223633,0.1778012216091156,0.1688468754291534,293.0981140136719,297.1499938964844,293.1499938964844,0.1050024107098579,-1848.0284423828125,304.1549377441406,0.8280097842216492,0.1716841757297516,0.1204665303230285,293.1174011230469,297.1499938964844,293.1499938964844,0.2137453705072403,-4414.091796875,304.1768798828125,0.9990000128746032,0.3474890291690826,0.2872471809387207,293.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52886962890625,0.5425247550010681,0.050000000745058,0.2290992438793182,291.5287475585937,291.1499938964844,268.4433288574219,267.7763061523437,282.3970947265625,293.1215515136719,291.3903503417969,1.0,0.2294926792383194,0.954043447971344,0.954043447971344,0.800000011920929,1.0,-1.115322232246399,0.4813055992126465,0.6340166330337524,0.2721591591835022,0.0,0.0,0.0155371790751814,32.44025802612305,34.0,-310.88555908203125,-6235.27734375,140.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.087890625,303.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27774.896484375,19080.0,0.0,0.0,0.2793362140655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700669974088668,0.1700735390186309,-6.543627932842355e-06,0.0,0.0002834907500073,0.0,0.0,10.26638889312744,0.0,0.0,0.0,0.3295655846595764,4.0,0.0,1.0
326640,293.1112060546875,297.1499938964844,293.1499938964844,0.0791069939732551,-1897.1966552734373,304.15399169921875,0.7682430744171143,0.1368389129638672,0.1236805394291877,293.0942077636719,297.1499938964844,293.1499938964844,0.1096105724573135,-2590.19580078125,304.15484619140625,0.8369874954223633,0.1778012216091156,0.1688468754291534,293.0981140136719,297.1499938964844,293.1499938964844,0.1050024107098579,-1848.0284423828125,304.1549377441406,0.8280097842216492,0.1716841757297516,0.1204665303230285,293.1174011230469,297.1499938964844,293.1499938964844,0.2137453705072403,-4414.091796875,304.1768798828125,0.9990000128746032,0.3474890291690826,0.2872471809387207,293.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52886962890625,0.5425247550010681,0.050000000745058,0.2290992438793182,291.5287475585937,291.1499938964844,268.4433288574219,267.7763061523437,282.3970947265625,293.1215515136719,291.3903503417969,1.0,0.2294926792383194,0.954043447971344,0.954043447971344,0.800000011920929,1.0,-1.115322232246399,0.4813055992126465,0.6340166330337524,0.2721591591835022,0.0,0.0,0.0155371790751814,32.44025802612305,34.0,-310.88555908203125,-6235.27734375,140.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.087890625,303.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27774.896484375,19080.0,0.0,0.0,0.2793362140655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700669974088668,0.1700735390186309,-6.543627932842355e-06,0.0,0.0002834907500073,0.0,0.0,10.26638889312744,0.0,0.0,0.0,0.3295655846595764,4.0,0.0,1.0
326700,293.1112976074219,297.1499938964844,293.1499938964844,0.0887408927083015,-2095.766357421875,304.1358947753906,0.7692540884017944,0.1373135447502136,0.1240808293223381,293.09423828125,297.1499938964844,293.1499938964844,0.1227075457572937,-2861.389892578125,304.1303405761719,0.838148295879364,0.1785016357898712,0.1694775223731994,293.0981750488281,297.1499938964844,293.1499938964844,0.1174954324960708,-2041.1627197265625,304.1314697265625,0.8290827870368958,0.1723237484693527,0.1208862960338592,293.1128845214844,297.1499938964844,293.1499938964844,0.2381346970796585,-4845.56201171875,304.1279602050781,0.9990000128746032,0.3487869799137115,0.2870486676692962,293.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.5426745414733887,0.050000000745058,0.2290935069322586,290.24810791015625,291.1499938964844,268.42498779296875,267.7586364746094,282.8082580566406,293.1189880371094,290.1683044433594,1.0,0.229695662856102,0.9425542950630188,0.9425542950630188,1.0,1.0,-1.1168174743652344,0.4659543335437774,0.6508631110191345,0.2567713856697082,0.0,0.0,1.0,32.4326171875,34.0,-606.5878295898438,-11762.984375,140.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3117980957031,307.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,12912.2744140625,18000.0,0.0,0.0,0.2702440321445465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692732036113739,0.6927378177642822,-5.834157491335645e-06,0.0,0.0002742633223533,0.0,0.0,48.709999084472656,0.0,0.0,0.0,0.4540461003780365,4.0,0.0,1.0
326760,293.11151123046875,297.1499938964844,293.1499938964844,0.0786832198500633,-1886.3382568359373,304.156982421875,0.7696564793586731,0.1377632617950439,0.1245105788111686,293.0943908691406,297.1499938964844,293.1499938964844,0.1091827675700187,-2578.099365234375,304.1588134765625,0.8386841416358948,0.179178848862648,0.1701456904411316,293.0984191894531,297.1499938964844,293.1499938964844,0.1045321598649025,-1838.5186767578125,304.1587219238281,0.8295523524284363,0.1729365736246109,0.1213371232151985,293.11004638671875,297.1499938964844,293.1499938964844,0.2111436873674392,-4365.7568359375,304.1816711425781,0.9990000128746032,0.3498153388500213,0.2875945270061493,293.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5422629714012146,0.050000000745058,0.2291091233491897,291.4817810058594,291.1499938964844,268.4066772460937,267.7409362792969,282.8240051269531,293.1150207519531,291.8232727050781,1.0,0.2302186489105224,0.943529725074768,0.943529725074768,1.0,1.0,-1.119349718093872,0.4666585028171539,0.6526911854743958,0.2571516036987304,0.0,0.0,0.2251501679420471,32.55551528930664,37.0,1695.2967529296875,-13086.49609375,141.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21356201171875,309.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,13989.333984375,18000.0,0.0,0.0,0.2729253768920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646010637283323,1.0646110773086548,-1.0046092029369902e-05,0.0,0.0002769845596048,0.0,0.0,140.77745056152344,0.0,0.0,0.0,0.5805205702781677,4.0,0.0,1.0
326820,293.11199951171875,297.1499938964844,293.1499938964844,0.0920175984501838,-2162.266357421875,304.12969970703125,0.7682968974113464,0.1386329382658004,0.1252840757369995,293.0948486328125,297.1499938964844,293.1499938964844,0.1274458914995193,-2956.07421875,304.12176513671875,0.8375621438026428,0.1804903149604797,0.1713750660419464,293.0990295410156,297.1499938964844,293.1499938964844,0.1219199076294899,-2107.23876953125,304.1233215332031,0.8283225297927856,0.1741145849227905,0.1221513077616691,293.1113586425781,297.1499938964844,293.1499938964844,0.2476527392864227,-5011.18994140625,304.1029663085937,0.9990000128746032,0.3505732715129852,0.290910542011261,293.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.5397912263870239,0.050000000745058,0.2292049080133438,289.998779296875,291.1499938964844,268.3699951171875,267.7055969238281,282.80255126953125,293.1146545410156,289.7639465332031,1.0,0.2321009337902069,0.9454805850982666,0.9454805850982666,1.0,1.0,-1.126824975013733,0.4700495302677154,0.6567754149436951,0.2592560350894928,0.0,0.0,1.0,33.17828369140625,40.0,-1698.30615234375,-10362.4423828125,144.78445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,305.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15206.37890625,18000.0,0.0,0.0,0.2595312595367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020042419433594,0.4020086824893951,-4.438906671566656e-06,0.0,0.0002633912372402,0.0,0.0,18.535058975219727,0.0,0.0,0.0,0.3615540862083435,4.0,0.0,1.0
326880,293.11199951171875,297.1499938964844,293.1499938964844,0.0920175984501838,-2162.266357421875,304.12969970703125,0.7682968974113464,0.1386329382658004,0.1252840757369995,293.0948486328125,297.1499938964844,293.1499938964844,0.1274458914995193,-2956.07421875,304.12176513671875,0.8375621438026428,0.1804903149604797,0.1713750660419464,293.0990295410156,297.1499938964844,293.1499938964844,0.1219199076294899,-2107.23876953125,304.1233215332031,0.8283225297927856,0.1741145849227905,0.1221513077616691,293.1113586425781,297.1499938964844,293.1499938964844,0.2476527392864227,-5011.18994140625,304.1029663085937,0.9990000128746032,0.3505732715129852,0.290910542011261,293.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.5397912263870239,0.050000000745058,0.2292049080133438,289.998779296875,291.1499938964844,268.3699951171875,267.7055969238281,282.80255126953125,293.1146545410156,289.7639465332031,1.0,0.2321009337902069,0.9454805850982666,0.9454805850982666,1.0,1.0,-1.126824975013733,0.4700495302677154,0.6567754149436951,0.2592560350894928,0.0,0.0,1.0,33.17828369140625,40.0,-1698.30615234375,-10362.4423828125,144.78445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,305.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15206.37890625,18000.0,0.0,0.0,0.2595312595367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020042419433594,0.4020086824893951,-4.438906671566656e-06,0.0,0.0002633912372402,0.0,0.0,18.535058975219727,0.0,0.0,0.0,0.3615540862083435,4.0,0.0,1.0
