time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326940,293.11279296875,297.1499938964844,293.1499938964844,0.0764306634664535,-1838.765625,304.16119384765625,0.7650473117828369,0.1394428014755249,0.126106321811676,293.095458984375,297.1499938964844,293.1499938964844,0.1064649149775505,-2518.589599609375,304.1643981933594,0.8345222473144531,0.181767925620079,0.1726844161748886,293.099853515625,297.1499938964844,293.1499938964844,0.1018070429563522,-1794.192626953125,304.1640625,0.8252024054527283,0.1752439886331558,0.123020015656948,293.1238098144531,297.1499938964844,293.1499938964844,0.2093462646007537,-4330.3583984375,304.1790771484375,0.9990000128746032,0.3490685820579529,0.2965603768825531,293.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033020019531,0.5356920957565308,0.050000000745058,0.2293706983327865,292.2018127441406,291.1499938964844,268.3333435058594,267.67022705078125,282.7746887207031,293.11016845703125,291.9427185058594,1.0,0.2349402606487274,0.9474313855171204,0.9474313855171204,1.0,1.0,-1.1374059915542605,0.4749318063259125,0.6624741554260254,0.2619432210922241,0.0,0.0,0.0,34.21559524536133,43.0,-230.8992462158203,-5484.86767578125,149.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,304.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23918.32421875,18000.0,0.0,0.0,0.2568862736225128,0.0,0.0,0.0,0.0,1.0,0.0019503844669088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115500196814537,0.1249216571450233,-0.0094214612618088,0.0,0.0002607069036457,0.0,0.0,6.3836846351623535,0.0,0.0,0.0,0.3050687313079834,4.0,0.0,1.0
327000,293.11279296875,297.1499938964844,293.1499938964844,0.0764306634664535,-1838.765625,304.16119384765625,0.7650473117828369,0.1394428014755249,0.126106321811676,293.095458984375,297.1499938964844,293.1499938964844,0.1064649149775505,-2518.589599609375,304.1643981933594,0.8345222473144531,0.181767925620079,0.1726844161748886,293.099853515625,297.1499938964844,293.1499938964844,0.1018070429563522,-1794.192626953125,304.1640625,0.8252024054527283,0.1752439886331558,0.123020015656948,293.1238098144531,297.1499938964844,293.1499938964844,0.2093462646007537,-4330.3583984375,304.1790771484375,0.9990000128746032,0.3490685820579529,0.2965603768825531,293.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033020019531,0.5356920957565308,0.050000000745058,0.2293706983327865,292.2018127441406,291.1499938964844,268.3333435058594,267.67022705078125,282.7746887207031,293.11016845703125,291.9427185058594,1.0,0.2349402606487274,0.9474313855171204,0.9474313855171204,1.0,1.0,-1.1374059915542605,0.4749318063259125,0.6624741554260254,0.2619432210922241,0.0,0.0,0.0,34.21559524536133,43.0,-230.8992462158203,-5484.86767578125,149.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,304.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23918.32421875,18000.0,0.0,0.0,0.2568862736225128,0.0,0.0,0.0,0.0,1.0,0.0019503844669088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115500196814537,0.1249216571450233,-0.0094214612618088,0.0,0.0002607069036457,0.0,0.0,6.3836846351623535,0.0,0.0,0.0,0.3050687313079834,4.0,0.0,1.0
327060,293.113037109375,297.1499938964844,293.1499938964844,0.0869245752692222,-2051.88330078125,304.144775390625,0.7603536248207092,0.1403330862522125,0.126914381980896,293.09552001953125,297.1499938964844,293.1499938964844,0.120745413005352,-2812.280029296875,304.142333984375,0.8299813270568848,0.1831368207931518,0.1739758104085922,293.0999755859375,297.1499938964844,293.1499938964844,0.1153697595000267,-2002.5667724609373,304.1430053710937,0.8205791711807251,0.1764853745698928,0.1238787248730659,293.1464538574219,297.1499938964844,293.1499938964844,0.242803618311882,-4909.49560546875,304.1266784667969,0.9990000128746032,0.3451623022556305,0.3040607869625091,293.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644348144531,0.5304699540138245,0.050000000745058,0.2295957505702972,290.56494140625,291.1499938964844,268.2966613769531,267.6348571777344,281.2635803222656,293.1109313964844,291.0661315917969,1.0,0.2385569214820861,0.9684588313102722,0.9684588313102722,0.6000000238418579,1.0,-1.150228500366211,0.5610137581825256,0.5892147421836853,0.3447865545749664,0.0,0.0,1.0,35.60852813720703,31.0,1384.68115234375,-15056.5078125,156.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9460754394531,311.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,9946.775390625,18000.0,0.0,0.0,0.2391512542963028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759631156921388,0.9759711623191832,-8.033530320972204e-06,0.0,0.000242708119913,0.0,0.0,104.83935546875,0.0,0.0,0.0,0.5533996224403381,4.0,0.0,1.0
327120,293.113037109375,297.1499938964844,293.1499938964844,0.0869245752692222,-2051.88330078125,304.144775390625,0.7603536248207092,0.1403330862522125,0.126914381980896,293.09552001953125,297.1499938964844,293.1499938964844,0.120745413005352,-2812.280029296875,304.142333984375,0.8299813270568848,0.1831368207931518,0.1739758104085922,293.0999755859375,297.1499938964844,293.1499938964844,0.1153697595000267,-2002.5667724609373,304.1430053710937,0.8205791711807251,0.1764853745698928,0.1238787248730659,293.1464538574219,297.1499938964844,293.1499938964844,0.242803618311882,-4909.49560546875,304.1266784667969,0.9990000128746032,0.3451623022556305,0.3040607869625091,293.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644348144531,0.5304699540138245,0.050000000745058,0.2295957505702972,290.56494140625,291.1499938964844,268.2966613769531,267.6348571777344,281.2635803222656,293.1109313964844,291.0661315917969,1.0,0.2385569214820861,0.9684588313102722,0.9684588313102722,0.6000000238418579,1.0,-1.150228500366211,0.5610137581825256,0.5892147421836853,0.3447865545749664,0.0,0.0,1.0,35.60852813720703,31.0,1384.68115234375,-15056.5078125,156.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9460754394531,311.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,9946.775390625,18000.0,0.0,0.0,0.2391512542963028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759631156921388,0.9759711623191832,-8.033530320972204e-06,0.0,0.000242708119913,0.0,0.0,104.83935546875,0.0,0.0,0.0,0.5533996224403381,4.0,0.0,1.0
327180,293.1132202148437,297.1499938964844,293.1499938964844,0.1054045110940933,-2435.43359375,304.1101379394531,0.7661964297294617,0.1412260681390762,0.1276305019855499,293.0955810546875,297.1499938964844,293.1499938964844,0.1467981487512588,-3339.081787109375,304.09375,0.836294412612915,0.1844958961009979,0.1751711517572403,293.10009765625,297.1499938964844,293.1499938964844,0.1401498913764953,-2376.99853515625,304.0966796875,0.8267068266868591,0.1777220368385315,0.1246760189533233,293.16845703125,297.1499938964844,293.1499938964844,0.2874637842178345,-5678.1689453125,304.0451965332031,0.9990000128746032,0.3407235443592071,0.2987958192825317,293.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3278503417969,0.5341091752052307,0.050000000745058,0.2294367998838424,288.5770263671875,291.1499938964844,268.260009765625,267.5995178222656,276.9591979980469,293.1214294433594,288.1585693359375,1.0,0.2366206645965576,0.5978228449821472,0.5978228449821472,0.4021771252155304,1.0,-1.146979808807373,0.7419541478157043,0.4050256311893463,0.5265162587165833,0.0,0.0,1.0,34.75605773925781,25.0,-2942.406982421875,-14911.0244140625,153.74085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71240234375,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,11925.3203125,18000.0,0.0,0.0,0.2361975759267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458478569984436,0.6458531022071838,-5.229859652899904e-06,0.0,0.0002397105126874,0.0,0.0,40.40314865112305,0.0,0.0,0.0,0.4436666071414947,4.0,0.0,1.0
327240,293.1132202148437,297.1499938964844,293.1499938964844,0.1054045110940933,-2435.43359375,304.1101379394531,0.7661964297294617,0.1412260681390762,0.1276305019855499,293.0955810546875,297.1499938964844,293.1499938964844,0.1467981487512588,-3339.081787109375,304.09375,0.836294412612915,0.1844958961009979,0.1751711517572403,293.10009765625,297.1499938964844,293.1499938964844,0.1401498913764953,-2376.99853515625,304.0966796875,0.8267068266868591,0.1777220368385315,0.1246760189533233,293.16845703125,297.1499938964844,293.1499938964844,0.2874637842178345,-5678.1689453125,304.0451965332031,0.9990000128746032,0.3407235443592071,0.2987958192825317,293.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3278503417969,0.5341091752052307,0.050000000745058,0.2294367998838424,288.5770263671875,291.1499938964844,268.260009765625,267.5995178222656,276.9591979980469,293.1214294433594,288.1585693359375,1.0,0.2366206645965576,0.5978228449821472,0.5978228449821472,0.4021771252155304,1.0,-1.146979808807373,0.7419541478157043,0.4050256311893463,0.5265162587165833,0.0,0.0,1.0,34.75605773925781,25.0,-2942.406982421875,-14911.0244140625,153.74085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71240234375,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,11925.3203125,18000.0,0.0,0.0,0.2361975759267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458478569984436,0.6458531022071838,-5.229859652899904e-06,0.0,0.0002397105126874,0.0,0.0,40.40314865112305,0.0,0.0,0.0,0.4436666071414947,4.0,0.0,1.0
327300,293.1129455566406,297.1499938964844,293.1499938964844,0.0957863330841064,-2233.689697265625,304.13543701171875,0.7714576721191406,0.1417470276355743,0.1280964463949203,293.0951538085937,297.1499938964844,293.1499938964844,0.1333873271942138,-3065.947265625,304.129150390625,0.8418110013008118,0.1852730363607406,0.1758982539176941,293.0997619628906,297.1499938964844,293.1499938964844,0.1273225843906402,-2181.881103515625,304.1304626464844,0.8320403099060059,0.1784234344959259,0.1251669824123382,293.1679382324219,297.1499938964844,293.1499938964844,0.2549318075180053,-5120.375,304.1249389648437,0.9990000128746032,0.3405881524085998,0.2938282489776611,293.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951904296875,0.5376561880111694,0.050000000745058,0.2292895913124084,289.5436096191406,291.1499938964844,268.2416687011719,267.5818176269531,277.6994323730469,293.119873046875,289.9285888671875,1.0,0.2349142730236053,0.5820416212081909,0.5820416212081909,0.4179584085941314,1.0,-1.1428616046905518,0.7060091495513916,0.4368524253368377,0.4920506775379181,0.0,0.0,1.0,33.913692474365234,25.0,722.4359130859375,-16227.1640625,150.93531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,310.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,11552.412109375,19080.0,0.0,0.0,0.2450779676437378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0822762250900269,1.08228600025177,-9.725414201966489e-06,0.0,0.0002487229940015,0.0,0.0,141.4607391357422,0.0,0.0,0.0,0.6190236806869507,4.0,0.0,1.0
327360,293.11328125,297.1499938964844,293.1499938964844,0.0891399607062339,-2094.805908203125,304.1498718261719,0.7775185704231262,0.1421532481908798,0.1284660398960113,293.0954284667969,297.1499938964844,293.1499938964844,0.1242014393210411,-2878.228759765625,304.14923095703125,0.8482037782669067,0.1859100908041,0.1765181869268417,293.1001892089844,297.1499938964844,293.1499938964844,0.1185188665986061,-2047.516845703125,304.1496276855469,0.8381556272506714,0.1789754331111908,0.1255681067705154,293.1632385253906,297.1499938964844,293.1499938964844,0.2306486219167709,-4703.47509765625,304.1728210449219,0.9990000128746032,0.3412801027297973,0.2879408597946167,293.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4311218261719,0.5420018434524536,0.050000000745058,0.2291183322668075,290.62127685546875,291.1499938964844,268.22332763671875,267.56414794921875,278.1908874511719,293.1161804199219,290.7336120605469,1.0,0.2327322214841842,0.5717911720275879,0.5717911720275879,0.4282087981700897,1.0,-1.137259840965271,0.6804166436195374,0.4568432569503784,0.4683530032634735,0.0,0.0,1.0,32.92640686035156,28.0,1130.46875,-15957.498046875,147.45773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5706787109375,309.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,14997.556640625,19080.0,0.0,0.0,0.2556827962398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2452086210250854,1.245221495628357,-1.280735796171939e-05,0.0,0.0002594855322968,0.0,0.0,214.69810485839844,0.0,0.0,0.0,0.6868208050727844,4.0,0.0,1.0
327420,293.11395263671875,297.1499938964844,293.1499938964844,0.0849377214908599,-2006.7427978515625,304.1567687988281,0.7844144105911255,0.1429436951875686,0.1291481256484985,293.0963134765625,297.1499938964844,293.1499938964844,0.1185392662882804,-2760.612060546875,304.1587219238281,0.8556215167045593,0.1871163845062255,0.1776377111673355,293.10125732421875,297.1499938964844,293.1499938964844,0.1130332574248313,-1962.48583984375,304.15869140625,0.8451399207115173,0.1800215393304824,0.1262808293104171,293.1441650390625,297.1499938964844,293.1499938964844,0.2127687335014343,-4395.7041015625,304.1941833496094,0.9990000128746032,0.3448041677474975,0.282071441411972,293.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5464851260185242,0.050000000745058,0.228951096534729,291.2763671875,291.1499938964844,268.1866760253906,267.5287780761719,280.6077880859375,293.1009826660156,291.371826171875,1.0,0.2308467179536819,0.7835550308227539,0.7835550308227539,0.6000000238418579,1.0,-1.1330280303955078,0.5569734573364258,0.5760545134544373,0.3469305634498596,0.0,0.0,0.6112838387489319,31.967050552368164,31.0,1089.09375,-13952.599609375,144.2072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1020202636719,308.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,21950.5078125,19080.0,0.0,0.0,0.2759900689125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141356468200684,1.2141494750976562,-1.391570913256146e-05,0.0,0.0002800948277581,0.0,0.0,218.1678924560547,0.0,0.0,0.0,0.6617802977561951,4.0,0.0,1.0
327480,293.11395263671875,297.1499938964844,293.1499938964844,0.0849377214908599,-2006.7427978515625,304.1567687988281,0.7844144105911255,0.1429436951875686,0.1291481256484985,293.0963134765625,297.1499938964844,293.1499938964844,0.1185392662882804,-2760.612060546875,304.1587219238281,0.8556215167045593,0.1871163845062255,0.1776377111673355,293.10125732421875,297.1499938964844,293.1499938964844,0.1130332574248313,-1962.48583984375,304.15869140625,0.8451399207115173,0.1800215393304824,0.1262808293104171,293.1441650390625,297.1499938964844,293.1499938964844,0.2127687335014343,-4395.7041015625,304.1941833496094,0.9990000128746032,0.3448041677474975,0.282071441411972,293.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5464851260185242,0.050000000745058,0.228951096534729,291.2763671875,291.1499938964844,268.1866760253906,267.5287780761719,280.6077880859375,293.1009826660156,291.371826171875,1.0,0.2308467179536819,0.7835550308227539,0.7835550308227539,0.6000000238418579,1.0,-1.1330280303955078,0.5569734573364258,0.5760545134544373,0.3469305634498596,0.0,0.0,0.6112838387489319,31.967050552368164,31.0,1089.09375,-13952.599609375,144.2072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1020202636719,308.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,21950.5078125,19080.0,0.0,0.0,0.2759900689125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141356468200684,1.2141494750976562,-1.391570913256146e-05,0.0,0.0002800948277581,0.0,0.0,218.1678924560547,0.0,0.0,0.0,0.6617802977561951,4.0,0.0,1.0
327540,293.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1360168457031,0.7877305746078491,0.0,0.1298435777425766,293.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1299133300781,0.8593623042106628,0.0,0.1787722259759903,293.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1312561035156,0.8485891222953796,0.0,0.1270140260457992,293.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.13970947265625,0.9990000128746032,0.0,0.2801129221916199,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.5480101704597473,0.0,0.2288961857557296,290.2445983886719,294.1499938964844,268.1499938964844,267.493408203125,282.6825866699219,293.0901184082031,289.9704284667969,0.0,0.0,0.9382400512695312,0.9382400512695312,1.0,1.0,-1.1336854696273804,0.4726811051368713,0.661004364490509,0.2630697786808014,0.0,0.0,0.0,31.67690658569336,60.0,-1341.9288330078125,-10706.4609375,143.76724243164062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2699584960937,306.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,16562.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956245422363281,0.4956297576427459,-5.23985590916709e-06,0.0,0.0,0.0,0.0,27.962936401367188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1360168457031,0.7877305746078491,0.0,0.1298435777425766,293.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1299133300781,0.8593623042106628,0.0,0.1787722259759903,293.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1312561035156,0.8485891222953796,0.0,0.1270140260457992,293.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.13970947265625,0.9990000128746032,0.0,0.2801129221916199,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.5480101704597473,0.0,0.2288961857557296,290.2445983886719,294.1499938964844,268.1499938964844,267.493408203125,282.6825866699219,293.0901184082031,289.9704284667969,0.0,0.0,0.9382400512695312,0.9382400512695312,1.0,1.0,-1.1336854696273804,0.4726811051368713,0.661004364490509,0.2630697786808014,0.0,0.0,0.0,31.67690658569336,60.0,-1341.9288330078125,-10706.4609375,143.76724243164062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2699584960937,306.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,16562.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956245422363281,0.4956297576427459,-5.23985590916709e-06,0.0,0.0,0.0,0.0,27.962936401367188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662902832031,0.0,0.0,0.0005691538681276,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353515625,0.0,0.0,0.000753105035983,292.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283020019531,0.0,0.0,0.0005378302303142,292.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0013049289118498,293.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0013099325587972,290.1590881347656,294.1499938964844,268.11541748046875,267.4600524902344,280.34619140625,286.7427673339844,290.5082397460937,0.0,0.0,0.5629440546035767,0.5629440546035767,1.0,1.0,-0.0077110487036406,0.0128513863310217,-0.005140337627381,-0.0268505569547414,0.0,0.0,0.0,-0.042742982506752,60.0,-203.84210205078125,-0.0,-1.966334821190685e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2088903026869517e-17,-1.2090660785671189e-17,1.7572525170571002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662902832031,0.0,0.0,0.0005691538681276,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353515625,0.0,0.0,0.000753105035983,292.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283020019531,0.0,0.0,0.0005378302303142,292.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0013049289118498,293.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0013099325587972,290.1590881347656,294.1499938964844,268.11541748046875,267.4600524902344,280.34619140625,286.7427673339844,290.5082397460937,0.0,0.0,0.5629440546035767,0.5629440546035767,1.0,1.0,-0.0077110487036406,0.0128513863310217,-0.005140337627381,-0.0268505569547414,0.0,0.0,0.0,-0.042742982506752,60.0,-203.84210205078125,-0.0,-1.966334821190685e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2088903026869517e-17,-1.2090660785671189e-17,1.7572525170571002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051940917969,0.0,0.0,0.0001130364253185,292.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712341308594,0.0,0.0,0.000123594814795,292.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,9.07404682948254e-05,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001399681641487,292.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0005191497621126,290.1587219238281,294.1499938964844,268.09967041015625,267.4448547363281,280.1023864746094,282.4303283691406,290.5699462890625,0.0,0.0,0.375296026468277,0.375296026468277,1.0,1.0,-0.0011838563950732,0.0045539503917098,-0.0033700938802212,-0.0270061828196048,0.0,0.0,0.0,-0.0100675830617547,60.0,-99.40680694580078,-0.0,-9.555783009318477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3644512225124116e-20,1.457018387612064e-20,-9.256711461255449e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.078125,0.0,0.0,9.930260421242564e-05,292.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468505859375,0.0,0.0,0.0001046413963194,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415405273437,0.0,0.0,7.72792991483584e-05,292.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,0.0001048964913934,292.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.000495325832162,290.1585998535156,294.1499938964844,268.0849304199219,267.4306335449219,279.9857788085937,279.0172424316406,290.59014892578125,0.0,0.0,0.1876480132341385,0.1876480132341385,1.0,1.0,-0.0010578194633126,0.0011700664181262,-0.0001122469911933,-0.0303116720169782,0.0,0.0,0.0,-0.0105590745806694,60.0,-46.9250602722168,-0.0,-7.629078879745067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.209873091852719e-21,-7.808357992508271e-21,2.5984851026039425e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.05224609375,0.0,0.0,9.906067134579644e-05,292.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6238098144531,0.0,0.0,0.0001043168886099,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6185607910156,0.0,0.0,7.704797462793067e-05,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,0.0001043216543621,292.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0004948127898387,290.15850830078125,294.1499938964844,268.0711364746094,267.4173583984375,279.8739013671875,276.4151916503906,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554026812314,5.3390145637877147e-08,0.0010553492465987,-0.0314100719988346,0.0,0.0,0.0,-0.0109370416030287,60.0,-27.35176658630371,-0.0,-7.596465678716413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941669471755203e-21,-7.545016481890203e-21,2.603346808186609e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0265808105469,0.0,0.0,9.903421596391128e-05,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,0.0001042877920554,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,7.702663424424827e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001042881340254,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,0.0004946929402649,290.158447265625,294.1499938964844,268.0583190917969,267.40496826171875,279.7630615234375,274.4332580566406,290.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2326869303080912e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-20.28374290466309,-0.0,-7.592481665597006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938456472842674e-21,7.542666610403957e-21,-2.6042103395096745e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9758605957031,0.0,0.0,9.898473945213482e-05,292.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.000104235667095,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,7.698813715251163e-05,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0001042358999256,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0004944461397826,290.158447265625,294.1499938964844,268.0354309082031,267.38287353515625,279.544189453125,271.7688293457031,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.795169830322266,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9758605957031,0.0,0.0,9.898473945213482e-05,292.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.000104235667095,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,7.698813715251163e-05,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0001042358999256,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0004944461397826,290.158447265625,294.1499938964844,268.0354309082031,267.38287353515625,279.544189453125,271.7688293457031,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.795169830322266,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9259033203125,0.0,0.0,9.893067181110382e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113830566406,0.0,0.0,0.0001041787327267,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,7.694608211750165e-05,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001041789655573,292.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0004941761144436,290.1585693359375,294.1499938964844,268.0160522460937,267.3641967773437,279.3291320800781,270.2131042480469,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.33727264404297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9259033203125,0.0,0.0,9.893067181110382e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113830566406,0.0,0.0,0.0001041787327267,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,7.694608211750165e-05,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001041789655573,292.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0004941761144436,290.1585693359375,294.1499938964844,268.0160522460937,267.3641967773437,279.3291320800781,270.2131042480469,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.33727264404297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8767395019531,0.0,0.0,9.88726897048764e-05,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,0.0001041176728904,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46258544921875,0.0,0.0,7.690098573220894e-05,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,0.0001041178984451,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0004938865313306,290.1587829589844,294.1499938964844,268.0000305175781,267.3487243652344,279.1178894042969,269.3006896972656,290.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.276798248291016,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8767395019531,0.0,0.0,9.88726897048764e-05,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,0.0001041176728904,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46258544921875,0.0,0.0,7.690098573220894e-05,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,0.0001041178984451,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0004938865313306,290.1587829589844,294.1499938964844,268.0000305175781,267.3487243652344,279.1178894042969,269.3006896972656,290.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.276798248291016,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82830810546875,0.0,0.0,9.88115425570868e-05,292.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,0.0001040532806655,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,7.685342279728502e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986755371094,0.0,0.0,0.0001040535062202,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,0.0004935811157338,290.1591491699219,294.1499938964844,267.9871520996094,267.3363342285156,278.9104309082031,268.7622375488281,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.265445709228516,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82830810546875,0.0,0.0,9.88115425570868e-05,292.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,0.0001040532806655,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,7.685342279728502e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986755371094,0.0,0.0,0.0001040535062202,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,0.0004935811157338,290.1591491699219,294.1499938964844,267.9871520996094,267.3363342285156,278.9104309082031,268.7622375488281,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.265445709228516,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.80438232421875,0.0,0.0,9.878000855678692e-05,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032897949219,0.0,0.0,0.0001040200804709,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,7.682890282012522e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0001040202987496,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0004934236058034,290.15936279296875,294.1499938964844,267.9818725585937,267.3312072753906,278.8081359863281,268.5818176269531,290.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.26181411743164,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806396484375,0.0,0.0,9.874796523945406e-05,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,0.0001039863345795,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,7.680397538933903e-05,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76446533203125,0.0,0.0,0.0001039865528582,292.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0004932635347358,290.1596069335937,294.1499938964844,267.977294921875,267.3267822265625,278.706787109375,268.4425048828125,290.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.257965087890625,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7336730957031,0.0,0.0,9.8682678071782e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.000103917584056,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,7.675319648114964e-05,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0001039178023347,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004929375136271,290.16015625,294.1499938964844,267.97021484375,267.3199768066406,278.5068664550781,268.25128173828125,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.24872589111328,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7336730957031,0.0,0.0,9.8682678071782e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.000103917584056,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,7.675319648114964e-05,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0001039178023347,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004929375136271,290.16015625,294.1499938964844,267.97021484375,267.3199768066406,278.5068664550781,268.25128173828125,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.24872589111328,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874389648437,0.0,0.0,9.8616408649832e-05,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001038477930705,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,7.670165359741077e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001038480113493,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,0.0004926064866594,290.1607971191406,294.1499938964844,267.9657897949219,267.3157043457031,278.31072998046875,268.13629150390625,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.237213134765625,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874389648437,0.0,0.0,9.8616408649832e-05,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001038477930705,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,7.670165359741077e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001038480113493,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,0.0004926064866594,290.1607971191406,294.1499938964844,267.9657897949219,267.3157043457031,278.31072998046875,268.13629150390625,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.237213134765625,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419372558594,0.0,0.0,9.854984818957746e-05,291.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001037777110468,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,7.664988515898585e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650695800781,0.0,0.0,0.0001037779220496,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.000492274062708,290.1615600585937,294.1499938964844,267.9637756347656,267.31378173828125,278.1182861328125,268.0670166015625,290.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.223573684692383,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419372558594,0.0,0.0,9.854984818957746e-05,291.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001037777110468,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,7.664988515898585e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650695800781,0.0,0.0,0.0001037779220496,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.000492274062708,290.1615600585937,294.1499938964844,267.9637756347656,267.31378173828125,278.1182861328125,268.0670166015625,290.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.223573684692383,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971069335937,0.0,0.0,9.848370973486452e-05,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001037080655805,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.659844413865358e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63299560546875,0.0,0.0,0.0001037082693073,292.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004919437342323,290.1623840332031,294.1499938964844,267.96405029296875,267.31402587890625,277.9295349121094,268.025634765625,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.20804786682129,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971069335937,0.0,0.0,9.848370973486452e-05,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001037080655805,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.659844413865358e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63299560546875,0.0,0.0,0.0001037082693073,292.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004919437342323,290.1623840332031,294.1499938964844,267.96405029296875,267.31402587890625,277.9295349121094,268.025634765625,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.20804786682129,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
