time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329100,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.574951171875,0.0,0.0,9.8451018857304e-05,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993713378906,0.0,0.0,0.0001036736357491,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947631835937,0.0,0.0,7.6573014666792e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0001036738467519,292.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0004917804617434,290.162841796875,294.1499938964844,267.9649658203125,267.3149108886719,277.8365478515625,268.01190185546875,290.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.199655532836914,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5529479980469,0.0,0.0,9.84186990535818e-05,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001036395988194,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,7.6547876233235e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,0.0001036398025462,292.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0004916189936921,290.1632995605469,294.1499938964844,267.9664001464844,267.3162841796875,277.7444763183594,268.0015563964844,290.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.190885543823242,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094909667969,0.0,0.0,9.835550736170262e-05,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.000103573060187,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.649872713955119e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001035732639138,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0004913033917546,290.1642761230469,294.1499938964844,267.9706420898437,267.3204040527344,277.56298828125,267.9884948730469,290.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.172346115112305,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094909667969,0.0,0.0,9.835550736170262e-05,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.000103573060187,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.649872713955119e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001035732639138,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0004913033917546,290.1642761230469,294.1499938964844,267.9706420898437,267.3204040527344,277.56298828125,267.9884948730469,290.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.172346115112305,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,9.829484770307316e-05,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001035091772791,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.645154983038083e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.000103509381006,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0004910004208795,290.16534423828125,294.1499938964844,267.97662353515625,267.326171875,277.3851013183594,267.9826965332031,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.152685165405273,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,9.829484770307316e-05,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001035091772791,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.645154983038083e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.000103509381006,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0004910004208795,290.16534423828125,294.1499938964844,267.97662353515625,267.326171875,277.3851013183594,267.9826965332031,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.152685165405273,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,9.823742584558204e-05,291.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001034487140714,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,7.640688272658736e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001034489105222,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0004907136317342,290.1664733886719,294.1499938964844,267.9841613769531,267.3334045410156,277.2107238769531,267.9818725585937,290.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.132156372070312,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,9.823742584558204e-05,291.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001034487140714,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,7.640688272658736e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001034489105222,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0004907136317342,290.1664733886719,294.1499938964844,267.9841613769531,267.3334045410156,277.2107238769531,267.9818725585937,290.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.132156372070312,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,9.818396210903302e-05,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,0.0001033924127114,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,7.63653006288223e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47998046875,0.0,0.0,0.0001033926091622,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0004904465749859,290.1676330566406,294.1499938964844,267.9930114746094,267.34197998046875,277.03985595703125,267.9845886230469,290.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.11102294921875,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,9.818396210903302e-05,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,0.0001033924127114,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,7.63653006288223e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47998046875,0.0,0.0,0.0001033926091622,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0004904465749859,290.1676330566406,294.1499938964844,267.9930114746094,267.34197998046875,277.03985595703125,267.9845886230469,290.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.11102294921875,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,9.815894009079784e-05,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0001033660664688,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,7.634584471816197e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46533203125,0.0,0.0,0.0001033662556437,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0004903216031379,290.1682434082031,294.1499938964844,267.9979248046875,267.3466796875,276.9556884765625,267.9869689941406,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.100309371948242,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,9.813518408918752e-05,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001033410444506,291.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,7.632736378582194e-05,291.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.0001033412409014,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.000490202975925,290.1688537597656,294.1499938964844,268.0030822753906,267.3516845703125,276.8724060058594,267.98992919921875,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.089540481567383,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.809183393372224e-05,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001032954023685,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,7.629364699823782e-05,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0001032955915434,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0004899864434264,290.1701354980469,294.1499938964844,268.0141296386719,267.3623352050781,276.70831298828125,267.9972839355469,290.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.067968368530273,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.809183393372224e-05,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001032954023685,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,7.629364699823782e-05,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0001032955915434,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0004899864434264,290.1701354980469,294.1499938964844,268.0141296386719,267.3623352050781,276.70831298828125,267.9972839355469,290.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.067968368530273,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,9.805466834222898e-05,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0001032562649925,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,7.626474689459428e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0001032564541674,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0004898008774034,290.1714782714844,294.1499938964844,268.0260009765625,267.3738098144531,276.54754638671875,268.0061950683594,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.046567916870117,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,9.805466834222898e-05,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0001032562649925,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,7.626474689459428e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0001032564541674,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0004898008774034,290.1714782714844,294.1499938964844,268.0260009765625,267.3738098144531,276.54754638671875,268.0061950683594,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.046567916870117,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,9.80244658421725e-05,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0001032244617817,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,7.624125282745808e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658142089844,0.0,0.0,0.0001032246436807,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0004896500031463,290.1728515625,294.1499938964844,268.0385131835937,267.3858642578125,276.3900451660156,268.016357421875,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.02560043334961,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,9.80244658421725e-05,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0001032244617817,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,7.624125282745808e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658142089844,0.0,0.0,0.0001032246436807,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0004896500031463,290.1728515625,294.1499938964844,268.0385131835937,267.3858642578125,276.3900451660156,268.016357421875,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.02560043334961,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.800201223697512e-05,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0001032008149195,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,7.622379052918404e-05,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0001032009968184,292.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,0.0004895378951914,290.1742248535156,294.1499938964844,268.0514831542969,267.3983764648437,276.2357177734375,268.0274963378906,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.005329132080078,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.800201223697512e-05,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0001032008149195,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,7.622379052918404e-05,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0001032009968184,292.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,0.0004895378951914,290.1742248535156,294.1499938964844,268.0514831542969,267.3983764648437,276.2357177734375,268.0274963378906,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.005329132080078,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.799395047593862e-05,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355407714844,0.0,0.0,0.000103192323877,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,7.621751865372062e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0001031925057759,292.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0004894976154901,290.1749572753906,294.1499938964844,268.0580749511719,267.4047546386719,276.1597595214844,268.0333557128906,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-15.995535850524902,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.798813698580489e-05,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0001031862047966,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.814697265625,0.0,0.0,7.62129930080846e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,0.0001031863794196,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,0.0004894686280749,290.1756591796875,294.1499938964844,268.0647277832031,267.4111633300781,276.0845642089844,268.03936767578125,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-15.986017227172852,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.798366954782978e-05,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78546142578125,0.0,0.0,0.000103181497252,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,7.620952237630263e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845764160156,0.0,0.0,0.000103181679151,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0004894463345408,290.1771240234375,294.1499938964844,268.0780639648437,267.42401123046875,275.9364318847656,268.0517883300781,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-15.967935562133787,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.798366954782978e-05,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78546142578125,0.0,0.0,0.000103181497252,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,7.620952237630263e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845764160156,0.0,0.0,0.000103181679151,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0004894463345408,290.1771240234375,294.1499938964844,268.0780639648437,267.42401123046875,275.9364318847656,268.0517883300781,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-15.967935562133787,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,9.798949031392112e-05,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0001031876308843,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,7.621404802193865e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001031878055073,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,0.0004894754383713,290.1786193847656,294.1499938964844,268.0913391113281,267.4367980957031,275.791259765625,268.0645446777344,290.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-15.951354026794434,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,9.798949031392112e-05,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0001031876308843,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,7.621404802193865e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001031878055073,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,0.0004894754383713,290.1786193847656,294.1499938964844,268.0913391113281,267.4367980957031,275.791259765625,268.0645446777344,290.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-15.951354026794434,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,9.800649422686548e-05,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203063964844,0.0,0.0,0.000103205537016,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164306640625,0.0,0.0,7.622727571288124e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.000103205711639,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0004895604215562,290.1801147460937,294.1499938964844,268.10430908203125,267.4493408203125,275.6490478515625,268.07745361328125,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395419559978e-08,0.0010442865313962,-0.027979664504528,0.0,0.0,0.0,-0.010287775658071,60.0,-15.936543464660645,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,9.800649422686548e-05,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203063964844,0.0,0.0,0.000103205537016,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164306640625,0.0,0.0,7.622727571288124e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.000103205711639,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0004895604215562,290.1801147460937,294.1499938964844,268.10430908203125,267.4493408203125,275.6490478515625,268.07745361328125,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395419559978e-08,0.0010442865313962,-0.027979664504528,0.0,0.0,0.0,-0.010287775658071,60.0,-15.936543464660645,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.803561988519505e-05,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001032362051773,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,7.624992576893419e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2067565917969,0.0,0.0,0.0001032363725244,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0004897059407085,290.181640625,294.1499938964844,268.1168518066406,267.46142578125,275.5096130371094,268.09033203125,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-15.923785209655762,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.803561988519505e-05,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001032362051773,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,7.624992576893419e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2067565917969,0.0,0.0,0.0001032363725244,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0004897059407085,290.181640625,294.1499938964844,268.1168518066406,267.46142578125,275.5096130371094,268.09033203125,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-15.923785209655762,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,9.805502486415207e-05,291.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725769042969,0.0,0.0,0.0001032566433423,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,7.626502338098362e-05,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001032568106893,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.0004898029146715,290.1824035644531,294.1499938964844,268.1228942871094,267.4672546386719,275.4409484863281,268.0967102050781,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-15.918268203735352,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,9.807783499127254e-05,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,0.0001032806612784,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,7.6282762165647e-05,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,0.0001032808286254,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.000489916827064,290.18316650390625,294.1499938964844,268.1287841796875,267.4729309082031,275.3729858398437,268.1029968261719,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-15.913372993469238,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,9.813415090320632e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,0.0001033399676089,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62213134765625,0.0,0.0,7.632656343048438e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0001033401349559,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0004901982028968,290.1846923828125,294.1499938964844,268.139892578125,267.483642578125,275.239013671875,268.11529541015625,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-15.905579566955566,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,9.813415090320632e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,0.0001033399676089,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62213134765625,0.0,0.0,7.632656343048438e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0001033401349559,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0004901982028968,290.1846923828125,294.1499938964844,268.139892578125,267.483642578125,275.239013671875,268.11529541015625,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-15.905579566955566,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,9.82053898042068e-05,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001034149827319,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915222167969,0.0,0.0,7.638196984771639e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.0001034151428029,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,0.000490554026328,290.1862487792969,294.1499938964844,268.1499938964844,267.493408203125,275.1076354980469,268.1269836425781,290.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.1291471757601812e-08,0.0010464028455317,-0.0286275092512369,0.0,0.0,0.0,-0.0104104792699217,60.0,-15.900665283203123,-0.0,-7.465636997494586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,9.82053898042068e-05,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001034149827319,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915222167969,0.0,0.0,7.638196984771639e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.0001034151428029,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,0.000490554026328,290.1862487792969,294.1499938964844,268.1499938964844,267.493408203125,275.1076354980469,268.1269836425781,290.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.1291471757601812e-08,0.0010464028455317,-0.0286275092512369,0.0,0.0,0.0,-0.0104104792699217,60.0,-15.900665283203123,-0.0,-7.465636997494586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597717285156,0.0,0.0,9.828769543673845e-05,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001035016612149,291.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,7.644599099876359e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,0.000103501821286,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0004909652052447,290.1877746582031,294.1499938964844,268.16094970703125,267.50396728515625,274.9787902832031,268.13824462890625,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-15.89813232421875,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597717285156,0.0,0.0,9.828769543673845e-05,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001035016612149,291.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,7.644599099876359e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,0.000103501821286,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0004909652052447,290.1877746582031,294.1499938964844,268.16094970703125,267.50396728515625,274.9787902832031,268.13824462890625,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-15.89813232421875,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260803222656,0.0,0.0,9.837449033511804e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001035930545185,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,7.651349733350798e-05,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,0.0001035932145896,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0004913987941108,290.1893310546875,294.1499938964844,268.1745300292969,267.5170593261719,274.8524475097656,268.1500244140625,290.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-15.895386695861816,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
