time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331440,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260803222656,0.0,0.0,9.837449033511804e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001035930545185,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,7.651349733350798e-05,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,0.0001035932145896,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0004913987941108,290.1893310546875,294.1499938964844,268.1745300292969,267.5170593261719,274.8524475097656,268.1500244140625,290.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-15.895386695861816,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,9.841942664934322e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001036403700709,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,7.654844375792891e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,0.000103640530142,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0004916232428513,290.1900939941406,294.1499938964844,268.1822509765625,267.5245056152344,274.79022216796875,268.1563720703125,290.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-15.893613815307615,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,9.846522152656688e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,0.0001036886023939,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,7.658405957045034e-05,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,0.000103688755189,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0004918520571663,290.1908569335937,294.1499938964844,268.1905212402344,267.5325012207031,274.7286376953125,268.16314697265625,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-15.891554832458496,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,9.855908865574747e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001037874462781,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,7.665706652915105e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,0.0001037875990732,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.000492320919875,290.1923828125,294.1499938964844,268.208740234375,267.550048828125,274.6073303222656,268.1780090332031,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-15.88658618927002,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,9.855908865574747e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001037874462781,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,7.665706652915105e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,0.0001037875990732,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.000492320919875,290.1923828125,294.1499938964844,268.208740234375,267.550048828125,274.6073303222656,268.1780090332031,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-15.88658618927002,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339172363281,0.0,0.0,9.863596642389894e-05,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533996582031,0.0,0.0,0.0001038683985825,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,7.671686034882441e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185546875,0.0,0.0,0.0001038685513776,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.0004927049740217,290.193603515625,294.1499938964844,268.2247314453125,267.56549072265625,274.5120544433594,268.1912536621094,290.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-15.881793022155762,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274475097656,0.0,0.0,9.86553859547712e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,0.0001038888512994,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,7.673196523683146e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,0.0001038890040945,292.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0004928020061925,290.19390869140625,294.1499938964844,268.2289123535156,267.56951904296875,274.4884948730469,268.1947631835937,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-15.880486488342283,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.875340765574948e-05,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192810058594,0.0,0.0,0.00010399207531,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,7.680820272071287e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001039922281051,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,0.0004932916490361,290.1954040527344,294.1499938964844,268.2508850097656,267.5906982421875,274.3721618652344,268.2134704589844,290.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-15.873296737670898,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.875340765574948e-05,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192810058594,0.0,0.0,0.00010399207531,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,7.680820272071287e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001039922281051,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,0.0004932916490361,290.1954040527344,294.1499938964844,268.2508850097656,267.5906982421875,274.3721618652344,268.2134704589844,290.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-15.873296737670898,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6637268066406,0.0,0.0,9.885250619845463e-05,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,0.0001040964270941,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,7.688528421567753e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96881103515625,0.0,0.0,0.0001040965798893,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,0.0004937867051921,290.1968688964844,294.1499938964844,268.2743835449219,267.6133728027344,274.2583312988281,268.2340393066406,290.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-15.865057945251465,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6637268066406,0.0,0.0,9.885250619845463e-05,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,0.0001040964270941,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,7.688528421567753e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96881103515625,0.0,0.0,0.0001040965798893,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,0.0004937867051921,290.1968688964844,294.1499938964844,268.2743835449219,267.6133728027344,274.2583312988281,268.2340393066406,290.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-15.865057945251465,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480407714844,0.0,0.0,9.890225919662043e-05,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,0.0001041488212649,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,7.692397775826976e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,0.00010414897406,292.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0004940352519042,290.1976013183594,294.1499938964844,268.2866516113281,267.6252136230469,274.2023620605469,268.2449645996094,290.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-15.860553741455078,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324462890625,0.0,0.0,9.895204129861668e-05,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,0.0001042012518155,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,7.696270040469244e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0001042013973346,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0004942839732393,290.1983337402344,294.1499938964844,268.2992553710937,267.6373596191406,274.1470031738281,268.2563171386719,290.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-15.855810165405272,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,9.90514236036688e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,0.0001043059019139,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.704000017838553e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.000104306047433,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,0.0004947803681716,290.19976806640625,294.1499938964844,268.3252258300781,267.66241455078125,274.0380554199219,268.28009033203125,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-15.845637321472168,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,9.90514236036688e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,0.0001043059019139,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.704000017838553e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.000104306047433,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,0.0004947803681716,290.19976806640625,294.1499938964844,268.3252258300781,267.66241455078125,274.0380554199219,268.28009033203125,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-15.845637321472168,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,9.915007831295952e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,0.0001044097880367,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,7.71167324273847e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,0.0001044099335558,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0004952732124365,290.2012023925781,294.1499938964844,268.35211181640625,267.6883239746094,273.9315490722656,268.3052062988281,290.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-15.834572792053224,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,9.915007831295952e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,0.0001044097880367,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,7.71167324273847e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,0.0001044099335558,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0004952732124365,290.2012023925781,294.1499938964844,268.35211181640625,267.6883239746094,273.9315490722656,268.3052062988281,290.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-15.834572792053224,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,9.924747428158298e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,0.0001045123499352,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,7.719248242210597e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,0.0001045124954544,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0004957597702741,290.2025756835937,294.1499938964844,268.37969970703125,267.7149353027344,273.8274841308594,268.3314514160156,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-15.8226900100708,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,9.924747428158298e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,0.0001045123499352,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,7.719248242210597e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,0.0001045124954544,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0004957597702741,290.2025756835937,294.1499938964844,268.37969970703125,267.7149353027344,273.8274841308594,268.3314514160156,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-15.8226900100708,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,9.934308764059097e-05,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0001046130419126,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,7.726684998488054e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001046131801558,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004962374223396,290.20391845703125,294.1499938964844,268.4077453613281,267.74200439453125,273.72576904296875,268.35858154296875,290.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-15.81006145477295,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,9.934308764059097e-05,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0001046130419126,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,7.726684998488054e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001046131801558,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004962374223396,290.20391845703125,294.1499938964844,268.4077453613281,267.74200439453125,273.72576904296875,268.35858154296875,290.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-15.81006145477295,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.496337890625,0.0,0.0,9.939008305082098e-05,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,0.0001046625257004,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23980712890625,0.0,0.0,7.730339711997658e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.0001046626712195,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.000496472173836,290.20458984375,294.1499938964844,268.4219055175781,267.7556457519531,273.6758117675781,268.3724365234375,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-15.803484916687012,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,9.943640907295048e-05,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,0.0001047113037202,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,7.733942766208202e-05,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,0.0001047114492394,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0004967035492882,290.2052307128906,294.1499938964844,268.43609619140625,267.7693176269531,273.62652587890625,268.38641357421875,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595233179628,1.2824426853796922e-08,0.0010595103958621,-0.032638993114233,0.0,0.0,0.0,-0.0111704282462596,60.0,-15.796740531921388,-0.0,-7.653864741996588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,9.952713298844174e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001048068443196,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.740998989902437e-05,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001048069825628,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,0.000497156754136,290.2065124511719,294.1499938964844,268.4644775390625,267.79669189453125,273.5295715332031,268.4146423339844,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-15.78287124633789,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,9.952713298844174e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001048068443196,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.740998989902437e-05,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001048069825628,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,0.000497156754136,290.2065124511719,294.1499938964844,268.4644775390625,267.79669189453125,273.5295715332031,268.4146423339844,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-15.78287124633789,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239196777344,0.0,0.0,9.961469913832845e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,0.0001048990525305,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,7.747810013825074e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0001048991907737,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.0004975941847078,290.2077331542969,294.1499938964844,268.49267578125,267.82391357421875,273.4349365234375,268.443115234375,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-15.768506050109863,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239196777344,0.0,0.0,9.961469913832845e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,0.0001048990525305,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,7.747810013825074e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0001048991907737,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.0004975941847078,290.2077331542969,294.1499938964844,268.49267578125,267.82391357421875,273.4349365234375,268.443115234375,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-15.768506050109863,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,9.969877282856032e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001049875936587,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,7.754349644528702e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,0.0001049877319019,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.000498014211189,290.2089233398437,294.1499938964844,268.5205383300781,267.8507385253906,273.3424987792969,268.4715576171875,290.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-15.75374698638916,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,9.969877282856032e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001049875936587,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,7.754349644528702e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,0.0001049877319019,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.000498014211189,290.2089233398437,294.1499938964844,268.5205383300781,267.8507385253906,273.3424987792969,268.4715576171875,290.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-15.75374698638916,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,9.977901208912954e-05,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0001050720893545,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,7.760590233374387e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001050722203217,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.000498415029142,290.2100830078125,294.1499938964844,268.5477600097656,267.87701416015625,273.2522888183594,268.499755859375,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-15.738696098327637,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,9.977901208912954e-05,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0001050720893545,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,7.760590233374387e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001050722203217,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.000498415029142,290.2100830078125,294.1499938964844,268.5477600097656,267.87701416015625,273.2522888183594,268.499755859375,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-15.738696098327637,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,9.98174655251205e-05,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.116455078125,0.0,0.0,0.0001051125873345,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,7.763581379549578e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,0.0001051127183018,292.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.000498607114423,290.21063232421875,294.1499938964844,268.56109619140625,267.8898620605469,273.2080078125,268.513671875,290.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298951273554849e-08,0.0010635679354891,-0.0338804349303245,0.0,0.0,0.0,-0.0114056700840592,60.0,-15.73109245300293,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398132324219,0.0,0.0,9.985505312215535e-05,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,0.000105152161268,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.101318359375,0.0,0.0,7.766504131723195e-05,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,0.0001051522922352,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.0004987948923371,290.211181640625,294.1499938964844,268.5741882324219,267.9024963378906,273.16424560546875,268.5274658203125,290.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345751170845688e-08,0.0010639681713655,-0.0340028665959835,0.0,0.0,0.0,-0.011428871192038,60.0,-15.72346019744873,-0.0,-7.718409733570297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124389648437,0.0,0.0,9.992671402869746e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,0.0001052276275004,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,7.772078242851421e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0001052277584676,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0004991528694517,290.21221923828125,294.1499938964844,268.599609375,267.927001953125,273.0782470703125,268.55450439453125,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-15.708158493041992,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124389648437,0.0,0.0,9.992671402869746e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,0.0001052276275004,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,7.772078242851421e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0001052277584676,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0004991528694517,290.21221923828125,294.1499938964844,268.599609375,267.927001953125,273.0782470703125,268.55450439453125,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-15.708158493041992,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28533935546875,0.0,0.0,9.999362373491748e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0001052980878739,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,7.777282007737085e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0001052982188411,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0004994871560484,290.2132263183594,294.1499938964844,268.623779296875,267.9502868652344,272.9940795898437,268.5807189941406,290.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-15.692896842956545,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28533935546875,0.0,0.0,9.999362373491748e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0001052980878739,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,7.777282007737085e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0001052982188411,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0004994871560484,290.2132263183594,294.1499938964844,268.623779296875,267.9502868652344,272.9940795898437,268.5807189941406,290.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-15.692896842956545,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001000555930659,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001053633386618,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,7.78210160206072e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813049316406,0.0,0.0,0.000105363469629,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0004997967043891,290.21417236328125,294.1499938964844,268.646484375,267.9721984863281,272.9118347167969,268.6058044433594,290.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.677806854248049,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001000555930659,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001053633386618,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,7.78210160206072e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813049316406,0.0,0.0,0.000105363469629,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0004997967043891,290.21417236328125,294.1499938964844,268.646484375,267.9721984863281,272.9118347167969,268.6058044433594,290.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.677806854248049,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
