time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
333780,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,0.0001001124110189,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001054231688613,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,7.786521018715575e-05,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,0.0001054232925525,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0005000805249437,290.215087890625,294.1499938964844,268.66754150390625,267.99249267578125,272.83154296875,268.6294860839844,290.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.663018226623535,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,0.0001001124110189,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001054231688613,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,7.786521018715575e-05,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,0.0001054232925525,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0005000805249437,290.215087890625,294.1499938964844,268.66754150390625,267.99249267578125,272.83154296875,268.6294860839844,290.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.663018226623535,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.218994140625,0.0,0.0,0.0001001388009171,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001054509630193,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,7.788573566358536e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0001054510939866,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0005002123652957,290.2154846191406,294.1499938964844,268.6773681640625,268.001953125,272.7921447753906,268.6407165527344,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670026531443,1.3699040124492969e-08,0.0010669889161363,-0.0349270217120647,0.0,0.0,0.0,-0.0116040101274847,60.0,-15.655787467956545,-0.0,-7.762304221614613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,0.0001001638302113,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0001054773165378,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,7.79051988502033e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,0.0001054774402291,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0005003373953513,290.2159118652344,294.1499938964844,268.68670654296875,268.0109558105469,272.7532653808594,268.6514892578125,290.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730191206207113e-08,0.0010672552743926,-0.0350085087120533,0.0,0.0,0.0,-0.011619453318417,60.0,-15.648687362670898,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001002098651952,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0001055257962434,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,7.79410038376227e-05,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0001055259199347,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0005005673738196,290.2166748046875,294.1499938964844,268.7037658691406,268.02740478515625,272.6767883300781,268.6717224121094,290.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.634907722473145,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001002098651952,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0001055257962434,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,7.79410038376227e-05,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0001055259199347,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0005005673738196,290.2166748046875,294.1499938964844,268.7037658691406,268.02740478515625,272.6767883300781,268.6717224121094,290.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.634907722473145,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546630859375,0.0,0.0,0.0001002499484457,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0001055680040735,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374389648437,0.0,0.0,7.797218131599948e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.0001055681277648,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0005007676081731,290.2173767089844,294.1499938964844,268.718505859375,268.0416259765625,272.6021423339844,268.6898193359375,290.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106818578206,1.3837382795145462e-08,0.0010681719286367,-0.0352888889610767,0.0,0.0,0.0,-0.0116725927218794,60.0,-15.621889114379885,-0.0,-7.779527066986702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546630859375,0.0,0.0,0.0001002499484457,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0001055680040735,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374389648437,0.0,0.0,7.797218131599948e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.0001055681277648,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0005007676081731,290.2173767089844,294.1499938964844,268.718505859375,268.0416259765625,272.6021423339844,268.6898193359375,290.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106818578206,1.3837382795145462e-08,0.0010681719286367,-0.0352888889610767,0.0,0.0,0.0,-0.0116725927218794,60.0,-15.621889114379885,-0.0,-7.779527066986702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0001002847930067,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,0.0001056046967278,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,7.799928425811231e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0001056048204191,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0005009417072869,290.2180480957031,294.1499938964844,268.7307434082031,268.05340576171875,272.5289611816406,268.7059631347656,290.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.609606742858888,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0001002847930067,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,0.0001056046967278,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,7.799928425811231e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0001056048204191,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0005009417072869,290.2180480957031,294.1499938964844,268.7307434082031,268.05340576171875,272.5289611816406,268.7059631347656,290.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.609606742858888,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,0.0001003131401375,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0001056345572578,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,7.80213376856409e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0001056346736731,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0005010833265259,290.2186279296875,294.1499938964844,268.7402038574219,268.0625305175781,272.45751953125,268.7193603515625,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916015895176771e-08,0.0010688442271202,-0.0354945622384548,0.0,0.0,0.0,-0.0117115741595625,60.0,-15.598470687866213,-0.0,-7.789324030227365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,0.0001003131401375,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0001056345572578,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,7.80213376856409e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0001056346736731,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0005010833265259,290.2186279296875,294.1499938964844,268.7402038574219,268.0625305175781,272.45751953125,268.7193603515625,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916015895176771e-08,0.0010688442271202,-0.0354945622384548,0.0,0.0,0.0,-0.0117115741595625,60.0,-15.598470687866213,-0.0,-7.789324030227365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,0.0001003256475087,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001056477194651,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,7.803105836501345e-05,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,0.0001056478358805,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0005011457833461,290.2189025878906,294.1499938964844,268.74383544921875,268.0660400390625,272.4223022460937,268.7252197265625,290.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689912596717,1.393156789930572e-08,0.0010689772898331,-0.0355352386832237,0.0,0.0,0.0,-0.0117192845791578,60.0,-15.593234062194824,-0.0,-7.791263101353253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0001003360157483,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001056586406775,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,7.803912740200758e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0001056587570928,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.000501197646372,290.2191467285156,294.1499938964844,268.7467041015625,268.0688171386719,272.3874816894531,268.7303161621094,290.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691015049815,1.3944464249959765e-08,0.0010690875351428,-0.0355689711868763,0.0,0.0,0.0,-0.0117256781086325,60.0,-15.588364601135254,-0.0,-7.792870349021541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001003529177978,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001056764376698,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,7.80522677814588e-05,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001056765540852,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0005012820474803,290.2196044921875,294.1499938964844,268.75006103515625,268.072021484375,272.3187561035156,268.73858642578125,290.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.579482078552246,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001003529177978,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001056764376698,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,7.80522677814588e-05,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001056765540852,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0005012820474803,290.2196044921875,294.1499938964844,268.75006103515625,268.072021484375,272.3187561035156,268.73858642578125,290.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.579482078552246,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.0001003627694444,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0001056868204614,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,7.805993664078414e-05,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001056869296007,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0005013312911614,290.219970703125,294.1499938964844,268.75,268.0719909667969,272.2514953613281,268.743408203125,290.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069385674782,1.3977692780997586e-08,0.0010693717049434,-0.0356558822095394,0.0,0.0,0.0,-0.0117421504110097,60.0,-15.572172164916992,-0.0,-7.797013523713758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.0001003627694444,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0001056868204614,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,7.805993664078414e-05,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001056869296007,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0005013312911614,290.219970703125,294.1499938964844,268.75,268.0719909667969,272.2514953613281,268.743408203125,290.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069385674782,1.3977692780997586e-08,0.0010693717049434,-0.0356558822095394,0.0,0.0,0.0,-0.0117421504110097,60.0,-15.572172164916992,-0.0,-7.797013523713758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,0.0001003654542728,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000105689636257,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,7.80620175646618e-05,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0001056897526723,292.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.0005013447371311,290.2203063964844,294.1499938964844,268.7475280761719,268.0700378417969,272.1852722167969,268.7457275390625,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694138472899,1.3980979929328896e-08,0.0010693998774513,-0.0356644801795482,0.0,0.0,0.0,-0.0117437802255153,60.0,-15.565759658813477,-0.0,-7.797423506872293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,0.0001003654542728,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000105689636257,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,7.80620175646618e-05,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0001056897526723,292.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.0005013447371311,290.2203063964844,294.1499938964844,268.7475280761719,268.0700378417969,272.1852722167969,268.7457275390625,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694138472899,1.3980979929328896e-08,0.0010693998774513,-0.0356644801795482,0.0,0.0,0.0,-0.0117437802255153,60.0,-15.565759658813477,-0.0,-7.797423506872293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,0.0001003577126539,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0001056814944604,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,7.805600034771487e-05,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.0001056816035998,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0005013060872443,290.2205505371094,294.1499938964844,268.7437438964844,268.0677490234375,272.1203918457031,268.7453308105469,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693309595808,1.3971289014591548e-08,0.0010693169897422,-0.0356391333043575,0.0,0.0,0.0,-0.0117389764636754,60.0,-15.559309005737305,-0.0,-7.796214873678765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,0.0001003577126539,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0001056814944604,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,7.805600034771487e-05,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.0001056816035998,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0005013060872443,290.2205505371094,294.1499938964844,268.7437438964844,268.0677490234375,272.1203918457031,268.7453308105469,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693309595808,1.3971289014591548e-08,0.0010693169897422,-0.0356391333043575,0.0,0.0,0.0,-0.0117389764636754,60.0,-15.559309005737305,-0.0,-7.796214873678765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001003513607429,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783203125,0.0,0.0,0.0001056748005794,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759094238281,0.0,0.0,7.805105997249484e-05,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0001056749097188,292.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0005012743640691,290.2206420898437,294.1499938964844,268.7413635253906,268.0664367675781,272.0883483886719,268.7444763183594,290.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692630894482,1.3963342482270493e-08,0.0010692491196095,-0.0356183461844921,0.0,0.0,0.0,-0.0117350369691848,60.0,-15.555988311767578,-0.0,-7.795224377105114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608764648437,0.0,0.0,0.0001003430661512,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0001056660621543,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,7.804460619809106e-05,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001056661712937,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0005012329202145,290.2207336425781,294.1499938964844,268.7386779785156,268.06500244140625,272.056640625,268.7431335449219,290.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691743809729,1.3952981881004689e-08,0.0010691605275496,-0.0355912484228611,0.0,0.0,0.0,-0.0117299007251858,60.0,-15.552631378173828,-0.0,-7.793932610411505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,0.0001003234792733,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001056454348145,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,7.802937034284696e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,0.0001056455439538,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0005011350731365,290.2208251953125,294.1499938964844,268.7323303222656,268.061767578125,271.9939270019531,268.7393493652344,289.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928524111861408e-08,0.0010689513292163,-0.0355272777378559,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.54594898223877,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,0.0001003234792733,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001056454348145,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,7.802937034284696e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,0.0001056455439538,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0005011350731365,290.2208251953125,294.1499938964844,268.7323303222656,268.061767578125,271.9939270019531,268.7393493652344,289.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928524111861408e-08,0.0010689513292163,-0.0355272777378559,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.54594898223877,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.0001003015349851,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.000105622333649,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,7.80123082222417e-05,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001056224355124,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0005010255263186,290.2208557128906,294.1499938964844,268.7247009277344,268.0579528808594,271.9323425292969,268.7340393066406,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901135353933114e-08,0.0010687172180041,-0.0354556404054164,0.0,0.0,0.0,-0.0117041990160942,60.0,-15.539668083190918,-0.0,-7.78746951368703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.0001003015349851,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.000105622333649,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,7.80123082222417e-05,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001056224355124,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0005010255263186,290.2208557128906,294.1499938964844,268.7247009277344,268.0579528808594,271.9323425292969,268.7340393066406,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901135353933114e-08,0.0010687172180041,-0.0354556404054164,0.0,0.0,0.0,-0.0117041990160942,60.0,-15.539668083190918,-0.0,-7.78746951368703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0001002798962872,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001055995453498,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,7.799547165632248e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001055996472132,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,0.0005009174346923,290.2208251953125,294.1499938964844,268.7158203125,268.0535888671875,271.8717041015625,268.7274169921875,289.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.53407096862793,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0001002798962872,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001055995453498,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,7.799547165632248e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001055996472132,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,0.0005009174346923,290.2208251953125,294.1499938964844,268.7158203125,268.0535888671875,271.8717041015625,268.7274169921875,289.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.53407096862793,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,0.0001002617718768,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,0.000105580460513,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,7.79813781264238e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001055805623764,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,0.0005008269217796,290.220703125,294.1499938964844,268.7056884765625,268.04852294921875,271.8121032714844,268.7193908691406,289.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.3851492397520817e-08,0.0010682926513254,-0.0353257916867733,0.0,0.0,0.0,-0.0116795878857374,60.0,-15.529787063598633,-0.0,-7.781284239172237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,0.0001002617718768,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,0.000105580460513,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,7.79813781264238e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001055805623764,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,0.0005008269217796,290.220703125,294.1499938964844,268.7056884765625,268.04852294921875,271.8121032714844,268.7193908691406,289.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.3851492397520817e-08,0.0010682926513254,-0.0353257916867733,0.0,0.0,0.0,-0.0116795878857374,60.0,-15.529787063598633,-0.0,-7.781284239172237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594055175781,0.0,0.0,0.0001002542921924,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001055725806509,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,7.797555736033246e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001055726825143,292.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0005007895524613,290.2206115722656,294.1499938964844,268.7001342773437,268.0457458496094,271.7826232910156,268.7149353027344,289.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682266438379,1.3842149648723993e-08,0.0010682127904146,-0.0353013537824153,0.0,0.0,0.0,-0.0116749564185738,60.0,-15.528127670288086,-0.0,-7.780120370171063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,0.0001002490680548,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0001055670800269,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.797149737598374e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0001055671818903,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0005007634754292,290.22052001953125,294.1499938964844,268.6943054199219,268.0427551269531,271.7533874511719,268.7101135253906,289.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681707644835,1.3835613543733416e-08,0.0010681569110602,-0.0352842584252357,0.0,0.0,0.0,-0.0116717163473367,60.0,-15.526973724365234,-0.0,-7.779306088195882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.000100244913483,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,0.0001055627071764,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,7.796826685080305e-05,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001055628090398,292.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0005007427535019,290.2202453613281,294.1499938964844,268.6816711425781,268.0362243652344,271.6955261230469,268.6996459960937,289.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391054625581e-08,0.0010681122075766,-0.0352705977857112,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.526110649108888,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.000100244913483,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,0.0001055627071764,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,7.796826685080305e-05,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001055628090398,292.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0005007427535019,290.2202453613281,294.1499938964844,268.6816711425781,268.0362243652344,271.6955261230469,268.6996459960937,289.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391054625581e-08,0.0010681122075766,-0.0352705977857112,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.526110649108888,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001002527860691,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,0.0001055710017681,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.797439320711419e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001055710963555,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0005007821018807,290.21990966796875,294.1499938964844,268.6678466796875,268.02886962890625,271.6385803222656,268.687744140625,289.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682095307856,1.384015924088544e-08,0.0010681956773623,-0.0352961495518684,0.0,0.0,0.0,-0.0116739701479673,60.0,-15.527925491333008,-0.0,-7.779872390756283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001002527860691,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,0.0001055710017681,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.797439320711419e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001055710963555,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0005007821018807,290.21990966796875,294.1499938964844,268.6678466796875,268.02886962890625,271.6385803222656,268.687744140625,289.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682095307856,1.384015924088544e-08,0.0010681956773623,-0.0352961495518684,0.0,0.0,0.0,-0.0116739701479673,60.0,-15.527925491333008,-0.0,-7.779872390756283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001002725330181,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.000105591789179,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.798974547768012e-05,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001055918910424,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.000500880763866,290.219482421875,294.1499938964844,268.6528015136719,268.0206604003906,271.5823059082031,268.6748352050781,289.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684195440262,1.3864715597833312e-08,0.0010684055741876,-0.0353603810071945,0.0,0.0,0.0,-0.0116861425340175,60.0,-15.53201675415039,-0.0,-7.782931987776467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
