time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336120,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001002725330181,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.000105591789179,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.798974547768012e-05,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001055918910424,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.000500880763866,290.219482421875,294.1499938964844,268.6528015136719,268.0206604003906,271.5823059082031,268.6748352050781,289.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684195440262,1.3864715597833312e-08,0.0010684055741876,-0.0353603810071945,0.0,0.0,0.0,-0.0116861425340175,60.0,-15.53201675415039,-0.0,-7.782931987776467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.00010030962585,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001056308537954,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,7.801859464962035e-05,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001056309483828,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,0.0005010660388506,290.218994140625,294.1499938964844,268.63653564453125,268.011474609375,271.5268859863281,268.6604309082031,289.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688143083825,1.3910886664803002e-08,0.0010688003385439,-0.0354811437427997,0.0,0.0,0.0,-0.0117090316489338,60.0,-15.539820671081545,-0.0,-7.788685252307914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.00010030962585,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001056308537954,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,7.801859464962035e-05,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001056309483828,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,0.0005010660388506,290.218994140625,294.1499938964844,268.63653564453125,268.011474609375,271.5268859863281,268.6604309082031,289.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688143083825,1.3910886664803002e-08,0.0010688003385439,-0.0354811437427997,0.0,0.0,0.0,-0.0117090316489338,60.0,-15.539820671081545,-0.0,-7.788685252307914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523193359375,0.0,0.0,0.0001003331926767,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001056556720868,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,7.80369300628081e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0001056557666743,292.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0005011837929487,290.2187194824219,294.1499938964844,268.6279602050781,268.00653076171875,271.4994201660156,268.65283203125,289.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690651834011,1.3940234744325153e-08,0.0010690513299778,-0.0355579070746898,0.0,0.0,0.0,-0.0117235807701945,60.0,-15.544717788696287,-0.0,-7.792343126311607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001003627912723,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0001056868350133,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,7.805994391674176e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,0.0001056869296007,292.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0005013316404074,290.2184143066406,294.1499938964844,268.6191101074219,268.0013122558594,271.4721374511719,268.6448974609375,289.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693803196772,1.3977085266958513e-08,0.0010693663498386,-0.0356542915105819,0.0,0.0,0.0,-0.0117418486624956,60.0,-15.55068016052246,-0.0,-7.796937495641032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.000100435107015,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0001057629851857,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,7.811619434505701e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,0.0001057630797731,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.000501692877151,290.2177734375,294.1499938964844,268.6004638671875,267.9901123046875,271.4179992675781,268.6282043457031,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701504070311,1.4067146558716104e-08,0.0010701363207772,-0.0358898490667343,0.0,0.0,0.0,-0.0117864953354001,60.0,-15.565009117126465,-0.0,-7.808172597378872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.000100435107015,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0001057629851857,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,7.811619434505701e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,0.0001057630797731,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.000501692877151,290.2177734375,294.1499938964844,268.6004638671875,267.9901123046875,271.4179992675781,268.6282043457031,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701504070311,1.4067146558716104e-08,0.0010701363207772,-0.0358898490667343,0.0,0.0,0.0,-0.0117864953354001,60.0,-15.565009117126465,-0.0,-7.808172597378872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001005278900265,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,0.0001058606940205,291.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,7.818835729267448e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001058607886079,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0005021563847549,290.217041015625,294.1499938964844,268.5806884765625,267.9778137207031,271.3644714355469,268.61016845703125,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182715446509064e-08,0.0010711244540289,-0.0361921153962612,0.0,0.0,0.0,-0.0118437875062227,60.0,-15.58357048034668,-0.0,-7.822600878171215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001005278900265,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,0.0001058606940205,291.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,7.818835729267448e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001058607886079,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0005021563847549,290.217041015625,294.1499938964844,268.5806884765625,267.9778137207031,271.3644714355469,268.61016845703125,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182715446509064e-08,0.0010711244540289,-0.0361921153962612,0.0,0.0,0.0,-0.0118437875062227,60.0,-15.58357048034668,-0.0,-7.822600878171215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001006433813017,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,0.000105982311652,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,7.827818626537919e-05,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001059824062394,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0005027332808822,290.2162170410156,294.1499938964844,268.5597229003906,267.96435546875,271.31158447265625,268.5907592773437,289.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723688174039,1.4326575481504733e-08,0.0010723544983193,-0.0365683585405349,0.0,0.0,0.0,-0.0119151044636964,60.0,-15.606527328491213,-0.0,-7.840579741014153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001006433813017,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,0.000105982311652,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,7.827818626537919e-05,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001059824062394,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0005027332808822,290.2162170410156,294.1499938964844,268.5597229003906,267.96435546875,271.31158447265625,268.5907592773437,289.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723688174039,1.4326575481504733e-08,0.0010723544983193,-0.0365683585405349,0.0,0.0,0.0,-0.0119151044636964,60.0,-15.606527328491213,-0.0,-7.840579741014153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001007789105642,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001061250295606,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,7.838359306333587e-05,290.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.000106125124148,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0005034102941863,290.21533203125,294.1499938964844,268.5376281738281,267.94970703125,271.2591857910156,268.5701904296875,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738123673945,1.4495400435521333e-08,0.0010737979318946,-0.0370098762214183,0.0,0.0,0.0,-0.0119987968355417,60.0,-15.633248329162598,-0.0,-7.861704887091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001007789105642,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001061250295606,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,7.838359306333587e-05,290.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.000106125124148,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0005034102941863,290.21533203125,294.1499938964844,268.5376281738281,267.94970703125,271.2591857910156,268.5701904296875,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738123673945,1.4495400435521333e-08,0.0010737979318946,-0.0370098762214183,0.0,0.0,0.0,-0.0119987968355417,60.0,-15.633248329162598,-0.0,-7.861704887091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503601074219,0.0,0.0,0.000100853787444,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0001062038863892,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,7.84418371040374e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.0001062039737007,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0005037843366153,290.21484375,294.1499938964844,268.526123046875,267.94189453125,271.233154296875,268.5594787597656,289.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746100451797,1.4588681374050338e-08,0.0010745954932644,-0.0372538156807422,0.0,0.0,0.0,-0.0120450397953391,60.0,-15.648043632507324,-0.0,-7.873389051837877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0001009356928989,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,0.0001062901283148,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,7.850553811294958e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0001062902156263,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,0.0005041934782639,290.2143249511719,294.1499938964844,268.5143737792969,267.93377685546875,271.207275390625,268.54840087890625,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754824616014,1.4690709093656553e-08,0.0010754677932709,-0.0375206246972084,0.0,0.0,0.0,-0.0120956189930439,60.0,-15.66411304473877,-0.0,-7.886179531624293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001011138010653,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001064776952262,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,7.864407234592363e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0001064777825376,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0005050831823609,290.2132873535156,294.1499938964844,268.489990234375,267.9165344238281,271.15576171875,268.5254821777344,289.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773799149319,1.4912600931893394e-08,0.0010773650137707,-0.0381008572876453,0.0,0.0,0.0,-0.0122056193649768,60.0,-15.698949813842772,-0.0,-7.914031385780619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001011138010653,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001064776952262,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,7.864407234592363e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0001064777825376,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0005050831823609,290.2132873535156,294.1499938964844,268.489990234375,267.9165344238281,271.15576171875,268.5254821777344,289.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773799149319,1.4912600931893394e-08,0.0010773650137707,-0.0381008572876453,0.0,0.0,0.0,-0.0122056193649768,60.0,-15.698949813842772,-0.0,-7.914031385780619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001013126020552,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0001066870390786,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,7.879869372118264e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0001066871263901,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0005060762632638,290.2121276855469,294.1499938964844,268.4644775390625,267.89794921875,271.10467529296875,268.5011901855469,289.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160267707869934e-08,0.0010794826084747,-0.038748450577259,0.0,0.0,0.0,-0.0123283984139561,60.0,-15.738280296325684,-0.0,-7.945175894974454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001013126020552,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0001066870390786,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,7.879869372118264e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0001066871263901,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0005060762632638,290.2121276855469,294.1499938964844,268.4644775390625,267.89794921875,271.10467529296875,268.5011901855469,289.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160267707869934e-08,0.0010794826084747,-0.038748450577259,0.0,0.0,0.0,-0.0123283984139561,60.0,-15.738280296325684,-0.0,-7.945175894974454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,0.0001015302186715,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.0001069162026396,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,7.89679543231614e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001069162899511,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.0005071632913313,290.2109069824219,294.1499938964844,268.4378662109375,267.8779296875,271.0539855957031,268.4756774902344,289.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818160371854,1.5431380617769722e-08,0.0010818005539476,-0.0394572876393795,0.0,0.0,0.0,-0.0124627985060215,60.0,-15.78142547607422,-0.0,-7.979339500252537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,0.0001015302186715,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.0001069162026396,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,7.89679543231614e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001069162899511,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.0005071632913313,290.2109069824219,294.1499938964844,268.4378662109375,267.8779296875,271.0539855957031,268.4756774902344,289.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818160371854,1.5431380617769722e-08,0.0010818005539476,-0.0394572876393795,0.0,0.0,0.0,-0.0124627985060215,60.0,-15.78142547607422,-0.0,-7.979339500252537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001017647300614,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001071631486411,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,7.915034802863374e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001071632359526,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0005083347787149,290.2095947265625,294.1499938964844,268.41015625,267.8564147949219,271.00360107421875,268.4489440917969,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843143099918,1.5723543356216396e-08,0.0010842985939234,-0.0402210988104343,0.0,0.0,0.0,-0.0126076349988579,60.0,-15.828210830688477,-0.0,-8.016237273977822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001017647300614,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001071631486411,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,7.915034802863374e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001071632359526,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0005083347787149,290.2095947265625,294.1499938964844,268.41015625,267.8564147949219,271.00360107421875,268.4489440917969,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843143099918,1.5723543356216396e-08,0.0010842985939234,-0.0402210988104343,0.0,0.0,0.0,-0.0126076349988579,60.0,-15.828210830688477,-0.0,-8.016237273977822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001018875846057,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001072925224434,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,7.92458959040232e-05,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001072926024789,292.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0005089484038762,290.2088928222656,294.1499938964844,268.3958740234375,267.8451232910156,270.9785461425781,268.43511962890625,289.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856231674551,1.587659959056964e-08,0.0010856073349714,-0.0406212098896503,0.0,0.0,0.0,-0.0126835107803344,60.0,-15.852903366088867,-0.0,-8.035600984612756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001020135750877,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0001074251922545,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,7.934388850117102e-05,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000107425279566,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,0.0005095778033137,290.20819091796875,294.1499938964844,268.38134765625,267.8334045410156,270.9535522460937,268.4210205078125,289.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869654361158,1.6033569139040086e-08,0.0010869493708014,-0.0410315319895744,0.0,0.0,0.0,-0.0127613265067338,60.0,-15.878337860107422,-0.0,-8.055484101987531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,0.0001022736760205,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001076990956789,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,7.954619650263339e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001076991829904,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0005108770565129,290.2066955566406,294.1499938964844,268.3514404296875,267.808837890625,270.9037475585937,268.39190673828125,289.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897364700213,1.6357624588181352e-08,0.0010897201718762,-0.0418785586953163,0.0,0.0,0.0,-0.0129219740629196,60.0,-15.931252479553224,-0.0,-8.09660960499059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,0.0001022736760205,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001076990956789,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,7.954619650263339e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001076991829904,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0005108770565129,290.2066955566406,294.1499938964844,268.3514404296875,267.808837890625,270.9037475585937,268.39190673828125,289.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897364700213,1.6357624588181352e-08,0.0010897201718762,-0.0418785586953163,0.0,0.0,0.0,-0.0129219740629196,60.0,-15.931252479553224,-0.0,-8.09660960499059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,0.0001025413366733,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.000107980951725,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,7.97543689259328e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001079810317605,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0005122140864841,290.2051086425781,294.1499938964844,268.32049560546875,267.7826232910156,270.85418701171875,268.36163330078125,289.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925880633294,1.6691092952214603e-08,0.0010925712995231,-0.0427500903606414,0.0,0.0,0.0,-0.0130872875452041,60.0,-15.986571311950684,-0.0,-8.139038243371034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,0.0001025413366733,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.000107980951725,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,7.97543689259328e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001079810317605,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0005122140864841,290.2051086425781,294.1499938964844,268.32049560546875,267.7826232910156,270.85418701171875,268.36163330078125,289.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925880633294,1.6691092952214603e-08,0.0010925712995231,-0.0427500903606414,0.0,0.0,0.0,-0.0130872875452041,60.0,-15.986571311950684,-0.0,-8.139038243371034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001028119513648,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,0.0001082659218809,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,7.996484782779589e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001082660019164,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,0.0005135659012012,290.2034606933594,294.1499938964844,268.2884826660156,267.7547302246094,270.80487060546875,268.3302001953125,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954710887745,1.702824725668961e-08,0.0010954540921375,-0.043631162494421,0.0,0.0,0.0,-0.0132544282823801,60.0,-16.043598175048828,-0.0,-8.182048816252063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001028119513648,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,0.0001082659218809,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,7.996484782779589e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001082660019164,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,0.0005135659012012,290.2034606933594,294.1499938964844,268.2884826660156,267.7547302246094,270.80487060546875,268.3302001953125,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954710887745,1.702824725668961e-08,0.0010954540921375,-0.043631162494421,0.0,0.0,0.0,-0.0132544282823801,60.0,-16.043598175048828,-0.0,-8.182048816252063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46746826171875,0.0,0.0,0.0001030810599331,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.000108549313154,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,8.017416257644072e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001085493931896,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0005149101489223,290.2016906738281,294.1499938964844,268.2554016113281,267.7251281738281,270.7557067871094,268.2977600097656,289.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363532833769568e-08,0.0010983208194375,-0.0445072539150714,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.101558685302734,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46746826171875,0.0,0.0,0.0001030810599331,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.000108549313154,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,8.017416257644072e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001085493931896,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0005149101489223,290.2016906738281,294.1499938964844,268.2554016113281,267.7251281738281,270.7557067871094,268.2977600097656,289.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363532833769568e-08,0.0010983208194375,-0.0445072539150714,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.101558685302734,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.0001032124782796,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.0001086876945919,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,8.027636795304716e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001086877746274,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0005155666149221,290.2007751464844,294.1499938964844,268.2384948730469,267.70965576171875,270.731201171875,268.28106689453125,289.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099738292396,1.7527261420013932e-08,0.0010997207136824,-0.0449350290000438,0.0,0.0,0.0,-0.0135018089786171,60.0,-16.130640029907227,-0.0,-8.245915239513124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,0.0001033419175655,291.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,0.0001088240023818,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,8.037704537855461e-05,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001088240824174,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0005162131856195,290.1998596191406,294.1499938964844,268.2213134765625,267.6937561035156,270.7067565917969,268.2641906738281,289.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011173482984,1.7688531528392566e-08,0.0011010996531695,-0.0453563630580902,0.0,0.0,0.0,-0.0135817574337124,60.0,-16.159671783447266,-0.0,-8.266609086149401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001035876703099,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001090828009182,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,8.056819206103683e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001090828736778,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0005174408433958,290.1979064941406,294.1499938964844,268.1861572265625,267.6605834960937,270.6579284667969,268.22955322265625,289.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037356453016,1.7994716827729462e-08,0.0011037176009267,-0.0461562350392341,0.0,0.0,0.0,-0.0137335453182458,60.0,-16.216869354248047,-0.0,-8.30596817991136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001035876703099,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001090828009182,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,8.056819206103683e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001090828736778,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0005174408433958,290.1979064941406,294.1499938964844,268.1861572265625,267.6605834960937,270.6579284667969,268.22955322265625,289.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037356453016,1.7994716827729462e-08,0.0011037176009267,-0.0461562350392341,0.0,0.0,0.0,-0.0137335453182458,60.0,-16.216869354248047,-0.0,-8.30596817991136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,0.0001038116388372,291.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001093186438083,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,8.074238576227799e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001093187238438,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0005185595946386,290.1958923339844,294.1499938964844,268.1499938964844,267.6255187988281,270.6092529296875,268.1940002441406,289.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061216937378,1.827375051277613e-08,0.0011061034165322,-0.0468851029872894,0.0,0.0,0.0,-0.0138718737289309,60.0,-16.27223014831543,-0.0,-8.341918089627144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,0.0001038116388372,291.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001093186438083,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,8.074238576227799e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001093187238438,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0005185595946386,290.1958923339844,294.1499938964844,268.1499938964844,267.6255187988281,270.6092529296875,268.1940002441406,289.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061216937378,1.827375051277613e-08,0.0011061034165322,-0.0468851029872894,0.0,0.0,0.0,-0.0138718737289309,60.0,-16.27223014831543,-0.0,-8.341918089627144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
