time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338460,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,0.0001040136994561,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001095314219128,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,8.089954644674435e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001095315019483,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0005195689154788,290.1937561035156,294.1499938964844,268.11334228515625,267.5882263183594,270.56072998046875,268.1575622558594,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108274445869,1.852548869862857e-08,0.0011082559358328,-0.0475426092743873,0.0,0.0,0.0,-0.0139966709539294,60.0,-16.324617385864258,-0.0,-8.37441831436081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,0.0001040136994561,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001095314219128,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,8.089954644674435e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001095315019483,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0005195689154788,290.1937561035156,294.1499938964844,268.11334228515625,267.5882263183594,270.56072998046875,268.1575622558594,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108274445869,1.852548869862857e-08,0.0011082559358328,-0.0475426092743873,0.0,0.0,0.0,-0.0139966709539294,60.0,-16.324617385864258,-0.0,-8.37441831436081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0001042099538608,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0001097380882129,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,8.10521887615323e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001097381609724,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0005205492489039,290.1915588378906,294.1499938964844,268.07666015625,267.5484313964844,270.5123291015625,268.12066650390625,289.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769993559430983e-08,0.0011103464057669,-0.0481811612844467,0.0,0.0,0.0,-0.0141178807243704,60.0,-16.37511444091797,-0.0,-8.406044571529493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0001042099538608,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0001097380882129,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,8.10521887615323e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001097381609724,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0005205492489039,290.1915588378906,294.1499938964844,268.07666015625,267.5484313964844,270.5123291015625,268.12066650390625,289.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769993559430983e-08,0.0011103464057669,-0.0481811612844467,0.0,0.0,0.0,-0.0141178807243704,60.0,-16.37511444091797,-0.0,-8.406044571529493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.000104310172901,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,0.0001098436187021,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,8.113013609545305e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001098436987376,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,0.0005210498929955,290.1904296875,294.1499938964844,268.0583190917969,267.5276794433594,270.4881896972656,268.10211181640625,289.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114327935501,1.889485190531559e-08,0.001111413934268,-0.0485072210431098,0.0,0.0,0.0,-0.0141797773540019,60.0,-16.400320053100586,-0.0,-8.422217945280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,0.0001044116725097,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001099505097954,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,8.120908023556694e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.000109950582555,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.000521556881722,290.18927001953125,294.1499938964844,268.0400085449219,267.50634765625,270.4640808105469,268.08355712890625,289.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125140590593,1.9021308972355652e-08,0.0011124950833618,-0.0488374419510364,0.0,0.0,0.0,-0.0142424665391445,60.0,-16.425662994384766,-0.0,-8.438614429451263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0001046174293151,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0001101671805372,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,8.136911492329091e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001101672605727,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0005225847125984,290.1868591308594,294.1499938964844,268.0033264160156,267.462158203125,270.4159851074219,268.0463562011719,289.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147062759846,1.9277662133276863e-08,0.0011146869510412,-0.0495068132877349,0.0,0.0,0.0,-0.0143695510923862,60.0,-16.476865768432617,-0.0,-8.471901935536152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0001046174293151,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0001101671805372,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,8.136911492329091e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001101672605727,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0005225847125984,290.1868591308594,294.1499938964844,268.0033264160156,267.462158203125,270.4159851074219,268.0463562011719,289.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147062759846,1.9277662133276863e-08,0.0011146869510412,-0.0495068132877349,0.0,0.0,0.0,-0.0143695510923862,60.0,-16.476865768432617,-0.0,-8.471901935536152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223876953125,0.0,0.0,0.0001048207996063,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001103813410736,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,8.152728696586564e-05,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001103814138332,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0005236006109043,290.18438720703125,294.1499938964844,267.9666748046875,267.4160461425781,270.36798095703125,268.0091247558594,289.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168727651238,1.95310363437784e-08,0.001116853323765,-0.0501683428883552,0.0,0.0,0.0,-0.0144951585680246,60.0,-16.528268814086914,-0.0,-8.504866144676272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223876953125,0.0,0.0,0.0001048207996063,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001103813410736,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,8.152728696586564e-05,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001103814138332,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0005236006109043,290.18438720703125,294.1499938964844,267.9666748046875,267.4160461425781,270.36798095703125,268.0091247558594,289.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168727651238,1.95310363437784e-08,0.001116853323765,-0.0501683428883552,0.0,0.0,0.0,-0.0144951585680246,60.0,-16.528268814086914,-0.0,-8.504866144676272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.000105011407868,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001105820556404,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,8.167554187821224e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001105821283999,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0005245527718216,290.1817932128906,294.1499938964844,267.92999267578125,267.3681640625,270.32012939453125,267.971923828125,289.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189035139977,1.9768506831496786e-08,0.001118883723393,-0.0507882945239543,0.0,0.0,0.0,-0.0146128823980689,60.0,-16.57849884033203,-0.0,-8.535820228416925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.000105011407868,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001105820556404,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,8.167554187821224e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001105821283999,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0005245527718216,290.1817932128906,294.1499938964844,267.92999267578125,267.3681640625,270.32012939453125,267.971923828125,289.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189035139977,1.9768506831496786e-08,0.001118883723393,-0.0507882945239543,0.0,0.0,0.0,-0.0146128823980689,60.0,-16.57849884033203,-0.0,-8.535820228416925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001051781655405,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001107576681533,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,8.180524309864268e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001107577409129,292.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421875,0.0,0.0,0.0005253857816569,290.1791381835937,294.1499938964844,267.8933410644531,267.3187255859375,270.2724304199219,267.93475341796875,289.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206801282241,1.99762677510762e-08,0.0011206601047888,-0.0513306334614753,0.0,0.0,0.0,-0.0147158782929182,60.0,-16.625812530517578,-0.0,-8.562947328982774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001051781655405,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001107576681533,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,8.180524309864268e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001107577409129,292.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421875,0.0,0.0,0.0005253857816569,290.1791381835937,294.1499938964844,267.8933410644531,267.3187255859375,270.2724304199219,267.93475341796875,289.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206801282241,1.99762677510762e-08,0.0011206601047888,-0.0513306334614753,0.0,0.0,0.0,-0.0147158782929182,60.0,-16.625812530517578,-0.0,-8.562947328982774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0001052515799528,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.000110834975203,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,8.186234481399879e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001108350479626,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.0005257524899207,290.1777648925781,294.1499938964844,267.875,267.29345703125,270.2486572265625,267.9161682128906,289.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214622063562,2.00677270356664e-08,0.0011214421829208,-0.051569364964962,0.0,0.0,0.0,-0.0147612178698182,60.0,-16.648176193237305,-0.0,-8.574902921054672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0001053147716447,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001109015138354,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,8.191148663172498e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001109015865949,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,0.0005260681500658,290.1763610839844,294.1499938964844,267.8566589355469,267.26788330078125,270.2248840332031,267.8976135253906,289.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221354361623,2.0146444512647577e-08,0.0011221151798963,-0.0517748296260833,0.0,0.0,0.0,-0.0148002412170171,60.0,-16.669179916381836,-0.0,-8.585199395838573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0001054137974279,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001110057928599,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,8.198850991902873e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0001110058656195,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0005265627987682,290.17352294921875,294.1499938964844,267.82000732421875,267.2158203125,270.177490234375,267.860595703125,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231903918087,2.026980716607341e-08,0.0011231701355427,-0.0520968101918697,0.0,0.0,0.0,-0.0148613974452018,60.0,-16.707487106323242,-0.0,-8.601347900594193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0001054137974279,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001110057928599,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,8.198850991902873e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0001110058656195,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0005265627987682,290.17352294921875,294.1499938964844,267.82000732421875,267.2158203125,270.177490234375,267.860595703125,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231903918087,2.026980716607341e-08,0.0011231701355427,-0.0520968101918697,0.0,0.0,0.0,-0.0148613974452018,60.0,-16.707487106323242,-0.0,-8.601347900594193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0001054687163559,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.000111063629447,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.203121979022399e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0001110636949306,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0005268371314741,290.17059326171875,294.1499938964844,267.7833251953125,267.1627197265625,270.1302795410156,267.8236694335937,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237752623856,2.0338200457104e-08,0.0011237550061196,-0.0522753149271011,0.0,0.0,0.0,-0.0148953031748533,60.0,-16.738771438598633,-0.0,-8.610307133949392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0001054687163559,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.000111063629447,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.203121979022399e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0001110636949306,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0005268371314741,290.17059326171875,294.1499938964844,267.7833251953125,267.1627197265625,270.1302795410156,267.8236694335937,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237752623856,2.0338200457104e-08,0.0011237550061196,-0.0522753149271011,0.0,0.0,0.0,-0.0148953031748533,60.0,-16.738771438598633,-0.0,-8.610307133949392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0001054790263879,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001110744851757,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,8.203924517147243e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001110745579353,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.000526888645254,290.1675720214844,294.1499938964844,267.7466735839844,267.1087341308594,270.0832824707031,267.786865234375,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123885042034,2.0351016871700267e-08,0.0011238646693527,-0.052308764308691,0.0,0.0,0.0,-0.0149016575887799,60.0,-16.76340103149414,-0.0,-8.611986146433993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0001054790263879,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001110744851757,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,8.203924517147243e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001110745579353,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.000526888645254,290.1675720214844,294.1499938964844,267.7466735839844,267.1087341308594,270.0832824707031,267.786865234375,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123885042034,2.0351016871700267e-08,0.0011238646693527,-0.052308764308691,0.0,0.0,0.0,-0.0149016575887799,60.0,-16.76340103149414,-0.0,-8.611986146433993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001054438616847,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001110374505515,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,8.20118875708431e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0001110375160351,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.000526713032741,290.1644592285156,294.1499938964844,267.7099914550781,267.0540466308594,270.0364990234375,267.7501525878906,289.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235101846978,2.0307156844978635e-08,0.0011234898120164,-0.0521942973136901,0.0,0.0,0.0,-0.0148799158632755,60.0,-16.7808837890625,-0.0,-8.6062399873299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001054438616847,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001110374505515,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,8.20118875708431e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0001110375160351,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.000526713032741,290.1644592285156,294.1499938964844,267.7099914550781,267.0540466308594,270.0364990234375,267.7501525878906,289.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235101846978,2.0307156844978635e-08,0.0011234898120164,-0.0521942973136901,0.0,0.0,0.0,-0.0148799158632755,60.0,-16.7808837890625,-0.0,-8.6062399873299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001054112508427,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001110031153075,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,8.198653085855767e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001110031807911,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,0.0005265501094982,290.1628723144531,294.1499938964844,267.6916809082031,267.0264892578125,270.01318359375,267.7318420410156,289.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231626849621,2.0266510247779482e-08,0.0011231424286961,-0.0520882084965705,0.0,0.0,0.0,-0.0148597657680511,60.0,-16.78714942932129,-0.0,-8.60091589061085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001053656887961,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.000110955137643,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,8.195108966901898e-05,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0001109552031266,292.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.000526322517544,290.1612548828125,294.1499938964844,267.67333984375,266.99884033203125,269.98992919921875,267.71356201171875,289.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226771166548,2.0209718343267014e-08,0.0011226569768041,-0.0519399791955947,0.0,0.0,0.0,-0.0148316118866205,60.0,-16.791431427001953,-0.0,-8.59348006088112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001052426960086,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001108256183215,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,8.185543265426531e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001108256838051,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0005257081938907,290.1579895019531,294.1499938964844,267.6366577148437,266.9432678222656,269.9435729980469,267.6770935058594,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213663965463,2.005642407709729e-08,0.001121346373111,-0.0515398606657981,0.0,0.0,0.0,-0.0147556187584996,60.0,-16.79503631591797,-0.0,-8.573424281621558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001052426960086,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001108256183215,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,8.185543265426531e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001108256838051,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0005257081938907,290.1579895019531,294.1499938964844,267.6366577148437,266.9432678222656,269.9435729980469,267.6770935058594,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213663965463,2.005642407709729e-08,0.001121346373111,-0.0515398606657981,0.0,0.0,0.0,-0.0147556187584996,60.0,-16.79503631591797,-0.0,-8.573424281621558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001050801074597,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001106544077629,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,8.17289765109308e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001106544732465,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.000524896022398,290.1546325683594,294.1499938964844,267.6000061035156,266.88751220703125,269.8974914550781,267.6407165527344,289.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196339037269,1.9853796828783743e-08,0.0011196141131222,-0.0510109364986419,0.0,0.0,0.0,-0.0146551700308918,60.0,-16.791610717773438,-0.0,-8.546950880372607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001050801074597,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001106544077629,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,8.17289765109308e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001106544732465,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.000524896022398,290.1546325683594,294.1499938964844,267.6000061035156,266.88751220703125,269.8974914550781,267.6407165527344,289.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196339037269,1.9853796828783743e-08,0.0011196141131222,-0.0510109364986419,0.0,0.0,0.0,-0.0146551700308918,60.0,-16.791610717773438,-0.0,-8.546950880372607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.000104880418803,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001104441180359,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,8.157365664374083e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0001104441835195,292.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,0.0005238985759206,290.15118408203125,294.1499938964844,267.5633239746094,266.8317565917969,269.8516845703125,267.6044616699219,289.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604934564654293e-08,0.0011174863902851,-0.0503612719476223,0.0,0.0,0.0,-0.0145317995920777,60.0,-16.781707763671875,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.000104880418803,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001104441180359,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,8.157365664374083e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0001104441835195,292.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,0.0005238985759206,290.15118408203125,294.1499938964844,267.5633239746094,266.8317565917969,269.8516845703125,267.6044616699219,289.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604934564654293e-08,0.0011174863902851,-0.0503612719476223,0.0,0.0,0.0,-0.0145317995920777,60.0,-16.781707763671875,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001046467659762,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001101980815292,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,8.139193232636899e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,0.0001101981397368,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0005227314541116,290.1476745605469,294.1499938964844,267.52667236328125,266.776123046875,269.80615234375,267.5683288574219,289.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150162899866,1.9313763033324e-08,0.0011149969650432,-0.0496010705828666,0.0,0.0,0.0,-0.0143874548375606,60.0,-16.766006469726562,-0.0,-8.476594359763112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001046467659762,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001101980815292,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,8.139193232636899e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,0.0001101981397368,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0005227314541116,290.1476745605469,294.1499938964844,267.52667236328125,266.776123046875,269.80615234375,267.5683288574219,289.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150162899866,1.9313763033324e-08,0.0011149969650432,-0.0496010705828666,0.0,0.0,0.0,-0.0143874548375606,60.0,-16.766006469726562,-0.0,-8.476594359763112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001045202297973,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001100648223655,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,8.129351044772193e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001100648878491,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0005220993771217,290.1458740234375,294.1499938964844,267.5083312988281,266.7484130859375,269.78350830078125,267.55029296875,289.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136679677292,1.9156068731263083e-08,0.0011136487592011,-0.0491893254220485,0.0,0.0,0.0,-0.01430928055197,60.0,-16.7564640045166,-0.0,-8.456104438891998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001043858574121,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001099233268178,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,8.118900586850941e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001099233923014,292.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,0.0005214281845837,290.1440734863281,294.1499938964844,267.489990234375,266.7207946777344,269.76092529296875,267.53228759765625,289.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122361756861,1.898862400651069e-08,0.0011122171999886,-0.048752088099718,0.0,0.0,0.0,-0.0142262708395719,60.0,-16.7456111907959,-0.0,-8.434374620946984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.000104100225144,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001096225460059,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,8.096684177871794e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001096226042136,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0005200013983994,290.14044189453125,294.1499938964844,267.4533386230469,266.6659545898437,269.7159423828125,267.496337890625,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091924970969,1.8632677623031668e-08,0.0011091738706454,-0.0478225499391555,0.0,0.0,0.0,-0.0140498150140047,60.0,-16.72101402282715,-0.0,-8.388275318793603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.000104100225144,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001096225460059,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,8.096684177871794e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001096226042136,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0005200013983994,290.14044189453125,294.1499938964844,267.4533386230469,266.6659545898437,269.7159423828125,267.496337890625,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091924970969,1.8632677623031668e-08,0.0011091738706454,-0.0478225499391555,0.0,0.0,0.0,-0.0140498150140047,60.0,-16.72101402282715,-0.0,-8.388275318793603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001037942274706,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001093003083951,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,8.0728845205158e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001093003666028,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0005184728652238,290.1366882324219,294.1499938964844,267.4166564941406,266.6117553710937,269.6712646484375,267.4604797363281,289.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059319367632,1.8251355982101813e-08,0.0011059136595577,-0.0468266084790229,0.0,0.0,0.0,-0.0138607798144221,60.0,-16.692256927490234,-0.0,-8.339029733406279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
