time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340800,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001037942274706,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001093003083951,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,8.0728845205158e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001093003666028,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0005184728652238,290.1366882324219,294.1499938964844,267.4166564941406,266.6117553710937,269.6712646484375,267.4604797363281,289.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059319367632,1.8251355982101813e-08,0.0011059136595577,-0.0468266084790229,0.0,0.0,0.0,-0.0138607798144221,60.0,-16.692256927490234,-0.0,-8.339029733406279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001034727247315,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001089617508114,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,8.047878509387374e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.000108961809019,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0005168669158592,290.1329040527344,294.1499938964844,267.3800048828125,266.5583801269531,269.6268615722656,267.4247436523437,289.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025060666725,1.785071823690032e-08,0.0011024881387129,-0.0457800664007663,0.0,0.0,0.0,-0.0136621678248047,60.0,-16.660724639892578,-0.0,-8.287445751875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001034727247315,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001089617508114,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,8.047878509387374e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.000108961809019,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0005168669158592,290.1329040527344,294.1499938964844,267.3800048828125,266.5583801269531,269.6268615722656,267.4247436523437,289.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025060666725,1.785071823690032e-08,0.0011024881387129,-0.0457800664007663,0.0,0.0,0.0,-0.0136621678248047,60.0,-16.660724639892578,-0.0,-8.287445751875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001031389474519,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0001086102711269,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,8.021917892619967e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001086103293346,292.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.00051519961562,290.1290283203125,294.1499938964844,267.34332275390625,266.5059509277344,269.5827941894531,267.3890686035156,289.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989494621753,1.7434791388382113e-08,0.001098931999877,-0.0446934327483177,0.0,0.0,0.0,-0.0134559776633977,60.0,-16.626638412475586,-0.0,-8.234061965595174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001031389474519,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0001086102711269,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,8.021917892619967e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001086103293346,292.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.00051519961562,290.1290283203125,294.1499938964844,267.34332275390625,266.5059509277344,269.5827941894531,267.3890686035156,289.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989494621753,1.7434791388382113e-08,0.001098931999877,-0.0446934327483177,0.0,0.0,0.0,-0.0134559776633977,60.0,-16.626638412475586,-0.0,-8.234061965595174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001029689374263,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0001084312461898,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,8.008695294847712e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001084313043975,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.000514350424055,290.1270751953125,294.1499938964844,267.32501220703125,266.48016357421875,269.56085205078125,267.37127685546875,289.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971379233524,1.7222946624428914e-08,0.0010971206938847,-0.044139914214611,0.0,0.0,0.0,-0.0133509580045938,60.0,-16.608922958374023,-0.0,-8.206937707200268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001027973848977,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001082505841623,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,7.995351916179061e-05,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001082506423699,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0005134934326633,290.1250915527344,294.1499938964844,267.3066711425781,266.45465087890625,269.5390014648437,267.3534851074219,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953098535537,1.7009165631520773e-08,0.0010952928569167,-0.0435812957584857,0.0,0.0,0.0,-0.0132449781522154,60.0,-16.590856552124023,-0.0,-8.179611654668406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001024514785967,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001078863351722,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.968448335304856e-05,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001078863933798,292.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0005117655964568,290.12109375,294.1499938964844,267.2699890136719,266.4046325683594,269.4954833984375,267.3179931640625,289.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813442079714e-08,0.0010916074970737,-0.0424548797309398,0.0,0.0,0.0,-0.013031299225986,60.0,-16.55397605895996,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001024514785967,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001078863351722,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.968448335304856e-05,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001078863933798,292.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0005117655964568,290.12109375,294.1499938964844,267.2699890136719,266.4046325683594,269.4954833984375,267.3179931640625,289.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813442079714e-08,0.0010916074970737,-0.0424548797309398,0.0,0.0,0.0,-0.013031299225986,60.0,-16.55397605895996,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001021046191453,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.000107521074824,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,7.941470539662987e-05,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0001075211330316,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.000510032987222,290.1170349121094,294.1499938964844,267.2333374023437,266.3560791015625,269.4522705078125,267.2825622558594,289.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251928985118,0.0,0.0,0.0,-0.0128170307725667,60.0,-16.516504287719727,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001021046191453,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.000107521074824,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,7.941470539662987e-05,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0001075211330316,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.000510032987222,290.1170349121094,294.1499938964844,267.2333374023437,266.3560791015625,269.4522705078125,267.2825622558594,289.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251928985118,0.0,0.0,0.0,-0.0128170307725667,60.0,-16.516504287719727,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001017594113363,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001071575534297,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,7.914620800875127e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001071576043614,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0005083085852675,290.1128845214844,294.1499938964844,267.1966552734375,266.3091125488281,269.4092712402344,267.2471923828125,289.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.0402007214725017,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.478925704956055,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001017594113363,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001071575534297,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,7.914620800875127e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001071576043614,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0005083085852675,290.1128845214844,294.1499938964844,267.1966552734375,266.3091125488281,269.4092712402344,267.2471923828125,289.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.0402007214725017,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.478925704956055,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001014196168398,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001067997363861,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,7.888192340033129e-05,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001067997873178,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0005066113080829,290.10870361328125,294.1499938964844,267.1600036621094,266.2638854980469,269.3666076660156,267.2119140625,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292339838879343e-08,0.0010806135833263,-0.0390937663614749,0.0,0.0,0.0,-0.0123938797041773,60.0,-16.441837310791016,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001014196168398,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001067997363861,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,7.888192340033129e-05,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001067997873178,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0005066113080829,290.10870361328125,294.1499938964844,267.1600036621094,266.2638854980469,269.3666076660156,267.2119140625,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292339838879343e-08,0.0010806135833263,-0.0390937663614749,0.0,0.0,0.0,-0.0123938797041773,60.0,-16.441837310791016,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001012514112517,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.000106622603198,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,7.875109440647066e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001066226541297,292.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0005057710804976,290.1065979003906,294.1499938964844,267.14166259765625,266.24200439453125,269.3453369140625,267.1943054199219,289.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788363870233,1.5082742166327993e-08,0.0010788212530314,-0.0385457426309585,0.0,0.0,0.0,-0.0122899729758501,60.0,-16.423492431640625,-0.0,-7.935420143212468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001010861597023,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001064485913957,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,7.862257189117372e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001064486423274,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.0005049456376582,290.1044616699219,294.1499938964844,267.1233215332031,266.2205810546875,269.3241577148437,267.1766967773437,289.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770756052806,1.4876829546039973e-08,0.0010770607041195,-0.0380073189735412,0.0,0.0,0.0,-0.0121878944337368,60.0,-16.40546417236328,-0.0,-7.909537202976935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001007623577606,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001061076109181,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,7.837072189431638e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0001061076618498,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0005033281631767,290.10015869140625,294.1499938964844,267.086669921875,266.1793518066406,269.28192138671875,267.1415100097656,289.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736252879723,1.447334607718176e-08,0.0010736108524724,-0.0369521975517272,0.0,0.0,0.0,-0.0119878714904189,60.0,-16.37023162841797,-0.0,-7.858943007477137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001007623577606,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001061076109181,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,7.837072189431638e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0001061076618498,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0005033281631767,290.10015869140625,294.1499938964844,267.086669921875,266.1793518066406,269.28192138671875,267.1415100097656,289.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736252879723,1.447334607718176e-08,0.0010736108524724,-0.0369521975517272,0.0,0.0,0.0,-0.0119878714904189,60.0,-16.37023162841797,-0.0,-7.858943007477137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001004477235255,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001057762856362,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,7.812600961187854e-05,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001057763365679,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,0.0005017564981244,290.09576416015625,294.1499938964844,267.04998779296875,266.14031982421875,269.23992919921875,267.1063537597656,289.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.4081295240941928e-08,0.0010702585568651,-0.0359268523752689,0.0,0.0,0.0,-0.0117935156449675,60.0,-16.336509704589844,-0.0,-7.8099375855345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001004477235255,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001057762856362,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,7.812600961187854e-05,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001057763365679,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,0.0005017564981244,290.09576416015625,294.1499938964844,267.04998779296875,266.14031982421875,269.23992919921875,267.1063537597656,289.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.4081295240941928e-08,0.0010702585568651,-0.0359268523752689,0.0,0.0,0.0,-0.0117935156449675,60.0,-16.336509704589844,-0.0,-7.8099375855345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001000840420601,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001053933083312,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.784314220771194e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001053933592629,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,0.0004999398370273,290.0913391113281,294.1499938964844,267.0133361816406,266.1026306152344,269.1982116699219,267.07135009765625,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663976427167,1.362812440675043e-08,0.0010663840221241,-0.0347415246069431,0.0,0.0,0.0,-0.0115688620135188,60.0,-16.300006866455078,-0.0,-7.753483544092887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001000840420601,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001053933083312,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.784314220771194e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001053933592629,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,0.0004999398370273,290.0913391113281,294.1499938964844,267.0133361816406,266.1026306152344,269.1982116699219,267.07135009765625,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663976427167,1.362812440675043e-08,0.0010663840221241,-0.0347415246069431,0.0,0.0,0.0,-0.0115688620135188,60.0,-16.300006866455078,-0.0,-7.753483544092887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.963620686903596e-05,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001049217171384,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,7.749482756480575e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001049217607942,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0004977028002031,290.0868835449219,294.1499938964844,266.9766540527344,266.0652160644531,269.1567077636719,267.0366516113281,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070106774648592e-08,0.0010616129729896,-0.0332817547023296,0.0,0.0,0.0,-0.0112922312691807,60.0,-16.252178192138672,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.963620686903596e-05,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001049217171384,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,7.749482756480575e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001049217607942,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0004977028002031,290.0868835449219,294.1499938964844,266.9766540527344,266.0652160644531,269.1567077636719,267.0366516113281,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070106774648592e-08,0.0010616129729896,-0.0332817547023296,0.0,0.0,0.0,-0.0112922312691807,60.0,-16.252178192138672,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.939692245097832e-05,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001046697361744,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,7.730871584499255e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001046697871061,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0004965075640939,290.0846252441406,294.1499938964844,266.9583435058594,266.046630859375,269.1360778808594,267.0194396972656,289.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059076283127,1.2771955049117878e-08,0.0010590634774416,-0.0325017049908638,0.0,0.0,0.0,-0.0111444247886538,60.0,-16.22403335571289,-0.0,-7.647382460618246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.91561755654402e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001044162199832,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.712146907579154e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0001044162709149,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0004953049938194,290.08233642578125,294.1499938964844,266.94000244140625,266.02813720703125,269.11553955078125,267.0023498535156,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565110715106,1.2471982557826776e-08,0.0010564986150711,-0.0317168347537517,0.0,0.0,0.0,-0.0109957158565521,60.0,-16.194746017456055,-0.0,-7.610381658196276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.869008499663325e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001039254057104,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.675895903958008e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001039254566421,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0004929768037982,290.0777587890625,294.1499938964844,266.9033203125,265.9913024902344,269.0746154785156,266.9683532714844,289.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891231999072716e-08,0.0010515328031033,-0.0301971491426229,0.0,0.0,0.0,-0.0107078133150935,60.0,-16.135818481445312,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.869008499663325e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001039254057104,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.675895903958008e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001039254566421,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0004929768037982,290.0777587890625,294.1499938964844,266.9033203125,265.9913024902344,269.0746154785156,266.9683532714844,289.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891231999072716e-08,0.0010515328031033,-0.0301971491426229,0.0,0.0,0.0,-0.0107078133150935,60.0,-16.135818481445312,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.826832683756948e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001034812739817,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,7.643092249054462e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001034813176374,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,0.0004908700357191,290.0731506347656,294.1499938964844,266.8666687011719,265.9547119140625,269.0339660644531,266.9346008300781,289.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365712815347706e-08,0.0010470390552654,-0.0288218148052692,0.0,0.0,0.0,-0.010447290726006,60.0,-16.081220626831055,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.826832683756948e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001034812739817,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,7.643092249054462e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001034813176374,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,0.0004908700357191,290.0731506347656,294.1499938964844,266.8666687011719,265.9547119140625,269.0339660644531,266.9346008300781,289.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365712815347706e-08,0.0010470390552654,-0.0288218148052692,0.0,0.0,0.0,-0.010447290726006,60.0,-16.081220626831055,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.789617615751922e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001030893836286,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,7.614147034473717e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0001030894272844,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,0.0004890110576525,290.0684814453125,294.1499938964844,266.8299865722656,265.9183349609375,268.9935302734375,266.9009094238281,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430848924443,1.0902014402347504e-08,0.0010430740658193,-0.0276081394404172,0.0,0.0,0.0,-0.0102174161002039,60.0,-16.03400993347168,-0.0,-7.418189795771468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.789617615751922e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001030893836286,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,7.614147034473717e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0001030894272844,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,0.0004890110576525,290.0684814453125,294.1499938964844,266.8299865722656,265.9183349609375,268.9935302734375,266.9009094238281,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430848924443,1.0902014402347504e-08,0.0010430740658193,-0.0276081394404172,0.0,0.0,0.0,-0.0102174161002039,60.0,-16.03400993347168,-0.0,-7.418189795771468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.756510553415863e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001027407488436,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.588397420477122e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001027407924993,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004873573197983,290.0637512207031,294.1499938964844,266.7933349609375,265.8821716308594,268.9533386230469,266.86724853515625,289.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395570425316,1.0489497270782522e-08,0.0010395465651527,-0.0265283230692148,0.0,0.0,0.0,-0.0100129134953022,60.0,-15.993329048156738,-0.0,-7.368097953985854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.756510553415863e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001027407488436,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.588397420477122e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001027407924993,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004873573197983,290.0637512207031,294.1499938964844,266.7933349609375,265.8821716308594,268.9533386230469,266.86724853515625,289.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395570425316,1.0489497270782522e-08,0.0010395465651527,-0.0265283230692148,0.0,0.0,0.0,-0.0100129134953022,60.0,-15.993329048156738,-0.0,-7.368097953985854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,9.741658868733792e-05,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.0001025843521347,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,7.576846110168844e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001025843957904,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0004866154340561,290.0613708496094,294.1499938964844,266.7749938964844,265.8641662597656,268.93328857421875,266.85040283203125,289.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379743762314,1.0304445297038e-08,0.0010379640152677,-0.0260438937693834,0.0,0.0,0.0,-0.0099211744964122,60.0,-15.975911140441896,-0.0,-7.345681751758093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.728336590342224e-05,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001024440643959,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,7.566484418930486e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0001024441080517,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0004859499749727,290.0589599609375,294.1499938964844,266.75665283203125,265.84619140625,268.9132995605469,266.8335266113281,289.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036554807797,1.0138451855823405e-08,0.001036544679664,-0.0256093423813581,0.0,0.0,0.0,-0.0098388846963644,60.0,-15.960679054260254,-0.0,-7.325603235130984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,9.706033597467469e-05,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001022092037601,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,7.54913708078675e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001022092401399,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004848358803428,290.0541381835937,294.1499938964844,266.7200012207031,265.81036376953125,268.8734436035156,266.7996520996094,289.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341780725866,9.860545269191334e-09,0.0010341681772843,-0.0248817838728427,0.0,0.0,0.0,-0.0097011141479015,60.0,-15.936591148376465,-0.0,-7.29204998606292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,9.706033597467469e-05,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001022092037601,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,7.54913708078675e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001022092401399,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004848358803428,290.0541381835937,294.1499938964844,266.7200012207031,265.81036376953125,268.8734436035156,266.7996520996094,289.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341780725866,9.860545269191334e-09,0.0010341681772843,-0.0248817838728427,0.0,0.0,0.0,-0.0097011141479015,60.0,-15.936591148376465,-0.0,-7.29204998606292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
