time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343140,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.69015818554908e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001020420313579,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,7.53678978071548e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001020420677377,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,0.0004840429173782,290.0492553710937,294.1499938964844,266.6833190917969,265.774658203125,268.833740234375,266.7655029296875,289.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324862087145,9.662734612447821e-09,0.0010324765462428,-0.0243638921529054,0.0,0.0,0.0,-0.0096030496060848,60.0,-15.922304153442385,-0.0,-7.268214119449112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.69015818554908e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001020420313579,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,7.53678978071548e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001020420677377,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,0.0004840429173782,290.0492553710937,294.1499938964844,266.6833190917969,265.774658203125,268.833740234375,266.7655029296875,289.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324862087145,9.662734612447821e-09,0.0010324765462428,-0.0243638921529054,0.0,0.0,0.0,-0.0096030496060848,60.0,-15.922304153442385,-0.0,-7.268214119449112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,9.68103195191361e-05,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001019459159579,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,7.529691356467083e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.0001019459596136,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0004835870058741,290.0442810058594,294.1499938964844,266.64666748046875,265.7390441894531,268.7940979003906,266.73095703125,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.549004253983641e-09,0.0010315038962289,-0.0240661222487688,0.0,0.0,0.0,-0.0095466673374176,60.0,-15.918784141540527,-0.0,-7.254526934730168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,9.68103195191361e-05,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001019459159579,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,7.529691356467083e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.0001019459596136,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0004835870058741,290.0442810058594,294.1499938964844,266.64666748046875,265.7390441894531,268.7940979003906,266.73095703125,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.549004253983641e-09,0.0010315038962289,-0.0240661222487688,0.0,0.0,0.0,-0.0095466673374176,60.0,-15.918784141540527,-0.0,-7.254526934730168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,9.67928281170316e-05,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001019275005091,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,7.528330752393231e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001019275441649,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0004834996652789,290.0392761230469,294.1499938964844,266.6099853515625,265.7035522460937,268.7545471191406,266.6958923339844,289.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313267121091,9.527195032887905e-09,0.0010313171660527,-0.0240090228617191,0.0,0.0,0.0,-0.0095358546823263,60.0,-15.926804542541504,-0.0,-7.251904321492475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,9.67928281170316e-05,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001019275005091,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,7.528330752393231e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001019275441649,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0004834996652789,290.0392761230469,294.1499938964844,266.6099853515625,265.7035522460937,268.7545471191406,266.6958923339844,289.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313267121091,9.527195032887905e-09,0.0010313171660527,-0.0240090228617191,0.0,0.0,0.0,-0.0095358546823263,60.0,-15.926804542541504,-0.0,-7.251904321492475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,9.680769289843738e-05,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.000101943151094,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,7.529486902058125e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001019431947497,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0004835739091504,290.0367431640625,294.1499938964844,266.5916748046875,265.6858215332031,268.7348022460937,266.6781311035156,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314849205315,9.545706447511293e-09,0.0010314753744751,-0.0240574907511472,0.0,0.0,0.0,-0.009545031003654,60.0,-15.934967041015623,-0.0,-7.254130451883611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.684413817012684e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,0.0001019815390463,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,7.532322342740372e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001019815827021,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0004837559827137,290.0342102050781,294.1499938964844,266.5733337402344,265.6681213378906,268.7150573730469,266.66021728515625,289.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318730492144,9.591113681040042e-09,0.0010318633867427,-0.024176375940442,0.0,0.0,0.0,-0.0095675401389598,60.0,-15.946196556091309,-0.0,-7.259593104436135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.69711909419857e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.000102115322079,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,7.542203820776194e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001021153657347,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0004843906208407,290.029052734375,294.1499938964844,266.5366516113281,265.6327209472656,268.6755676269531,266.623779296875,289.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.749389739965864e-09,0.0010332165984436,-0.0245907679200172,0.0,0.0,0.0,-0.0096460031345486,60.0,-15.978153228759766,-0.0,-7.278651281694692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.69711909419857e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.000102115322079,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,7.542203820776194e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001021153657347,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0004843906208407,290.029052734375,294.1499938964844,266.5366516113281,265.6327209472656,268.6755676269531,266.623779296875,289.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.749389739965864e-09,0.0010332165984436,-0.0245907679200172,0.0,0.0,0.0,-0.0096460031345486,60.0,-15.978153228759766,-0.0,-7.278651281694692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,9.716614295030011e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.000102320627775,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,7.557366916444153e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001023206641548,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0004853644932154,290.0238342285156,294.1499938964844,266.5,265.59735107421875,268.63604736328125,266.5865783691406,289.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353033430874,9.992277227865998e-09,0.0010352933313697,-0.0252266637980937,0.0,0.0,0.0,-0.0097664119675755,60.0,-16.021642684936523,-0.0,-7.30794553760461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,9.716614295030011e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.000102320627775,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,7.557366916444153e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001023206641548,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0004853644932154,290.0238342285156,294.1499938964844,266.5,265.59735107421875,268.63604736328125,266.5865783691406,289.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353033430874,9.992277227865998e-09,0.0010352933313697,-0.0252266637980937,0.0,0.0,0.0,-0.0097664119675755,60.0,-16.021642684936523,-0.0,-7.30794553760461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,9.73134592641145e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0001024757584673,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,7.568825094494969e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001024757948471,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0004861003544647,290.0206604003906,294.1499938964844,266.4779968261719,265.5761413574219,268.6123046875,266.5639343261719,289.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175815745583351e-08,0.0010368626099079,-0.0257071610540151,0.0,0.0,0.0,-0.0098573993891477,60.0,-16.052907943725586,-0.0,-7.330120865844948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.742721158545464e-05,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.0001025955352815,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,7.577671931358054e-05,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001025955789373,291.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0004866685485467,290.0185241699219,294.1499938964844,266.4633483886719,265.5619812011719,268.59649658203125,266.54864501953125,289.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380846215412,1.0317530829695444e-08,0.0010380742605775,-0.026078151538968,0.0,0.0,0.0,-0.0099276527762413,60.0,-16.07632827758789,-0.0,-7.347266262058838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.775310900295152e-05,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001029387276503,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,7.603019912494346e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001029387640301,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0004882965004071,290.0131530761719,294.1499938964844,266.4266662597656,265.526611328125,268.5568542480469,266.5099792480469,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415567085146,1.0723569587867132e-08,0.001041545998305,-0.0271410513669252,0.0,0.0,0.0,-0.0101289423182606,60.0,-16.141971588134766,-0.0,-7.396500478762391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.775310900295152e-05,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001029387276503,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,7.603019912494346e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001029387640301,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0004882965004071,290.0131530761719,294.1499938964844,266.4266662597656,265.526611328125,268.5568542480469,266.5099792480469,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415567085146,1.0723569587867132e-08,0.001041545998305,-0.0271410513669252,0.0,0.0,0.0,-0.0101289423182606,60.0,-16.141971588134766,-0.0,-7.396500478762391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,9.79370961431414e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0001031324718496,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,7.617329538334161e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001031325082294,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,0.0004892155411653,290.01043701171875,294.1499938964844,266.4083251953125,265.5089111328125,268.5370178222656,266.4904479980469,289.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435169097036,1.0952794227137021e-08,0.0010435059666633,-0.0277410577982664,0.0,0.0,0.0,-0.0102425785735249,60.0,-16.178394317626953,-0.0,-7.424367964858902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,9.815660450840368e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.000103363629023,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,7.634402572875842e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001033636654028,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0004903120570816,290.0076904296875,294.1499938964844,266.3900146484375,265.4912109375,268.5171203613281,266.470703125,289.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458554606884,1.1226290119736861e-08,0.0010458442848175,-0.0284569095820188,0.0,0.0,0.0,-0.0103781605139374,60.0,-16.21864128112793,-0.0,-7.457686024281429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.8724543931894e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.000103961690911,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,7.678575639147311e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001039617272908,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004931489820592,290.00213623046875,294.1499938964844,266.35333251953125,265.4557189941406,268.477294921875,266.4306945800781,289.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519060306251,1.1933893873106172e-08,0.0010518940398469,-0.0303087960928678,0.0,0.0,0.0,-0.0107289459556341,60.0,-16.315580368041992,-0.0,-7.544233682210688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.8724543931894e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.000103961690911,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,7.678575639147311e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001039617272908,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004931489820592,290.00213623046875,294.1499938964844,266.35333251953125,265.4557189941406,268.477294921875,266.4306945800781,289.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519060306251,1.1933893873106172e-08,0.0010518940398469,-0.0303087960928678,0.0,0.0,0.0,-0.0107289459556341,60.0,-16.315580368041992,-0.0,-7.544233682210688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,9.947148646460846e-05,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001047482655849,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.73667125031352e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001047483019647,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0004968801513314,289.9964904785156,294.1499938964844,266.3166809082031,265.420166015625,268.43719482421875,266.3896789550781,289.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598641820251,1.2864550313906877e-08,0.0010598512599244,-0.0327439717948436,0.0,0.0,0.0,-0.0111903082579374,60.0,-16.44235610961914,-0.0,-7.65882290920672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,9.947148646460846e-05,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001047482655849,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.73667125031352e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001047483019647,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0004968801513314,289.9964904785156,294.1499938964844,266.3166809082031,265.420166015625,268.43719482421875,266.3896789550781,289.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598641820251,1.2864550313906877e-08,0.0010598512599244,-0.0327439717948436,0.0,0.0,0.0,-0.0111903082579374,60.0,-16.44235610961914,-0.0,-7.65882290920672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001003629076876,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0001056869732565,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,7.806003850419074e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,0.0001056870096363,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0005013329791836,289.99072265625,294.1499938964844,266.2799987792969,265.384521484375,268.3968505859375,266.3479309082031,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693616932258,1.3975221868633982e-08,0.0010693477233871,-0.0356494188308715,0.0,0.0,0.0,-0.0117409108206629,60.0,-16.59503173828125,-0.0,-7.796705858709174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001003629076876,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0001056869732565,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,7.806003850419074e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,0.0001056870096363,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0005013329791836,289.99072265625,294.1499938964844,266.2799987792969,265.384521484375,268.3968505859375,266.3479309082031,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693616932258,1.3975221868633982e-08,0.0010693477233871,-0.0356494188308715,0.0,0.0,0.0,-0.0117409108206629,60.0,-16.59503173828125,-0.0,-7.796705858709174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0001013436631183,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001067197517841,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,7.882284990046173e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001067197881639,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.000506232085172,289.9848327636719,294.1499938964844,266.24334716796875,265.3487243652344,268.356201171875,266.3058166503906,289.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.51972177064863e-08,0.0010797959985211,-0.0388450622558593,0.0,0.0,0.0,-0.0123467026278376,60.0,-16.767568588256836,-0.0,-7.949828528808214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0001013436631183,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001067197517841,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,7.882284990046173e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001067197881639,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.000506232085172,289.9848327636719,294.1499938964844,266.24334716796875,265.3487243652344,268.356201171875,266.3058166503906,289.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.51972177064863e-08,0.0010797959985211,-0.0388450622558593,0.0,0.0,0.0,-0.0123467026278376,60.0,-16.767568588256836,-0.0,-7.949828528808214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0001018478142214,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,0.0001072506493073,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,7.92149658082053e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.0001072506856871,291.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0005087504396215,289.9818420410156,294.1499938964844,266.2250061035156,265.330810546875,268.33575439453125,266.2847595214844,289.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085182884708,1.582538722288973e-08,0.0010851670522242,-0.0404873341321945,0.0,0.0,0.0,-0.0126581108197569,60.0,-16.858423233032227,-0.0,-8.029119413777155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0001023506411002,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,0.0001077801498468,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,7.960605580592528e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0001077801862265,291.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,0.0005112621583975,289.97882080078125,294.1499938964844,266.2066650390625,265.3128356933594,268.3152160644531,266.2637939453125,289.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905404342338,1.645190295107568e-08,0.0010905240196734,-0.0421249717473983,0.0,0.0,0.0,-0.0129687003791332,60.0,-16.95056915283203,-0.0,-8.108594329314658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,0.0001033212029142,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001088021963369,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,8.036093640839681e-05,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001088022327166,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,0.000516110274475,289.9726867675781,294.1499938964844,266.1700134277344,265.2767639160156,268.2739562988281,266.22222900390625,289.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7661227147414138e-08,0.0011008641449734,-0.0452850349247455,0.0,0.0,0.0,-0.0135682113468647,60.0,-17.1337833404541,-0.0,-8.263103978833899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,0.0001033212029142,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001088021963369,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,8.036093640839681e-05,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001088022327166,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,0.000516110274475,289.9726867675781,294.1499938964844,266.1700134277344,265.2767639160156,268.2739562988281,266.22222900390625,289.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7661227147414138e-08,0.0011008641449734,-0.0452850349247455,0.0,0.0,0.0,-0.0135682113468647,60.0,-17.1337833404541,-0.0,-8.263103978833899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.000104200655187,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001097283020499,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,8.104495645966381e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0001097283457056,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0005205033812671,289.9664306640625,294.1499938964844,266.1333312988281,265.2405090332031,268.232421875,266.1814270019531,289.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102525750175,1.8757043918071762e-08,0.0011102338321506,-0.0481473468244075,0.0,0.0,0.0,-0.0141114518046379,60.0,-17.307327270507812,-0.0,-8.404368401215835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.000104200655187,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001097283020499,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,8.104495645966381e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0001097283457056,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0005205033812671,289.9664306640625,294.1499938964844,266.1333312988281,265.2405090332031,268.232421875,266.1814270019531,289.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102525750175,1.8757043918071762e-08,0.0011102338321506,-0.0481473468244075,0.0,0.0,0.0,-0.0141114518046379,60.0,-17.307327270507812,-0.0,-8.404368401215835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001049491111189,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001105164628825,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,8.162708400050178e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0001105164992623,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0005242420593276,289.9600524902344,294.1499938964844,266.0966796875,265.2040710449219,268.1906433105469,266.1414794921875,289.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182272573933,1.9689634811470572e-08,0.0011182074667885,-0.0505823977291584,0.0,0.0,0.0,-0.014573773369193,60.0,-17.46225929260254,-0.0,-8.525533701231326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001049491111189,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001105164628825,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,8.162708400050178e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0001105164992623,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0005242420593276,289.9600524902344,294.1499938964844,266.0966796875,265.2040710449219,268.1906433105469,266.1414794921875,289.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182272573933,1.9689634811470572e-08,0.0011182074667885,-0.0505823977291584,0.0,0.0,0.0,-0.014573773369193,60.0,-17.46225929260254,-0.0,-8.525533701231326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0001055342218023,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0001111326128011,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,8.208217332139611e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0001111326491809,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0005271647823974,289.9535522460937,294.1499938964844,266.0599975585937,265.1673889160156,268.1487121582031,266.1023254394531,289.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244622291997,2.0418704949065614e-08,0.0011244418565183,-0.0524854250252246,0.0,0.0,0.0,-0.0149352047592401,60.0,-17.59375762939453,-0.0,-8.620859404118164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0001055342218023,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0001111326128011,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,8.208217332139611e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0001111326491809,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0005271647823974,289.9535522460937,294.1499938964844,266.0599975585937,265.1673889160156,268.1487121582031,266.1023254394531,289.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244622291997,2.0418704949065614e-08,0.0011244418565183,-0.0524854250252246,0.0,0.0,0.0,-0.0149352047592401,60.0,-17.59375762939453,-0.0,-8.620859404118164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,0.000105761377199,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001113718171836,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,8.225884812418371e-05,291.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0001113718535634,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0005282994825392,289.95025634765625,294.1499938964844,266.0416564941406,265.14898681640625,268.1277160644531,266.0830383300781,289.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268827365711,2.070174254242829e-08,0.0011268620146438,-0.0532240644097328,0.0,0.0,0.0,-0.0150755187496542,60.0,-17.649456024169922,-0.0,-8.65800870997191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.000105938197521,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0001115580162149,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,8.239637827500701e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001115580525947,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,0.0005291827255859,289.94696044921875,294.1499938964844,266.0233459472656,265.1304931640625,268.106689453125,266.0639038085937,289.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287670349702,2.0922069410289623e-08,0.0011287460802122,-0.0537989847362041,0.0,0.0,0.0,-0.0151847442612051,60.0,-17.697309494018555,-0.0,-8.686982511108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0001061450748238,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001117758729378,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,8.255728607764468e-05,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0001117759093176,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0005302161443978,289.9403076171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0646667480469,266.02606201171875,289.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179836551255e-08,0.0011309506371617,-0.0544715449213981,0.0,0.0,0.0,-0.0153125328943133,60.0,-17.770370483398438,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
