time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345480,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0001061450748238,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001117758729378,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,8.255728607764468e-05,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0001117759093176,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0005302161443978,289.9403076171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0646667480469,266.02606201171875,289.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179836551255e-08,0.0011309506371617,-0.0544715449213981,0.0,0.0,0.0,-0.0153125328943133,60.0,-17.770370483398438,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001061470102285,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.000111777910206,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,8.25587849249132e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001117779393098,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0005302258068695,289.9335632324219,294.1499938964844,265.95001220703125,265.0559387207031,268.0227355957031,265.98883056640625,289.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309927795082,2.1182223974847147e-08,0.0011309715919196,-0.0544777698814868,0.0,0.0,0.0,-0.0153137193992733,60.0,-17.80782127380371,-0.0,-8.721256250510123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001061470102285,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.000111777910206,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,8.25587849249132e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001117779393098,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0005302258068695,289.9335632324219,294.1499938964844,265.95001220703125,265.0559387207031,268.0227355957031,265.98883056640625,289.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309927795082,2.1182223974847147e-08,0.0011309715919196,-0.0544777698814868,0.0,0.0,0.0,-0.0153137193992733,60.0,-17.80782127380371,-0.0,-8.721256250510123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001060057838913,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001116291969083,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,8.244894706876948e-05,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001116292260121,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0005295203882269,289.9267578125,294.1499938964844,265.9154663085937,265.02020263671875,267.9809265136719,265.95269775390625,288.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-17.81538963317871,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001060057838913,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001116291969083,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,8.244894706876948e-05,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001116292260121,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0005295203882269,289.9267578125,294.1499938964844,265.9154663085937,265.02020263671875,267.9809265136719,265.95269775390625,288.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-17.81538963317871,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.0001058063353411,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001114191618398,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,8.229381637647748e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.0001114191982196,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0005285241059027,289.9198913574219,294.1499938964844,265.8850402832031,264.9881286621094,267.9394226074219,265.9193115234375,288.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-17.80442237854004,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.0001058063353411,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001114191618398,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,8.229381637647748e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.0001114191982196,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0005285241059027,289.9198913574219,294.1499938964844,265.8850402832031,264.9881286621094,267.9394226074219,265.9193115234375,288.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-17.80442237854004,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001056842884281,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0001112906393245,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,8.219888695748523e-05,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001112906684284,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,0.0005279144388623,289.9164428710937,294.1499938964844,265.8713073730469,264.973388671875,267.9187927246094,265.90399169921875,288.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260625906288,2.060558657035472e-08,0.0011260419851168,-0.052973136305809,0.0,0.0,0.0,-0.015027861110866,60.0,-17.793336868286133,-0.0,-8.645378812843776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001055504471878,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001111496967496,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,8.20947898318991e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0001111497331294,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,0.0005272458656691,289.9129943847656,294.1499938964844,265.8585510253906,264.9595031738281,267.89825439453125,265.889404296875,288.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438804426703427e-08,0.0011246160138398,-0.0525378808379173,0.0,0.0,0.0,-0.0149451810866594,60.0,-17.779682159423828,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.000105242288555,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.00011082518904,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,8.185511251213029e-05,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001108252254198,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0005257065640762,289.9060363769531,294.1499938964844,265.8358154296875,264.9341735839844,267.8575134277344,265.86309814453125,288.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-17.742767333984375,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.000105242288555,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.00011082518904,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,8.185511251213029e-05,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001108252254198,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0005257065640762,289.9060363769531,294.1499938964844,265.8358154296875,264.9341735839844,267.8575134277344,265.86309814453125,288.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-17.742767333984375,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,0.0001048826816258,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.000110446511826,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,8.157542470144108e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001104465482058,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0005239102756604,289.8990478515625,294.1499938964844,265.8166198730469,264.9120483398437,267.8173217773437,265.8406066894531,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669671063897e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-17.69359016418457,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,0.0001048826816258,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.000110446511826,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,8.157542470144108e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001104465482058,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0005239102756604,289.8990478515625,294.1499938964844,265.8166198730469,264.9120483398437,267.8173217773437,265.8406066894531,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669671063897e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-17.69359016418457,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001044739110511,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001100160516216,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,8.12574871815741e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001100160880014,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,0.0005218684091232,289.8920288085937,294.1499938964844,265.8008117675781,264.89288330078125,267.7777099609375,265.82147216796875,288.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.633684158325195,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001044739110511,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001100160516216,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,8.12574871815741e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001100160880014,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,0.0005218684091232,289.8920288085937,294.1499938964844,265.8008117675781,264.89288330078125,267.7777099609375,265.82147216796875,288.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.633684158325195,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001040184724843,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857727050781,0.0,0.0,0.0001095364568755,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,8.090325718512759e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30224609375,0.0,0.0,0.0001095364932552,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,0.0005195934209041,289.88494873046875,294.1499938964844,265.7882080078125,264.8765869140625,267.7388000488281,265.80572509765625,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981590388936e-08,0.0011082949349656,-0.0475539080798625,0.0,0.0,0.0,-0.013998826034367,60.0,-17.56288719177246,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001040184724843,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857727050781,0.0,0.0,0.0001095364568755,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,8.090325718512759e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30224609375,0.0,0.0,0.0001095364932552,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,0.0005195934209041,289.88494873046875,294.1499938964844,265.7882080078125,264.8765869140625,267.7388000488281,265.80572509765625,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981590388936e-08,0.0011082949349656,-0.0475539080798625,0.0,0.0,0.0,-0.013998826034367,60.0,-17.56288719177246,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.000103773381852,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.000109278364107,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,8.071262709563598e-05,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0001092783932108,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0005183691391721,289.88140869140625,294.1499938964844,265.7830505371094,264.8694763183594,267.7196350097656,265.7990417480469,288.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057020165026,1.822441220156179e-08,0.0011056838557124,-0.0467562302947044,0.0,0.0,0.0,-0.0138474255800247,60.0,-17.523550033569336,-0.0,-8.335555889971148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001035200621117,291.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.000109011605673,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3732604980469,0.0,0.0,8.051560143940151e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001090116347768,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,0.0005171037046238,289.8778686523437,294.1499938964844,265.7785949707031,264.8630065917969,267.7006225585937,265.79296875,288.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908757143914045e-08,0.0011029848828911,-0.0459316857159137,0.0,0.0,0.0,-0.0136909428983926,60.0,-17.482376098632812,-0.0,-8.294908582229257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.000102985810372,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001084490140783,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,8.010007150005549e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,0.0001084490431821,291.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,0.0005144350579939,289.8707580566406,294.1499938964844,265.77178955078125,264.8519592285156,267.66314697265625,265.7830505371094,288.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243047878423567e-08,0.0010972932213917,-0.044192437082529,0.0,0.0,0.0,-0.0133609259501099,60.0,-17.393022537231445,-0.0,-8.20950987190372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.000102985810372,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001084490140783,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,8.010007150005549e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,0.0001084490431821,291.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,0.0005144350579939,289.8707580566406,294.1499938964844,265.77178955078125,264.8519592285156,267.66314697265625,265.7830505371094,288.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243047878423567e-08,0.0010972932213917,-0.044192437082529,0.0,0.0,0.0,-0.0133609259501099,60.0,-17.393022537231445,-0.0,-8.20950987190372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,0.0001024235825752,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001078569621313,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,7.966278644744307e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0001078569912351,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0005116265965625,289.8636169433594,294.1499938964844,265.76763916015625,264.84332275390625,267.6265869140625,265.7759704589844,288.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913198348134,1.6542488268100897e-08,0.0010913033038377,-0.0423617139458656,0.0,0.0,0.0,-0.0130136311054229,60.0,-17.295793533325195,-0.0,-8.120116490317741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,0.0001024235825752,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001078569621313,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,7.966278644744307e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0001078569912351,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0005116265965625,289.8636169433594,294.1499938964844,265.76763916015625,264.84332275390625,267.6265869140625,265.7759704589844,288.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913198348134,1.6542488268100897e-08,0.0010913033038377,-0.0423617139458656,0.0,0.0,0.0,-0.0130136311054229,60.0,-17.295793533325195,-0.0,-8.120116490317741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0001018454931909,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001072482045856,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,7.921316137071699e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,0.0001072482336894,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0005087389145046,289.8564758300781,294.1499938964844,265.76593017578125,264.8369140625,267.5908508300781,265.7712707519531,288.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851603001356,1.5822164911583062e-08,0.0010851444676518,-0.0404789112508297,0.0,0.0,0.0,-0.012656538747251,60.0,-17.193201065063477,-0.0,-8.028711562246826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0001018454931909,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001072482045856,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,7.921316137071699e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,0.0001072482336894,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0005087389145046,289.8564758300781,294.1499938964844,265.76593017578125,264.8369140625,267.5908508300781,265.7712707519531,288.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851603001356,1.5822164911583062e-08,0.0010851444676518,-0.0404789112508297,0.0,0.0,0.0,-0.012656538747251,60.0,-17.193201065063477,-0.0,-8.028711562246826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001012661741697,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001066381519194,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.876258314354345e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001066381810232,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0005058451206423,289.84930419921875,294.1499938964844,265.7664489746094,264.83258056640625,267.55596923828125,265.768798828125,288.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100322769967534e-08,0.0010789724765345,-0.0385917089879512,0.0,0.0,0.0,-0.0122986929491162,60.0,-17.0873966217041,-0.0,-7.93763206274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001012661741697,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001066381519194,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.876258314354345e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001066381810232,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0005058451206423,289.84930419921875,294.1499938964844,265.7664489746094,264.83258056640625,267.55596923828125,265.768798828125,288.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100322769967534e-08,0.0010789724765345,-0.0385917089879512,0.0,0.0,0.0,-0.0122986929491162,60.0,-17.0873966217041,-0.0,-7.93763206274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0001009814077406,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,0.0001063382806023,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,7.85410957178101e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,0.0001063383097061,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0005044226418249,289.8457336425781,294.1499938964844,265.7675170898437,264.8311462402344,267.53887939453125,265.7684020996094,288.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745496379475752e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.03411293029785,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001007026876322,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0001060447830241,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,7.832431583665311e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001060448048519,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0005030304309912,289.8421325683594,294.1499938964844,265.7690734863281,264.8302001953125,267.5220031738281,265.7684631347656,288.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398215064659324e-08,0.0010729690548032,-0.0367557145655155,0.0,0.0,0.0,-0.0119506288319826,60.0,-16.981111526489258,-0.0,-7.849540395454825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001001731943688,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0001054871900123,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,7.79124820837751e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001054872191161,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0005003854748792,289.8349304199219,294.1499938964844,265.7735595703125,264.82958984375,267.4889221191406,265.7698974609375,288.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-16.877498626708984,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001001731943688,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0001054871900123,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,7.79124820837751e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001054872191161,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0005003854748792,289.8349304199219,294.1499938964844,265.7735595703125,264.82958984375,267.4889221191406,265.7698974609375,288.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-16.877498626708984,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,9.96955786831677e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001049842467182,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.754100806778297e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.000104984275822,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,0.0004979997174814,289.8277282714844,294.1499938964844,265.7797546386719,264.8305969238281,267.45672607421875,265.7731018066406,288.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285416737198,60.0,-16.779850006103516,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,9.96955786831677e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001049842467182,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.754100806778297e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.000104984275822,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,0.0004979997174814,289.8277282714844,294.1499938964844,265.7797546386719,264.8305969238281,267.45672607421875,265.7731018066406,288.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285416737198,60.0,-16.779850006103516,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,9.92843706626445e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001045512181008,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28155517578125,0.0,0.0,7.722117879893631e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001045512472046,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0004959456273354,289.82049560546875,294.1499938964844,265.7874755859375,264.8330993652344,267.4254150390625,265.7778625488281,288.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-16.69092559814453,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,9.92843706626445e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001045512181008,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28155517578125,0.0,0.0,7.722117879893631e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001045512472046,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0004959456273354,289.82049560546875,294.1499938964844,265.7874755859375,264.8330993652344,267.4254150390625,265.7778625488281,288.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-16.69092559814453,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,9.89484615274705e-05,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001041974901454,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,7.695991371292621e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001041975119733,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004942676750943,289.8132629394531,294.1499938964844,265.7965087890625,264.8369140625,267.3949890136719,265.7840576171875,288.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542910313233,1.2212440836378846e-08,0.0010542788077145,-0.0310377031564712,0.0,0.0,0.0,-0.0108670480549335,60.0,-16.61292839050293,-0.0,-7.578439920052915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,9.89484615274705e-05,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001041974901454,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,7.695991371292621e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001041975119733,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004942676750943,289.8132629394531,294.1499938964844,265.7965087890625,264.8369140625,267.3949890136719,265.7840576171875,288.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542910313233,1.2212440836378846e-08,0.0010542788077145,-0.0310377031564712,0.0,0.0,0.0,-0.0108670480549335,60.0,-16.61292839050293,-0.0,-7.578439920052915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,9.880976722342892e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,0.0001040514398482,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,7.685204036533833e-05,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0001040514616761,291.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0004935748875141,289.8096008300781,294.1499938964844,265.80145263671875,264.8392639160156,267.3800964355469,265.7876281738281,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528131388127,1.2039628849436212e-08,0.0010528010316193,-0.0305854901671409,0.0,0.0,0.0,-0.0107813775539398,60.0,-16.57843589782715,-0.0,-7.557208903108403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,9.86873492365703e-05,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.0001039225317072,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,7.675682718399912e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,0.000103922553535,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0004929634160362,289.80596923828125,294.1499938964844,265.8066711425781,264.8418884277344,267.3653869628906,265.79150390625,288.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515087051317,1.1887098416707433e-08,0.0010514967143535,-0.0301863346248865,0.0,0.0,0.0,-0.0107057616114616,60.0,-16.546619415283203,-0.0,-7.538494628533955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
