time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
347820,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,9.849054185906424e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0001037152833305,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,7.660375558771193e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001037153051584,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0004919802886433,289.79864501953125,294.1499938964844,265.8178100585937,264.847900390625,267.33660888671875,265.8001403808594,288.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494113666936,1.1641875019563486e-08,0.0010493997251614,-0.0295445807278156,0.0,0.0,0.0,-0.0105841932818293,60.0,-16.49116325378418,-0.0,-7.50845572383696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,9.849054185906424e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0001037152833305,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,7.660375558771193e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001037153051584,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0004919802886433,289.79864501953125,294.1499938964844,265.8178100585937,264.847900390625,267.33660888671875,265.8001403808594,288.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494113666936,1.1641875019563486e-08,0.0010493997251614,-0.0295445807278156,0.0,0.0,0.0,-0.0105841932818293,60.0,-16.49116325378418,-0.0,-7.50845572383696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,9.833531657932326e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0001035518216667,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,7.648302562301978e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001035518434946,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,0.0004912049626,289.7912902832031,294.1499938964844,265.8297119140625,264.8547668457031,267.30859375,265.80975341796875,288.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477573378011,1.1448462622354329e-08,0.0010477458126842,-0.0290383920073509,0.0,0.0,0.0,-0.0104883098974823,60.0,-16.44400978088379,-0.0,-7.48480601941992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,9.833531657932326e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0001035518216667,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,7.648302562301978e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001035518434946,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,0.0004912049626,289.7912902832031,294.1499938964844,265.8297119140625,264.8547668457031,267.30859375,265.80975341796875,288.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477573378011,1.1448462622354329e-08,0.0010477458126842,-0.0290383920073509,0.0,0.0,0.0,-0.0104883098974823,60.0,-16.44400978088379,-0.0,-7.48480601941992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,9.820012201089412e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001034094530041,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,7.63778734835796e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.000103409474832,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004905295791104,289.7839050292969,294.1499938964844,265.8421936035156,264.8623352050781,267.28143310546875,265.8202819824219,288.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463166981935,1.1280003597846644e-08,0.0010463054059073,-0.0285974908620119,0.0,0.0,0.0,-0.010404797270894,60.0,-16.40188217163086,-0.0,-7.464237938847873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,9.820012201089412e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001034094530041,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,7.63778734835796e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.000103409474832,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004905295791104,289.7839050292969,294.1499938964844,265.8421936035156,264.8623352050781,267.28143310546875,265.8202819824219,288.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463166981935,1.1280003597846644e-08,0.0010463054059073,-0.0285974908620119,0.0,0.0,0.0,-0.010404797270894,60.0,-16.40188217163086,-0.0,-7.464237938847873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.808033792069182e-05,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001032833170029,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,7.62847121222876e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0001032833461067,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004899312625639,289.7764587402344,294.1499938964844,265.8550720214844,264.8704833984375,267.2549743652344,265.8314819335937,288.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045040320605,1.1130754096200237e-08,0.0010450291447341,-0.0282068531960248,0.0,0.0,0.0,-0.0103308083489537,60.0,-16.3624324798584,-0.0,-7.44603880775685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.808033792069182e-05,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001032833170029,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,7.62847121222876e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0001032833461067,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004899312625639,289.7764587402344,294.1499938964844,265.8550720214844,264.8704833984375,267.2549743652344,265.8314819335937,288.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045040320605,1.1130754096200237e-08,0.0010450291447341,-0.0282068531960248,0.0,0.0,0.0,-0.0103308083489537,60.0,-16.3624324798584,-0.0,-7.44603880775685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,9.80250770226121e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0001032251238939,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,7.6241725764703e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0001032251457218,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,0.0004896552418358,289.7727355957031,294.1499938964844,265.8616027832031,264.8747253417969,267.2420349121094,265.8373107910156,288.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444512590765,1.1061893623320884e-08,0.001044440199621,-0.028026619926095,0.0,0.0,0.0,-0.0102966707199811,60.0,-16.343692779541016,-0.0,-7.43764942967573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.797413076739758e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0001031714782584,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,7.620210089953616e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0001031715000863,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0004894007579423,289.7689819335937,294.1499938964844,265.8681640625,264.8790588378906,267.22930908203125,265.84326171875,288.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439085308462,1.0998415511664916e-08,0.0010438975878059,-0.0278604682534933,0.0,0.0,0.0,-0.0102652022615075,60.0,-16.325572967529297,-0.0,-7.429920145796133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,9.788120223674925e-05,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001030736166285,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,7.612982153659686e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001030736384564,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0004889365518465,289.761474609375,294.1499938964844,265.8812866210937,264.88787841796875,267.204345703125,265.8554077148437,288.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882619250196512e-08,0.0010429073590785,-0.027557373046875,0.0,0.0,0.0,-0.0102077974006533,60.0,-16.29075050354004,-0.0,-7.415830793888746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,9.788120223674925e-05,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001030736166285,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,7.612982153659686e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001030736384564,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0004889365518465,289.761474609375,294.1499938964844,265.8812866210937,264.88787841796875,267.204345703125,265.8554077148437,288.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882619250196512e-08,0.0010429073590785,-0.027557373046875,0.0,0.0,0.0,-0.0102077974006533,60.0,-16.29075050354004,-0.0,-7.415830793888746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.779929678188636e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0001029873674269,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,7.606612052768469e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001029873892548,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.000488527410198,289.7539367675781,294.1499938964844,265.89422607421875,264.8968200683594,267.1801147460937,265.8677673339844,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780562220702452e-08,0.0010420347098261,-0.0272902324795722,0.0,0.0,0.0,-0.0101572033017873,60.0,-16.25813102722168,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.779929678188636e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0001029873674269,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,7.606612052768469e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001029873892548,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.000488527410198,289.7539367675781,294.1499938964844,265.89422607421875,264.8968200683594,267.1801147460937,265.8677673339844,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780562220702452e-08,0.0010420347098261,-0.0272902324795722,0.0,0.0,0.0,-0.0101572033017873,60.0,-16.25813102722168,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,9.772685734787956e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001029110862873,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,7.600977551192045e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0001029111081152,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004881655913777,289.746337890625,294.1499938964844,265.9068298339844,264.9057312011719,267.1565856933594,265.8801574707031,288.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690297536086746e-08,0.001041262759827,-0.0270539559423923,0.0,0.0,0.0,-0.0101124551147222,60.0,-16.22752571105957,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,9.772685734787956e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001029110862873,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,7.600977551192045e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0001029111081152,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004881655913777,289.746337890625,294.1499938964844,265.9068298339844,264.9057312011719,267.1565856933594,265.8801574707031,288.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690297536086746e-08,0.001041262759827,-0.0270539559423923,0.0,0.0,0.0,-0.0101124551147222,60.0,-16.22752571105957,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,9.766226867213844e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001028430706355,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.595954230055213e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001028430924634,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0004878429463133,289.7386779785156,294.1499938964844,265.9188842773437,264.9144592285156,267.1337890625,265.8924255371094,288.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981169587194e-08,0.0010405746288597,-0.0268432721495628,0.0,0.0,0.0,-0.010072554461658,60.0,-16.198747634887695,-0.0,-7.382690370150159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,9.766226867213844e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001028430706355,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.595954230055213e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001028430924634,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0004878429463133,289.7386779785156,294.1499938964844,265.9188842773437,264.9144592285156,267.1337890625,265.8924255371094,288.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981169587194e-08,0.0010405746288597,-0.0268432721495628,0.0,0.0,0.0,-0.010072554461658,60.0,-16.198747634887695,-0.0,-7.382690370150159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,9.763199341250584e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001028111873893,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,7.593599002575502e-05,290.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001028112092171,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,0.0004876916937064,289.73486328125,294.1499938964844,265.9246520996094,264.9187316894531,267.12261962890625,265.8984680175781,288.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572083652959918e-08,0.0010402519255876,-0.0267445109784603,0.0,0.0,0.0,-0.0100538507103919,60.0,-16.184921264648438,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,9.760299872141331e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0001027806574711,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,7.591344183310866e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.000102780679299,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.000487546873046,289.73101806640625,294.1499938964844,265.93023681640625,264.9228515625,267.1116027832031,265.9043884277344,288.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535957883917035e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.171480178833008,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,9.754734492162244e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001027220496325,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,7.587015716126189e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001027220714604,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004872689023613,289.7232971191406,294.1499938964844,265.940673828125,264.9307861328125,267.0900573730469,265.9158630371094,288.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.145549774169922,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,9.754734492162244e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001027220496325,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,7.587015716126189e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001027220714604,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004872689023613,289.7232971191406,294.1499938964844,265.940673828125,264.9307861328125,267.0900573730469,265.9158630371094,288.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.145549774169922,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.749361197464168e-05,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0001026654645102,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,7.582836406072602e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.000102665486338,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.000487000477733,289.71551513671875,294.1499938964844,265.95001220703125,264.93804931640625,267.0690612792969,265.9266662597656,288.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.12087631225586,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.749361197464168e-05,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0001026654645102,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,7.582836406072602e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.000102665486338,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.000487000477733,289.71551513671875,294.1499938964844,265.95001220703125,264.93804931640625,267.0690612792969,265.9266662597656,288.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.12087631225586,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.743998089106752e-05,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,0.0001026089885272,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,7.57866509957239e-05,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.000102609010355,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0004867325769737,289.70770263671875,294.1499938964844,265.9595642089844,264.9462890625,267.04864501953125,265.9369201660156,288.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.096738815307617,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.743998089106752e-05,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,0.0001026089885272,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,7.57866509957239e-05,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.000102609010355,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0004867325769737,289.70770263671875,294.1499938964844,265.9595642089844,264.9462890625,267.04864501953125,265.9369201660156,288.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.096738815307617,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,9.73857459030114e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001025518795358,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,7.574447226943448e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001025519013637,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,0.0004864617076236,289.6998596191406,294.1499938964844,265.9707336425781,264.9571228027344,267.02880859375,265.947265625,288.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.071931838989258,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,9.73857459030114e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001025518795358,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,7.574447226943448e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001025519013637,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,0.0004864617076236,289.6998596191406,294.1499938964844,265.9707336425781,264.9571228027344,267.02880859375,265.947265625,288.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.071931838989258,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402893066406,0.0,0.0,9.735846833791584e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0001025231540552,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,7.572325557703152e-05,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001025231758831,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0004863254434894,289.6959228515625,294.1499938964844,265.97686767578125,264.96343994140625,267.0191345214844,265.95263671875,288.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.025852296501398,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.059131622314453,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.733111801324412e-05,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,0.000102494348539,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,7.570198067696765e-05,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,0.0001024943703669,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0004861888010054,289.6919860839844,294.1499938964844,265.9833679199219,264.9703063964844,267.0096130371094,265.95819091796875,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.046083450317383,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,9.727622091304512e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0001024365410557,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.565928535768762e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001024365628836,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,0.0004859145847149,289.6840515136719,294.1499938964844,265.9973449707031,264.9857177734375,266.99102783203125,265.969970703125,288.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.019271850585938,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,9.727622091304512e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0001024365410557,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.565928535768762e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001024365628836,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,0.0004859145847149,289.6840515136719,294.1499938964844,265.9973449707031,264.9857177734375,266.99102783203125,265.969970703125,288.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.019271850585938,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,9.722120012156664e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001023786026053,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.5616488175001e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001023786244331,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0004856397572439,289.67608642578125,294.1499938964844,266.0125732421875,265.0031433105469,266.9730834960937,265.9826965332031,288.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-15.99155044555664,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,9.722120012156664e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001023786026053,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.5616488175001e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001023786244331,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0004856397572439,289.67608642578125,294.1499938964844,266.0125732421875,265.0031433105469,266.9730834960937,265.9826965332031,288.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-15.99155044555664,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.716617205413058e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001023206568788,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,7.557369099231437e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001023206787067,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.000485364900669,289.6680603027344,294.1499938964844,266.0289306640625,265.0223999023437,266.95574951171875,265.9964904785156,288.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-15.963027000427246,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.716617205413058e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001023206568788,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,7.557369099231437e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001023206787067,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.000485364900669,289.6680603027344,294.1499938964844,266.0289306640625,265.0223999023437,266.95574951171875,265.9964904785156,288.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-15.963027000427246,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,9.71112385741435e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001022628130158,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,7.553096656920388e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001022628348437,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0004850905097555,289.6600341796875,294.1499938964844,266.0462951660156,265.0433349609375,266.9390869140625,266.0112609863281,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-15.933802604675291,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,9.71112385741435e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001022628130158,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,7.553096656920388e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001022628348437,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0004850905097555,289.6600341796875,294.1499938964844,266.0462951660156,265.0433349609375,266.9390869140625,266.0112609863281,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-15.933802604675291,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,9.708383004181088e-05,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0001022339492919,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,7.550964801339433e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0001022339711198,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,0.0004849535762332,289.6559753417969,294.1499938964844,266.0552978515625,265.05438232421875,266.93096923828125,266.0190124511719,288.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-15.91896152496338,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
