time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350160,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,9.705648699309676e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001022051510517,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,7.548838038928807e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0001022051728796,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,0.0004848169919569,289.6519470214844,294.1499938964844,266.06451416015625,265.0657653808594,266.92303466796875,266.0270080566406,288.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-15.903980255126951,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,9.700200462248176e-05,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001021477801259,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,7.544600521214306e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,0.0001021478019538,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0004845448420383,289.6438293457031,294.1499938964844,266.0835266113281,265.0895080566406,266.9076538085937,266.04364013671875,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-15.87364673614502,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,9.700200462248176e-05,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001021477801259,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,7.544600521214306e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,0.0001021478019538,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0004845448420383,289.6438293457031,294.1499938964844,266.0835266113281,265.0895080566406,266.9076538085937,266.04364013671875,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-15.87364673614502,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,9.694784239400178e-05,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001020907438942,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,7.540387741755694e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0001020907584461,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0004842742928303,289.6356506347656,294.1499938964844,266.1031799316406,265.1143798828125,266.8929138183594,266.06109619140625,288.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-15.842909812927246,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,9.694784239400178e-05,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001020907438942,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,7.540387741755694e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0001020907584461,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0004842742928303,289.6356506347656,294.1499938964844,266.1031799316406,265.1143798828125,266.8929138183594,266.06109619140625,288.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-15.842909812927246,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,9.689408034319058e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.000102034129668,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.536206248914823e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.0001020341442199,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0004840057226829,289.6274719238281,294.1499938964844,266.12335205078125,265.1402282714844,266.8788146972656,266.07928466796875,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-15.811853408813477,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,9.689408034319058e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.000102034129668,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.536206248914823e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.0001020341442199,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0004840057226829,289.6274719238281,294.1499938964844,266.12335205078125,265.1402282714844,266.8788146972656,266.07928466796875,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-15.811853408813477,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.684074757387862e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0001019779665512,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.532058225478977e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.000101977988379,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0004837393353227,289.6192321777344,294.1499938964844,266.1439514160156,265.16680908203125,266.8653259277344,266.0980834960937,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-15.780574798583984,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.684074757387862e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0001019779665512,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.532058225478977e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.000101977988379,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0004837393353227,289.6192321777344,294.1499938964844,266.1439514160156,265.16680908203125,266.8653259277344,266.0980834960937,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-15.780574798583984,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.681425581220536e-05,291.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0001019500778056,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,7.52999767428264e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001019500923575,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0004836070293094,289.6151123046875,294.1499938964844,266.15435791015625,265.18035888671875,266.8588562011719,266.1076965332031,288.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-15.76487922668457,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,9.678791684564204e-05,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0001019223345792,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,7.527948764618486e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0001019223564071,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,0.000483475450892,289.6109619140625,294.1499938964844,266.1648254394531,265.19403076171875,266.8525085449219,266.117431640625,288.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-15.74916172027588,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.673566091805696e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0001018673065118,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.523885142290965e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001018673283397,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,0.0004832144186366,289.6026611328125,294.1499938964844,266.1858825683594,265.2216186523437,266.8403015136719,266.1371765136719,288.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.717713356018066,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.673566091805696e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0001018673065118,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.523885142290965e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001018673283397,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,0.0004832144186366,289.6026611328125,294.1499938964844,266.1858825683594,265.2216186523437,266.8403015136719,266.1371765136719,288.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.717713356018066,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.668397979112342e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.0001018128823488,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,7.519865175709128e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001018129041767,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0004829562676604,289.5943298339844,294.1499938964844,266.2070007324219,265.2494812011719,266.8287048339844,266.1572265625,288.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.686307907104492,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.668397979112342e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.0001018128823488,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,7.519865175709128e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001018129041767,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0004829562676604,289.5943298339844,294.1499938964844,266.2070007324219,265.2494812011719,266.8287048339844,266.1572265625,288.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.686307907104492,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.663301170803608e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,0.0001017592148855,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.515901234000921e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001017592294374,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0004827016673516,289.5859375,294.1499938964844,266.2280578613281,265.2773742675781,266.81768798828125,266.1774597167969,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856102615594,0.0,0.0,0.0,-0.009436753578484,60.0,-15.65505599975586,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.663301170803608e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,0.0001017592148855,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.515901234000921e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001017592294374,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0004827016673516,289.5859375,294.1499938964844,266.2280578613281,265.2773742675781,266.81768798828125,266.1774597167969,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856102615594,0.0,0.0,0.0,-0.009436753578484,60.0,-15.65505599975586,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,9.658272756496444e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.000101706260466,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,7.511989679187536e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001017062750179,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0004824504721909,289.5775451660156,294.1499938964844,266.2489318847656,265.3051147460937,266.8072509765625,266.19781494140625,288.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.624016761779783,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,9.658272756496444e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.000101706260466,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,7.511989679187536e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001017062750179,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0004824504721909,289.5775451660156,294.1499938964844,266.2489318847656,265.3051147460937,266.8072509765625,266.19781494140625,288.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.624016761779783,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,9.655791654950008e-05,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0001016801325022,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,7.510060095228255e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.00010168015433,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0004823265480808,289.5733337402344,294.1499938964844,266.2592468261719,265.31890869140625,266.8022766113281,266.2079772949219,288.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.023240603506565,0.0,0.0,0.0,-0.009390365332365,60.0,-15.608623504638672,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,9.653330926084892e-05,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,0.0001016542228171,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,7.508146518375725e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,0.000101654237369,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0004822036426048,289.569091796875,294.1499938964844,266.2695007324219,265.33258056640625,266.79742431640625,266.2181396484375,288.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.593320846557615,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,9.648486593505368e-05,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0001016032038023,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,7.504378299927339e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0001016032256302,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0004819616442546,289.56060791015625,294.1499938964844,266.2896423339844,265.3595275878906,266.7881164550781,266.2383117675781,288.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.563075065612791,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,9.648486593505368e-05,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0001016032038023,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,7.504378299927339e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0001016032256302,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0004819616442546,289.56060791015625,294.1499938964844,266.2896423339844,265.3595275878906,266.7881164550781,266.2383117675781,288.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.563075065612791,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,9.643734665587544e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.0001015531743178,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,7.500682841055095e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0001015531888697,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0004817243025172,289.5521240234375,294.1499938964844,266.30926513671875,265.38580322265625,266.7793273925781,266.2582702636719,288.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.533297538757324,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,9.643734665587544e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.0001015531743178,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,7.500682841055095e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0001015531888697,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0004817243025172,289.5521240234375,294.1499938964844,266.30926513671875,265.38580322265625,266.7793273925781,266.2582702636719,288.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.533297538757324,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,9.639118070481344e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.000101504556369,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,7.497092155972496e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,0.0001015045709209,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0004814936837647,289.5435791015625,294.1499938964844,266.3282470703125,265.41119384765625,266.7711181640625,266.27783203125,288.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.504226684570312,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,9.639118070481344e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.000101504556369,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,7.497092155972496e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,0.0001015045709209,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0004814936837647,289.5435791015625,294.1499938964844,266.3282470703125,265.41119384765625,266.7711181640625,266.27783203125,288.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.504226684570312,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.634614980313928e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0001014571316773,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.493589509977028e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0001014571462292,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0004812687402591,289.5350036621094,294.1499938964844,266.346435546875,265.435546875,266.7633056640625,266.2970275878906,288.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.475773811340332,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.634614980313928e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0001014571316773,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.493589509977028e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0001014571462292,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0004812687402591,289.5350036621094,294.1499938964844,266.346435546875,265.435546875,266.7633056640625,266.2970275878906,288.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.475773811340332,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179077148437,0.0,0.0,9.632430010242388e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001014341250993,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,7.491889846278355e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001014341396512,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0004811596008948,289.5307006835937,294.1499938964844,266.3551940917969,265.4472961425781,266.75958251953125,266.3063659667969,288.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942619089680193e-09,0.0010263187577947,-0.0224783848971128,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.461905479431152,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91241455078125,0.0,0.0,9.630279237171636e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,0.0001014114750432,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,7.490217103622854e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001014114895951,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0004810521495528,289.5263977050781,294.1499938964844,266.3637390136719,265.45867919921875,266.7559814453125,266.3155822753906,288.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.448237419128418,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,9.626130486140028e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0001013677829178,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,7.486990216420963e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0001013678047456,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0004808449302799,289.51776123046875,294.1499938964844,266.3800354003906,265.4803771972656,266.7491149902344,266.3334045410156,288.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.421701431274414,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,9.626130486140028e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0001013677829178,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,7.486990216420963e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0001013678047456,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0004808449302799,289.51776123046875,294.1499938964844,266.3800354003906,265.4803771972656,266.7491149902344,266.3334045410156,288.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.421701431274414,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,9.622157085686922e-05,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,0.0001013259461615,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,7.48390011722222e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,0.0001013259607134,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0004806464712601,289.50909423828125,294.1499938964844,266.39520263671875,265.50048828125,266.7426452636719,266.3505554199219,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.396092414855955,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,9.622157085686922e-05,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,0.0001013259461615,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,7.48390011722222e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,0.0001013259607134,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0004806464712601,289.50909423828125,294.1499938964844,266.39520263671875,265.50048828125,266.7426452636719,266.3505554199219,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.396092414855955,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,9.618459444027394e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001012870052363,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,7.481023931177333e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001012870197882,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0004804617492482,289.5003967285156,294.1499938964844,266.4091186523437,265.518798828125,266.736572265625,266.3666076660156,288.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768536119418968e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-15.371909141540527,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,9.618459444027394e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001012870052363,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,7.481023931177333e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001012870197882,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0004804617492482,289.5003967285156,294.1499938964844,266.4091186523437,265.518798828125,266.736572265625,266.3666076660156,288.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768536119418968e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-15.371909141540527,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685607910156,0.0,0.0,9.614972805138676e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0001012502980302,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,7.478312181774527e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001012503125821,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0004802876210305,289.4916687011719,294.1499938964844,266.42169189453125,265.53515625,266.73077392578125,266.3818664550781,288.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725094424733015e-09,0.0010244586737826,-0.0219087842851877,0.0,0.0,0.0,-0.0091382199898362,60.0,-15.34872817993164,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685607910156,0.0,0.0,9.614972805138676e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0001012502980302,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,7.478312181774527e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001012503125821,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0004802876210305,289.4916687011719,294.1499938964844,266.42169189453125,265.53515625,266.73077392578125,266.3818664550781,288.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725094424733015e-09,0.0010244586737826,-0.0219087842851877,0.0,0.0,0.0,-0.0091382199898362,60.0,-15.34872817993164,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
