time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352500,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,9.61335827014409e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001012332941172,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,7.477056351490319e-05,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001012333086691,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.0004802069743163,289.4872741699219,294.1499938964844,266.4273986816406,265.5425109863281,266.72802734375,266.3890380859375,288.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704975407169968e-09,0.0010242866119369,-0.0218560993671417,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.337813377380373,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,9.611818677512927e-05,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0001012170760077,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,7.475858728867024e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,0.0001012170905596,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0004801300237886,289.4828796386719,294.1499938964844,266.4327697753906,265.54931640625,266.725341796875,266.3958740234375,288.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685784536055507e-09,0.0010241224663332,-0.0218058452010154,0.0,0.0,0.0,-0.0091187320649623,60.0,-15.327248573303224,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,9.60902834776789e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,0.0001011876884149,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.473688310710713e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0001011877029668,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004799906455446,289.4740905761719,294.1499938964844,266.4422302246094,265.5611572265625,266.7201843261719,266.4085998535156,288.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651013239102667e-09,0.0010238251416012,-0.0217147916555404,0.0,0.0,0.0,-0.0091014942154288,60.0,-15.307401657104492,-0.0,-7.146910974142885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,9.60902834776789e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,0.0001011876884149,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.473688310710713e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0001011877029668,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004799906455446,289.4740905761719,294.1499938964844,266.4422302246094,265.5611572265625,266.7201843261719,266.4085998535156,288.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651013239102667e-09,0.0010238251416012,-0.0217147916555404,0.0,0.0,0.0,-0.0091014942154288,60.0,-15.307401657104492,-0.0,-7.146910974142885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,9.606601088307798e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,0.0001011621352517,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,7.471800927305594e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,0.0001011621498037,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004798694280907,289.4652709960937,294.1499938964844,266.45001220703125,265.5704650878906,266.7152709960937,266.4201354980469,288.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620771652090298e-09,0.0010235665831714,-0.0216356012970209,0.0,0.0,0.0,-0.0090865027159452,60.0,-15.289095878601074,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,9.606601088307798e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,0.0001011621352517,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,7.471800927305594e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,0.0001011621498037,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004798694280907,289.4652709960937,294.1499938964844,266.45001220703125,265.5704650878906,266.7152709960937,266.4201354980469,288.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620771652090298e-09,0.0010235665831714,-0.0216356012970209,0.0,0.0,0.0,-0.0090865027159452,60.0,-15.289095878601074,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,9.604649676475674e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0001011415879474,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,7.470283162547275e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001011416024994,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004797719593625,289.4564208984375,294.1499938964844,266.455810546875,265.5771484375,266.7105407714844,266.4300231933594,288.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233671637251,8.596455103315748e-09,0.0010233585489913,-0.0215719230473041,0.0,0.0,0.0,-0.0090744476765394,60.0,-15.27294635772705,-0.0,-7.140398849969642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,9.604649676475674e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0001011415879474,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,7.470283162547275e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001011416024994,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004797719593625,289.4564208984375,294.1499938964844,266.455810546875,265.5771484375,266.7105407714844,266.4300231933594,288.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233671637251,8.596455103315748e-09,0.0010233585489913,-0.0215719230473041,0.0,0.0,0.0,-0.0090744476765394,60.0,-15.27294635772705,-0.0,-7.140398849969642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.603291982784869e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.0001011272906907,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,7.469227421097457e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001011272979667,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0004797041183337,289.4475402832031,294.1499938964844,266.4595642089844,265.5813293457031,266.7059936523437,266.4383544921875,288.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.579531751706782e-09,0.0010232138447463,-0.0215276069939136,0.0,0.0,0.0,-0.0090660583227872,60.0,-15.25896453857422,-0.0,-7.138379487514612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.603291982784869e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.0001011272906907,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,7.469227421097457e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001011272979667,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0004797041183337,289.4475402832031,294.1499938964844,266.4595642089844,265.5813293457031,266.7059936523437,266.4383544921875,288.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.579531751706782e-09,0.0010232138447463,-0.0215276069939136,0.0,0.0,0.0,-0.0090660583227872,60.0,-15.25896453857422,-0.0,-7.138379487514612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,9.602934733266012e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0001011235217447,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,7.468948751920834e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,0.0001011235362966,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004796862776856,289.4430847167969,294.1499938964844,266.460693359375,265.58251953125,266.7037658691406,266.4418334960937,288.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231842752546,8.575075760575146e-09,0.0010231757769361,-0.0215159375220537,0.0,0.0,0.0,-0.0090638492256402,60.0,-15.252931594848633,-0.0,-7.137848001548265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,9.602902719052508e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001011231870506,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,7.468924013664946e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001011232016026,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.000479684676975,289.4386291503906,294.1499938964844,266.4613342285156,265.5830993652344,266.7015686035156,266.44488525390625,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231808992102,8.574676080286281e-09,0.0010231722844764,-0.0215148907154798,0.0,0.0,0.0,-0.0090636508539319,60.0,-15.24766445159912,-0.0,-7.137799684642232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,9.604116348782554e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001011359709082,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,7.469868432963267e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,0.0001011359854601,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0004797453293576,289.4296875,294.1499938964844,266.4611511230469,265.5825500488281,266.6972045898437,266.44976806640625,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233101202175,8.589795541524836e-09,0.0010233015054836,-0.0215544831007719,0.0,0.0,0.0,-0.0090711452066898,60.0,-15.23959255218506,-0.0,-7.139604463191064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,9.604116348782554e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001011359709082,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,7.469868432963267e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,0.0001011359854601,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0004797453293576,289.4296875,294.1499938964844,266.4611511230469,265.5825500488281,266.6972045898437,266.44976806640625,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233101202175,8.589795541524836e-09,0.0010233015054836,-0.0215544831007719,0.0,0.0,0.0,-0.0090711452066898,60.0,-15.23959255218506,-0.0,-7.139604463191064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,9.607324318494648e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,0.0001011697459034,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,7.47236335882917e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001011697604553,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0004799055459443,289.4206848144531,294.1499938964844,266.45904541015625,265.5797424316406,266.69293212890625,266.45269775390625,288.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023651799187,8.629753800448725e-09,0.0010236431844532,-0.0216591209173202,0.0,0.0,0.0,-0.0090909544378519,60.0,-15.235941886901855,-0.0,-7.144373626033484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,9.607324318494648e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,0.0001011697459034,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,7.47236335882917e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001011697604553,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0004799055459443,289.4206848144531,294.1499938964844,266.45904541015625,265.5797424316406,266.69293212890625,266.45269775390625,288.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023651799187,8.629753800448725e-09,0.0010236431844532,-0.0216591209173202,0.0,0.0,0.0,-0.0090909544378519,60.0,-15.235941886901855,-0.0,-7.144373626033484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,9.613128349883482e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0001012308712233,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,7.476878090528771e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0001012308857752,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,0.0004801955074071,289.41168212890625,294.1499938964844,266.4551086425781,265.5747985839844,266.68865966796875,266.45379638671875,288.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,8.702069287380711e-09,0.0010242614662274,-0.0218484904617071,0.0,0.0,0.0,-0.0091268038377165,60.0,-15.237133026123049,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,9.613128349883482e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0001012308712233,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,7.476878090528771e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0001012308857752,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,0.0004801955074071,289.41168212890625,294.1499938964844,266.4551086425781,265.5747985839844,266.68865966796875,266.45379638671875,288.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,8.702069287380711e-09,0.0010242614662274,-0.0218484904617071,0.0,0.0,0.0,-0.0091268038377165,60.0,-15.237133026123049,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.621985373087227e-05,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.000101324134448,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,7.483766239602119e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001013241489999,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470275878906,0.0,0.0,0.0004806378856301,289.40264892578125,294.1499938964844,266.44940185546875,265.5678100585937,266.6843566894531,266.4531555175781,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252136271446,8.812407692460056e-09,0.0010252047795802,-0.0221374221146106,0.0,0.0,0.0,-0.0091815032064914,60.0,-15.243759155273438,-0.0,-7.166193682905941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.621985373087227e-05,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.000101324134448,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,7.483766239602119e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001013241489999,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470275878906,0.0,0.0,0.0004806378856301,289.40264892578125,294.1499938964844,266.44940185546875,265.5678100585937,266.6843566894531,266.4531555175781,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252136271446,8.812407692460056e-09,0.0010252047795802,-0.0221374221146106,0.0,0.0,0.0,-0.0091815032064914,60.0,-15.243759155273438,-0.0,-7.166193682905941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,9.627592226024716e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0001013831788441,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,7.48812744859606e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,0.000101383193396,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0004809179808944,289.3981018066406,294.1499938964844,266.4458923339844,265.5635681152344,266.68218994140625,266.4520568847656,288.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258109541609,8.88226470152631e-09,0.0010258021065965,-0.022320345044136,0.0,0.0,0.0,-0.0092161335051059,60.0,-15.249582290649414,-0.0,-7.174547533850274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.63408310781233e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0001014515291899,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,7.493175507988781e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.0001014515437418,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,0.0004812422266695,289.3935546875,294.1499938964844,266.44195556640625,265.5588684082031,266.6800231933594,266.45050048828125,288.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.963134234818426e-09,0.0010264936136081,-0.0225321054458618,0.0,0.0,0.0,-0.0092562241479754,60.0,-15.257012367248535,-0.0,-7.184225125911325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,9.649530693423004e-05,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001016142050502,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.505190296797082e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0001016142123262,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0004820138565264,289.3843994140625,294.1499938964844,266.4328308105469,265.5480651855469,266.67559814453125,266.4460754394531,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281483409926,9.155592728404828e-09,0.0010281391441822,-0.0230360478162765,0.0,0.0,0.0,-0.0093516334891319,60.0,-15.276198387145996,-0.0,-7.207281527144006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,9.649530693423004e-05,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001016142050502,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.505190296797082e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0001016142123262,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0004820138565264,289.3843994140625,294.1499938964844,266.4328308105469,265.5480651855469,266.67559814453125,266.4460754394531,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281483409926,9.155592728404828e-09,0.0010281391441822,-0.0230360478162765,0.0,0.0,0.0,-0.0093516334891319,60.0,-15.276198387145996,-0.0,-7.207281527144006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,9.668205166235566e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001018108523567,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,7.519715290982276e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0001018108669086,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.0004829466925002,289.375244140625,294.1499938964844,266.4220886230469,265.5354919433594,266.6710510253906,266.43975830078125,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301378788426,9.388256394515793e-09,0.0010301285656169,-0.0236452464014291,0.0,0.0,0.0,-0.0094669740647077,60.0,-15.30195426940918,-0.0,-7.235204435573905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,9.668205166235566e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001018108523567,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,7.519715290982276e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0001018108669086,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.0004829466925002,289.375244140625,294.1499938964844,266.4220886230469,265.5354919433594,266.6710510253906,266.43975830078125,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301378788426,9.388256394515793e-09,0.0010301285656169,-0.0236452464014291,0.0,0.0,0.0,-0.0094669740647077,60.0,-15.30195426940918,-0.0,-7.235204435573905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,9.68990643741563e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,0.0001020393829094,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.536594057455659e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0001020393974613,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0004840307228732,289.3659973144531,294.1499938964844,266.4097900390625,265.521240234375,266.6663818359375,266.4314880371094,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324501199647,9.658640109933005e-09,0.001032440457493,-0.0243531726300716,0.0,0.0,0.0,-0.0096010137349367,60.0,-15.33382511138916,-0.0,-7.267721002790496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,9.68990643741563e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,0.0001020393829094,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.536594057455659e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0001020393974613,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0004840307228732,289.3659973144531,294.1499938964844,266.4097900390625,265.521240234375,266.6663818359375,266.4314880371094,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324501199647,9.658640109933005e-09,0.001032440457493,-0.0243531726300716,0.0,0.0,0.0,-0.0096010137349367,60.0,-15.33382511138916,-0.0,-7.267721002790496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,9.714108455227688e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0001022942378767,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,7.555417687399313e-05,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001022942524286,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0004852396668866,289.3567199707031,294.1499938964844,266.3959655761719,265.50543212890625,266.6615600585937,266.4212341308594,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350286029279,9.960168689815418e-09,0.0010350187076255,-0.0251426044851541,0.0,0.0,0.0,-0.0097504947334527,60.0,-15.371439933776855,-0.0,-7.30406952698104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,9.714108455227688e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0001022942378767,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,7.555417687399313e-05,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001022942524286,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0004852396668866,289.3567199707031,294.1499938964844,266.3959655761719,265.50543212890625,266.6615600585937,266.4212341308594,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350286029279,9.960168689815418e-09,0.0010350187076255,-0.0251426044851541,0.0,0.0,0.0,-0.0097504947334527,60.0,-15.371439933776855,-0.0,-7.30406952698104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,9.72703128354624e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.000102430320112,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,7.565468695247546e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001024303346639,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0004858851607423,289.35205078125,294.1499938964844,266.38848876953125,265.4969482421875,266.6590576171875,266.4154052734375,288.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364054469391,1.0121175009203398e-08,0.0010363953188061,-0.0255641136318445,0.0,0.0,0.0,-0.0098303109407424,60.0,-15.391983032226562,-0.0,-7.323515660573322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,9.7404008556623e-05,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,0.0001025711098918,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,7.575867493869737e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001025711244437,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0004865530354436,289.3473815917969,294.1499938964844,266.38067626953125,265.4881286621094,266.656494140625,266.4091491699219,288.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037829904817,1.0287750207282896e-08,0.0010378196602687,-0.0260001923888921,0.0,0.0,0.0,-0.0099128894507884,60.0,-15.413629531860352,-0.0,-7.343661678760327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,9.768201562110336e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,0.0001028638653224,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,7.597490184707567e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001028638798743,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48846435546875,0.0,0.0,0.0004879417247138,289.3380126953125,294.1499938964844,266.3639831542969,265.46942138671875,266.6512451171875,266.395263671875,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.063412646828965e-08,0.0010407813824713,-0.0269069205969572,0.0,0.0,0.0,-0.0100846029818058,60.0,-15.4596529006958,-0.0,-7.38564125413177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,9.768201562110336e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,0.0001028638653224,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,7.597490184707567e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001028638798743,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48846435546875,0.0,0.0,0.0004879417247138,289.3380126953125,294.1499938964844,266.3639831542969,265.46942138671875,266.6512451171875,266.395263671875,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.063412646828965e-08,0.0010407813824713,-0.0269069205969572,0.0,0.0,0.0,-0.0100846029818058,60.0,-15.4596529006958,-0.0,-7.38564125413177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,9.796883387025446e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.0001031658975989,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,7.619798270752653e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,0.0001031659048749,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,0.0004893744480796,289.3285522460937,294.1499938964844,266.3459167480469,265.44940185546875,266.6457214355469,266.379638671875,288.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991475285493381e-08,0.0010438369354233,-0.0278423056006431,0.0,0.0,0.0,-0.0102617554366588,60.0,-15.508663177490234,-0.0,-7.429075310483314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,9.796883387025446e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.0001031658975989,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,7.619798270752653e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,0.0001031659048749,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,0.0004893744480796,289.3285522460937,294.1499938964844,266.3459167480469,265.44940185546875,266.6457214355469,266.379638671875,288.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991475285493381e-08,0.0010438369354233,-0.0278423056006431,0.0,0.0,0.0,-0.0102617554366588,60.0,-15.508663177490234,-0.0,-7.429075310483314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.825824963627384e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0001034706729114,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,7.642308628419414e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001034706801874,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0004908201517537,289.3190612792969,294.1499938964844,266.3265991210937,265.4281921386719,266.6399230957031,266.3623352050781,288.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469317203387,1.1352072171177952e-08,0.0010469203116372,-0.0287861172109842,0.0,0.0,0.0,-0.0104405181482434,60.0,-15.559589385986328,-0.0,-7.473033747373847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.825824963627384e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0001034706729114,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,7.642308628419414e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001034706801874,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0004908201517537,289.3190612792969,294.1499938964844,266.3265991210937,265.4281921386719,266.6399230957031,266.3623352050781,288.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469317203387,1.1352072171177952e-08,0.0010469203116372,-0.0287861172109842,0.0,0.0,0.0,-0.0104405181482434,60.0,-15.559589385986328,-0.0,-7.473033747373847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.854512609308586e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001037727633956,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,7.664621080039069e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001037727779475,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,0.0004922531661577,289.3095092773437,294.1499938964844,266.3059997558594,265.4058837890625,266.6338806152344,266.3436584472656,288.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499882046133,1.1709499148082614e-08,0.0010499765630811,-0.0297215580940246,0.0,0.0,0.0,-0.0106177097186446,60.0,-15.61146068572998,-0.0,-7.516733546708565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
