time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
354840,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.854512609308586e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001037727633956,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,7.664621080039069e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001037727779475,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,0.0004922531661577,289.3095092773437,294.1499938964844,266.3059997558594,265.4058837890625,266.6338806152344,266.3436584472656,288.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499882046133,1.1709499148082614e-08,0.0010499765630811,-0.0297215580940246,0.0,0.0,0.0,-0.0106177097186446,60.0,-15.61146068572998,-0.0,-7.516733546708565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,9.868569031823426e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0001039207782014,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,7.67555320635438e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0001039207927533,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,0.0004929552669636,289.3047180175781,294.1499938964844,266.2952575683594,265.3943176269531,266.6307373046875,266.3337097167969,288.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884627504343824e-08,0.0010514740133658,-0.0301798675209283,0.0,0.0,0.0,-0.0107045285403728,60.0,-15.63749885559082,-0.0,-7.53819193732852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.88234969554469e-05,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.000104065897176,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,7.686272147111595e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0001040659117279,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,0.0004936436307616,289.2998962402344,294.1499938964844,266.28424072265625,265.3825378417969,266.6275329589844,266.3233947753906,288.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056325715548157e-08,0.0010529422434046,-0.0306291840970516,0.0,0.0,0.0,-0.0107896458357572,60.0,-15.663434982299805,-0.0,-7.559258818901071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.90864064078778e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,0.0001043427546392,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,7.706720498390496e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001043427691911,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0004949569702148,289.2902526855469,294.1499938964844,266.2613220214844,265.3582458496094,266.6208801269531,266.3018493652344,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.2383894798517758e-08,0.0010557431960478,-0.0314863435924053,0.0,0.0,0.0,-0.01095203589648,60.0,-15.71455192565918,-0.0,-7.59953309170669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.90864064078778e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,0.0001043427546392,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,7.706720498390496e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001043427691911,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0004949569702148,289.2902526855469,294.1499938964844,266.2613220214844,265.3582458496094,266.6208801269531,266.3018493652344,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.2383894798517758e-08,0.0010557431960478,-0.0314863435924053,0.0,0.0,0.0,-0.01095203589648,60.0,-15.71455192565918,-0.0,-7.59953309170669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,9.93274588836357e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,0.0001045965909725,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,7.725469185970724e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0001045966055244,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004961610538884,289.280517578125,294.1499938964844,266.2373352050781,265.3331298828125,266.6138610839844,266.27899169921875,288.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583238909021,1.2684231442960936e-08,0.0010583113180473,-0.0322721861302852,0.0,0.0,0.0,-0.0111009255051612,60.0,-15.76343822479248,-0.0,-7.636553078782526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,9.93274588836357e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,0.0001045965909725,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,7.725469185970724e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0001045966055244,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004961610538884,289.280517578125,294.1499938964844,266.2373352050781,265.3331298828125,266.6138610839844,266.27899169921875,288.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583238909021,1.2684231442960936e-08,0.0010583113180473,-0.0322721861302852,0.0,0.0,0.0,-0.0111009255051612,60.0,-15.76343822479248,-0.0,-7.636553078782526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,9.95406080619432e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001048210542649,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,7.74204745539464e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,0.0001048210688168,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0004972257884219,289.270751953125,294.1499938964844,266.2123107910156,265.3072814941406,266.60650634765625,266.2550048828125,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605951538309,1.2949807448592311e-08,0.0010605822317302,-0.0329670272767543,0.0,0.0,0.0,-0.0112325828522443,60.0,-15.809234619140623,-0.0,-7.669363100148986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,9.95406080619432e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001048210542649,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,7.74204745539464e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,0.0001048210688168,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0004972257884219,289.270751953125,294.1499938964844,266.2123107910156,265.3072814941406,266.60650634765625,266.2550048828125,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605951538309,1.2949807448592311e-08,0.0010605822317302,-0.0329670272767543,0.0,0.0,0.0,-0.0112325828522443,60.0,-15.809234619140623,-0.0,-7.669363100148986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,9.972242696676405e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,0.0001050125138135,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,7.756189006613567e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0001050125283654,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0004981340025551,289.2609558105469,294.1499938964844,266.18634033203125,265.28076171875,266.59881591796875,266.2300109863281,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625324212014,1.3176338242715246e-08,0.0010625192662701,-0.0335596725344657,0.0,0.0,0.0,-0.0113448845222592,60.0,-15.851325988769531,-0.0,-7.697405379758494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,9.972242696676405e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,0.0001050125138135,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,7.756189006613567e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0001050125283654,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0004981340025551,289.2609558105469,294.1499938964844,266.18634033203125,265.28076171875,266.59881591796875,266.2300109863281,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625324212014,1.3176338242715246e-08,0.0010625192662701,-0.0335596725344657,0.0,0.0,0.0,-0.0113448845222592,60.0,-15.851325988769531,-0.0,-7.697405379758494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,9.980153845390304e-05,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,0.0001050958235282,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,7.762341556372121e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0001050958308042,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.0004985291743651,289.25604248046875,294.1499938964844,266.1730041503906,265.2673034667969,266.5948181152344,266.2171325683594,288.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633753845468,1.3274903842841468e-08,0.0010633621132001,-0.0338175259530544,0.0,0.0,0.0,-0.011393747292459,60.0,-15.870704650878906,-0.0,-7.709622451557152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,9.987223165808246e-05,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0001051702711265,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,7.76783999754116e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001051702784025,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.0004988823202438,289.2511291503906,294.1499938964844,266.159423828125,265.2536926269531,266.5907592773437,266.2040710449219,288.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064128591679,1.3362985384901549e-08,0.0010641153203323,-0.0340479500591754,0.0,0.0,0.0,-0.0114374132826924,60.0,-15.88913345336914,-0.0,-7.720548467204935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.99897820292972e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001052940497174,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,7.776982965879142e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001052940642694,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0004994695191271,289.2412414550781,294.1499938964844,266.13165283203125,265.22613525390625,266.5823669433594,266.1772766113281,288.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653811041265,1.350944245359642e-08,0.0010653675999492,-0.0344310738146305,0.0,0.0,0.0,-0.0115100182592868,60.0,-15.922486305236816,-0.0,-7.738731966355773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.99897820292972e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001052940497174,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,7.776982965879142e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001052940642694,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0004994695191271,289.2412414550781,294.1499938964844,266.13165283203125,265.22613525390625,266.5823669433594,266.1772766113281,288.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653811041265,1.350944245359642e-08,0.0010653675999492,-0.0344310738146305,0.0,0.0,0.0,-0.0115100182592868,60.0,-15.922486305236816,-0.0,-7.738731966355773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0001000769771053,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.0001053858795785,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,7.783764885971323e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.0001053858868544,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0004999050870537,289.2313537597656,294.1499938964844,266.10308837890625,265.1982116699219,266.5735778808594,266.149658203125,288.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663103312253,1.3618085326072561e-08,0.0010662967106327,-0.0347152650356292,0.0,0.0,0.0,-0.0115638775750994,60.0,-15.951382637023926,-0.0,-7.752235120506158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0001000769771053,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.0001053858795785,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,7.783764885971323e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.0001053858868544,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0004999050870537,289.2313537597656,294.1499938964844,266.10308837890625,265.1982116699219,266.5735778808594,266.149658203125,288.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663103312253,1.3618085326072561e-08,0.0010662967106327,-0.0347152650356292,0.0,0.0,0.0,-0.0115638775750994,60.0,-15.951382637023926,-0.0,-7.752235120506158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0001001363780233,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.0001054484237101,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,7.788385119056329e-05,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,0.0001054484382621,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0005002017715014,289.2214050292969,294.1499938964844,266.0737609863281,265.16998291015625,266.5643920898437,266.12127685546875,287.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669431649148,1.3692084799288295e-08,0.0010669295443221,-0.0349088311195373,0.0,0.0,0.0,-0.0116005623713135,60.0,-15.97619342803955,-0.0,-7.761438780562457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0001001363780233,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.0001054484237101,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,7.788385119056329e-05,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,0.0001054484382621,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0005002017715014,289.2214050292969,294.1499938964844,266.0737609863281,265.16998291015625,266.5643920898437,266.12127685546875,287.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669431649148,1.3692084799288295e-08,0.0010669295443221,-0.0349088311195373,0.0,0.0,0.0,-0.0116005623713135,60.0,-15.97619342803955,-0.0,-7.761438780562457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001001710261334,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001054849126376,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,7.791079406160861e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001054849199135,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.000500374881085,289.21142578125,294.1499938964844,266.0437316894531,265.1415405273437,266.5548095703125,266.0921630859375,287.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673124343156,1.3735250270485722e-08,0.0010672986973077,-0.0350217372179031,0.0,0.0,0.0,-0.0116219613701105,60.0,-15.997323036193848,-0.0,-7.766810483644805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001001710261334,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001054849126376,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,7.791079406160861e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001054849199135,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.000500374881085,289.21142578125,294.1499938964844,266.0437316894531,265.1415405273437,266.5548095703125,266.0921630859375,287.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673124343156,1.3735250270485722e-08,0.0010672986973077,-0.0350217372179031,0.0,0.0,0.0,-0.0116219613701105,60.0,-15.997323036193848,-0.0,-7.766810483644805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001001799755613,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0001054943350027,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,7.791775715304539e-05,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001054943422786,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,0.0005004195845685,289.2064208984375,294.1499938964844,266.0284729003906,265.1272888183594,266.54986572265625,266.0773620605469,287.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746396909652958e-08,0.0010673940414562,-0.0350508950650692,0.0,0.0,0.0,-0.0116274878382682,60.0,-16.006593704223633,-0.0,-7.768197463065007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0001001842974801,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001054988897521,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,7.792112592142075e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,0.0001054989043041,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0005004411796107,289.201416015625,294.1499938964844,266.0130615234375,265.1130065917969,266.5448303222656,266.0624084472656,287.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674538789317,1.3751786376303698e-08,0.0010674401419237,-0.0350649952888488,0.0,0.0,0.0,-0.0116301598027348,60.0,-16.01517105102539,-0.0,-7.768868215407565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001001800555968,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,0.0001054944223142,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,7.791782263666391e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0001054944295901,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546447753906,0.0,0.0,0.0005004199920222,289.19140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5344543457031,266.0321044921875,287.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746490168387028e-08,0.0010673948563635,-0.0350511409342289,0.0,0.0,0.0,-0.011627534404397,60.0,-16.03045654296875,-0.0,-7.768209542291515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001001800555968,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,0.0001054944223142,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,7.791782263666391e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0001054944295901,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546447753906,0.0,0.0,0.0005004199920222,289.19140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5344543457031,266.0321044921875,287.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746490168387028e-08,0.0010673948563635,-0.0350511409342289,0.0,0.0,0.0,-0.011627534404397,60.0,-16.03045654296875,-0.0,-7.768209542291515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001001615601126,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0001054749445756,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,7.790343806846067e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0001054749518516,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0005003276164643,289.1813659667969,294.1499938964844,265.95001220703125,265.0559387207031,266.523681640625,266.001220703125,287.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672115022316,1.3723441050217389e-08,0.001067197881639,-0.0349908508360385,0.0,0.0,0.0,-0.011616108007729,60.0,-16.043519973754883,-0.0,-7.765340370724516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001001615601126,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0001054749445756,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,7.790343806846067e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0001054749518516,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0005003276164643,289.1813659667969,294.1499938964844,265.95001220703125,265.0559387207031,266.523681640625,266.001220703125,287.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672115022316,1.3723441050217389e-08,0.001067197881639,-0.0349908508360385,0.0,0.0,0.0,-0.011616108007729,60.0,-16.043519973754883,-0.0,-7.765340370724516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0001001344135147,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0001054463573382,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.788232323946431e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001054463646141,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0005001919926144,289.1713256835937,294.1499938964844,265.917236328125,265.0271911621094,266.5124816894531,265.9697570800781,287.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689610334211013e-08,0.0010669085895642,-0.0349023602902889,0.0,0.0,0.0,-0.0115993376821279,60.0,-16.05524253845215,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0001001344135147,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0001054463573382,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.788232323946431e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001054463646141,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0005001919926144,289.1713256835937,294.1499938964844,265.917236328125,265.0271911621094,266.5124816894531,265.9697570800781,287.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689610334211013e-08,0.0010669085895642,-0.0349023602902889,0.0,0.0,0.0,-0.0115993376821279,60.0,-16.05524253845215,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,0.0001001047930913,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0001054151653079,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,7.78592802817002e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,0.0001054151725838,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.0005000440287403,289.1612243652344,294.1499938964844,265.8830261230469,264.997802734375,266.5008544921875,265.9373474121094,287.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666066082194,1.3652700303623533e-08,0.0010665929876267,-0.0348058119416236,0.0,0.0,0.0,-0.0115810390561819,60.0,-16.066970825195312,-0.0,-7.756539588399394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,0.0001001047930913,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0001054151653079,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,7.78592802817002e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,0.0001054151725838,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.0005000440287403,289.1612243652344,294.1499938964844,265.8830261230469,264.997802734375,266.5008544921875,265.9373474121094,287.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666066082194,1.3652700303623533e-08,0.0010665929876267,-0.0348058119416236,0.0,0.0,0.0,-0.0115810390561819,60.0,-16.066970825195312,-0.0,-7.756539588399394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.000100090073829,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,0.0001053996602422,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,7.784783520037308e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001053996747941,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,0.0004999705124646,289.1561889648437,294.1499938964844,265.8653564453125,264.9828186035156,266.4948425292969,265.9206848144531,287.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664497967809,1.3634355866543046e-08,0.0010664361761882,-0.0347578227519989,0.0,0.0,0.0,-0.0115719446912407,60.0,-16.07311248779297,-0.0,-7.754258035674867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.00010007583478,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0001053846717695,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,7.78367611928843e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0001053846863214,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,0.000499899382703,289.151123046875,294.1499938964844,265.8473205566406,264.9676818847656,266.48876953125,265.9037475585937,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662981076166,1.3616618943501637e-08,0.0010662844870239,-0.0347114279866218,0.0,0.0,0.0,-0.0115631520748138,60.0,-16.07952117919922,-0.0,-7.752052511023066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571533203125,0.0,0.0,0.0001000499905785,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0001053574524121,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,7.781665772199631e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.000105357466964,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0004997702781111,289.1410217285156,294.1499938964844,265.8101501464844,264.9367370605469,266.4762268066406,265.8689270019531,287.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660225525498,1.3584408264932792e-08,0.0010660090483725,-0.0346271693706512,0.0,0.0,0.0,-0.0115471836179494,60.0,-16.093358993530273,-0.0,-7.748047892164325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571533203125,0.0,0.0,0.0001000499905785,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0001053574524121,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,7.781665772199631e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.000105357466964,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0004997702781111,289.1410217285156,294.1499938964844,265.8101501464844,264.9367370605469,266.4762268066406,265.8689270019531,287.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660225525498,1.3584408264932792e-08,0.0010660090483725,-0.0346271693706512,0.0,0.0,0.0,-0.0115471836179494,60.0,-16.093358993530273,-0.0,-7.748047892164325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44586181640625,0.0,0.0,0.0001000290139927,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0001053353698807,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,7.780034502502531e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0001053353771567,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,0.0004996655043214,289.1308898925781,294.1499938964844,265.7714538574219,264.9049072265625,266.4632263183594,265.8327331542969,287.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657990351319,1.3558268285862596e-08,0.0010657855309545,-0.0345587916672229,0.0,0.0,0.0,-0.0115342251956462,60.0,-16.10887908935547,-0.0,-7.744799290776427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44586181640625,0.0,0.0,0.0001000290139927,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0001053353698807,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,7.780034502502531e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0001053353771567,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,0.0004996655043214,289.1308898925781,294.1499938964844,265.7714538574219,264.9049072265625,266.4632263183594,265.8327331542969,287.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657990351319,1.3558268285862596e-08,0.0010657855309545,-0.0345587916672229,0.0,0.0,0.0,-0.0115342251956462,60.0,-16.10887908935547,-0.0,-7.744799290776427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001000143092824,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,0.0001053198866429,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,7.778890721965581e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.0001053198939189,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0004995920462533,289.1207275390625,294.1499938964844,265.7312316894531,264.8721008300781,266.44970703125,265.7950744628906,287.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656423401087,1.3539944276885764e-08,0.0010656288359314,-0.0345108583569526,0.0,0.0,0.0,-0.0115251410752534,60.0,-16.12640953063965,-0.0,-7.742522001308316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001000143092824,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,0.0001053198866429,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,7.778890721965581e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.0001053198939189,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0004995920462533,289.1207275390625,294.1499938964844,265.7312316894531,264.8721008300781,266.44970703125,265.7950744628906,287.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656423401087,1.3539944276885764e-08,0.0010656288359314,-0.0345108583569526,0.0,0.0,0.0,-0.0115251410752534,60.0,-16.12640953063965,-0.0,-7.742522001308316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
