time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357180,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0001000063930405,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0001053115483955,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,7.778275175951421e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0001053115556715,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0004995525232516,289.1105651855469,294.1499938964844,265.689453125,264.83819580078125,266.4356994628906,265.7559509277344,287.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.145992279052734,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0001000063930405,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0001053115483955,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,7.778275175951421e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0001053115556715,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0004995525232516,289.1105651855469,294.1499938964844,265.689453125,264.83819580078125,266.4356994628906,265.7559509277344,287.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.145992279052734,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,0.0001000055781332,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0001053106825565,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40087890625,0.0,0.0,7.778211147524416e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001053106971085,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0004995484487153,289.10546875,294.1499938964844,265.66796875,264.8208312988281,266.428466796875,265.7357177734375,287.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655492078512,1.3529052544924982e-08,0.0010655355872586,-0.03448236733675,0.0,0.0,0.0,-0.0115197412669658,60.0,-16.156770706176758,-0.0,-7.741168417396693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,0.0001000062038656,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001053113446687,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,7.778259896440431e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0001053113519446,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0004995515337213,289.10040283203125,294.1499938964844,265.6460876464844,264.8031921386719,266.4211120605469,265.7151794433594,287.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655557271093,1.3529831477399057e-08,0.0010655422229319,-0.0344844050705432,0.0,0.0,0.0,-0.0115201277658343,60.0,-16.167997360229492,-0.0,-7.741265051208759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001000137126538,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,0.0001053192536346,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.77884415583685e-05,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.0001053192609106,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2614440917969,0.0,0.0,0.0004995890776626,289.0901794433594,294.1499938964844,265.60113525390625,264.7669372558594,266.4059753417969,265.6728515625,287.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656358208507,1.35391839961585e-08,0.001065622200258,-0.0345088727772235,0.0,0.0,0.0,-0.0115247638896107,60.0,-16.192323684692383,-0.0,-7.74242749912446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001000137126538,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,0.0001053192536346,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.77884415583685e-05,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.0001053192609106,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2614440917969,0.0,0.0,0.0004995890776626,289.0901794433594,294.1499938964844,265.60113525390625,264.7669372558594,266.4059753417969,265.6728515625,287.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656358208507,1.35391839961585e-08,0.001065622200258,-0.0345088727772235,0.0,0.0,0.0,-0.0115247638896107,60.0,-16.192323684692383,-0.0,-7.74242749912446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0001000288320938,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001053351734299,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.780019950587302e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001053351807058,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0004996646312065,289.0799560546875,294.1499938964844,265.5545654296875,264.7293701171875,266.3902587890625,265.6289367675781,287.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.355801781954824e-08,0.0010657832026481,-0.0345581360161304,0.0,0.0,0.0,-0.0115341003984212,60.0,-16.218994140625,-0.0,-7.744768026896055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0001000288320938,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001053351734299,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.780019950587302e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001053351807058,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0004996646312065,289.0799560546875,294.1499938964844,265.5545654296875,264.7293701171875,266.3902587890625,265.6289367675781,287.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.355801781954824e-08,0.0010657832026481,-0.0345581360161304,0.0,0.0,0.0,-0.0115341003984212,60.0,-16.218994140625,-0.0,-7.744768026896055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,0.0001000522242975,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,0.0001053598098224,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,7.78183966758661e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001053598170983,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,0.0004997814539819,289.0697021484375,294.1499938964844,265.50634765625,264.6903991699219,266.3739013671875,265.5832214355469,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660459520295,1.3587158065320182e-08,0.0010660324478521,-0.0346343629062175,0.0,0.0,0.0,-0.0115485461428761,60.0,-16.248355865478516,-0.0,-7.74839037376296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,0.0001000522242975,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,0.0001053598098224,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,7.78183966758661e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001053598170983,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,0.0004997814539819,289.0697021484375,294.1499938964844,265.50634765625,264.6903991699219,266.3739013671875,265.5832214355469,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660459520295,1.3587158065320182e-08,0.0010660324478521,-0.0346343629062175,0.0,0.0,0.0,-0.0115485461428761,60.0,-16.248355865478516,-0.0,-7.74839037376296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,0.000100082172139,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0001053913510986,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,7.784169429214671e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0001053913583746,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0004999310476705,289.0594482421875,294.1499938964844,265.4564819335937,264.64996337890625,266.35699462890625,265.5360717773437,287.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663650464266,1.3624473993445464e-08,0.001066351425834,-0.0347319729626178,0.0,0.0,0.0,-0.0115670450031757,60.0,-16.279705047607422,-0.0,-7.753029507284739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,0.000100082172139,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0001053913510986,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,7.784169429214671e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0001053913583746,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0004999310476705,289.0594482421875,294.1499938964844,265.4564819335937,264.64996337890625,266.35699462890625,265.5360717773437,287.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663650464266,1.3624473993445464e-08,0.001066351425834,-0.0347319729626178,0.0,0.0,0.0,-0.0115670450031757,60.0,-16.279705047607422,-0.0,-7.753029507284739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.000100100194686,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,0.0001054103267961,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,7.785570778651163e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.000105410334072,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0005000210949219,289.0542907714844,294.1499938964844,265.430908203125,264.6291809082031,266.3482971191406,265.51177978515625,287.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665570152923,1.3646926255717062e-08,0.0010665433946996,-0.0347907058894634,0.0,0.0,0.0,-0.0115781761705875,60.0,-16.296476364135742,-0.0,-7.755821940236275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.000100119941635,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.0001054311214829,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,7.787106733303517e-05,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,0.0001054311287589,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,0.0005001196986995,289.0491638183594,294.1499938964844,265.4049072265625,264.60797119140625,266.33941650390625,265.4870300292969,287.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667673777788,1.3671524357050656e-08,0.0010667536407709,-0.0348550491034984,0.0,0.0,0.0,-0.0115903699770569,60.0,-16.3138370513916,-0.0,-7.758881537256458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.000100164579635,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,0.0001054781241691,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,7.790578820277005e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.000105478138721,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,0.0005003426922485,289.0388488769531,294.1499938964844,265.3516540527344,264.5643615722656,266.3211669921875,265.4363098144531,287.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672429343685,1.3727140313335441e-08,0.0010672291973605,-0.0350005291402339,0.0,0.0,0.0,-0.0116179408505558,60.0,-16.35023307800293,-0.0,-7.76580080241729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.000100164579635,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,0.0001054781241691,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,7.790578820277005e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.000105478138721,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,0.0005003426922485,289.0388488769531,294.1499938964844,265.3516540527344,264.5643615722656,266.3211669921875,265.4363098144531,287.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672429343685,1.3727140313335441e-08,0.0010672291973605,-0.0350005291402339,0.0,0.0,0.0,-0.0116179408505558,60.0,-16.35023307800293,-0.0,-7.76580080241729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,0.0001002166027319,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.000105532904854,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,7.794624252710491e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,0.00010553291213,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,0.0005006025894545,289.02850341796875,294.1499938964844,265.2966613769531,264.51904296875,266.3021545410156,265.3836669921875,287.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677971877157,1.3791951580799378e-08,0.0010677833342924,-0.0351700522005558,0.0,0.0,0.0,-0.0116500705480575,60.0,-16.389272689819336,-0.0,-7.773869015181847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,0.0001002166027319,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.000105532904854,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,7.794624252710491e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,0.00010553291213,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,0.0005006025894545,289.02850341796875,294.1499938964844,265.2966613769531,264.51904296875,266.3021545410156,265.3836669921875,287.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677971877157,1.3791951580799378e-08,0.0010677833342924,-0.0351700522005558,0.0,0.0,0.0,-0.0116500705480575,60.0,-16.389272689819336,-0.0,-7.773869015181847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001002744465949,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0001055938191711,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,7.799123704899102e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001055938264471,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0005008915322832,289.0181579589844,294.1499938964844,265.2398986816406,264.4718933105469,266.28253173828125,265.3295288085937,287.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684134904295,1.3864021930487525e-08,0.0010683996370062,-0.0353585667908191,0.0,0.0,0.0,-0.0116857988759875,60.0,-16.430234909057617,-0.0,-7.782845301562703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001002744465949,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0001055938191711,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,7.799123704899102e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001055938264471,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0005008915322832,289.0181579589844,294.1499938964844,265.2398986816406,264.4718933105469,266.28253173828125,265.3295288085937,287.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684134904295,1.3864021930487525e-08,0.0010683996370062,-0.0353585667908191,0.0,0.0,0.0,-0.0116857988759875,60.0,-16.430234909057617,-0.0,-7.782845301562703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310302734375,0.0,0.0,0.0001003399374894,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001056627879734,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,7.804217602824792e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0001056627952493,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0005012186593376,289.0077819824219,294.1499938964844,265.181396484375,264.42291259765625,266.2620849609375,265.27325439453125,287.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691111674532,1.3945617993726957e-08,0.0010690971976146,-0.035571988672018,0.0,0.0,0.0,-0.0117262490093708,60.0,-16.474132537841797,-0.0,-7.7930145891969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310302734375,0.0,0.0,0.0001003399374894,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001056627879734,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,7.804217602824792e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0001056627952493,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0005012186593376,289.0077819824219,294.1499938964844,265.181396484375,264.42291259765625,266.2620849609375,265.27325439453125,287.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691111674532,1.3945617993726957e-08,0.0010690971976146,-0.035571988672018,0.0,0.0,0.0,-0.0117262490093708,60.0,-16.474132537841797,-0.0,-7.7930145891969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001003745055641,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,0.0001056991823134,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,7.806906069163233e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0001056991895893,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,0.0005013913032598,289.0025939941406,294.1499938964844,265.1514892578125,264.3976745605469,266.2516174316406,265.2445983886719,287.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694793891161,1.3988682212584536e-08,0.0010694654192775,-0.0356846265494823,0.0,0.0,0.0,-0.0117475967854261,60.0,-16.496755599975586,-0.0,-7.79838416065104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0001004116129479,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,0.0001057382614817,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,7.80979244154878e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001057382760336,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0005015766946598,288.99737548828125,294.1499938964844,265.12109375,264.3719787597656,266.2409362792969,265.2153625488281,287.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698748519644,1.4034920781114124e-08,0.0010698608821257,-0.0358055643737316,0.0,0.0,0.0,-0.0117705203592777,60.0,-16.520126342773438,-0.0,-7.804151636037204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,0.0001004907753667,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,0.0001058216221281,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,7.815949356881902e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.000105821629404,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,0.0005019720993004,288.9869384765625,294.1499938964844,265.0589904785156,264.3190002441406,266.2190246582031,265.1556701660156,287.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-16.568613052368164,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,0.0001004907753667,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,0.0001058216221281,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,7.815949356881902e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.000105821629404,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,0.0005019720993004,288.9869384765625,294.1499938964844,265.0589904785156,264.3190002441406,266.2190246582031,265.1556701660156,287.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-16.568613052368164,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763061523437,0.0,0.0,0.0001005788581096,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001059143833117,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,7.822800398571417e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.0001059143905877,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,0.0005024121492169,288.9765014648437,294.1499938964844,264.9950256347656,264.2639465332031,266.1962280273437,265.0937805175781,287.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.424329543198155e-08,0.001071642502211,-0.0363505557179451,0.0,0.0,0.0,-0.0118738198652863,60.0,-16.620145797729492,-0.0,-7.830168868849796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763061523437,0.0,0.0,0.0001005788581096,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001059143833117,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,7.822800398571417e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.0001059143905877,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,0.0005024121492169,288.9765014648437,294.1499938964844,264.9950256347656,264.2639465332031,266.1962280273437,265.0937805175781,287.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.424329543198155e-08,0.001071642502211,-0.0363505557179451,0.0,0.0,0.0,-0.0118738198652863,60.0,-16.620145797729492,-0.0,-7.830168868849796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,0.0001006749662337,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,0.0001060155846062,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,7.830274989828467e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0001060155918821,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,0.0005028921877965,288.9660339355469,294.1499938964844,264.9292297363281,264.20672607421875,266.1726379394531,265.0301818847656,287.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363034317455003e-08,0.0010726662585511,-0.0366637073457241,0.0,0.0,0.0,-0.011933178640902,60.0,-16.67411231994629,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,0.0001006749662337,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,0.0001060155846062,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,7.830274989828467e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0001060155918821,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,0.0005028921877965,288.9660339355469,294.1499938964844,264.9292297363281,264.20672607421875,266.1726379394531,265.0301818847656,287.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363034317455003e-08,0.0010726662585511,-0.0366637073457241,0.0,0.0,0.0,-0.011933178640902,60.0,-16.67411231994629,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0001007815444609,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,0.0001061278162524,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,7.838564488338307e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001061278235283,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13653564453125,0.0,0.0,0.0005034245550632,288.9555053710937,294.1499938964844,264.8615417480469,264.1472473144531,266.1483154296875,264.9647521972656,287.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738162091001,1.4495827649341209e-08,0.0010738016571849,-0.0370109900832176,0.0,0.0,0.0,-0.0119990091770887,60.0,-16.730968475341797,-0.0,-7.86175817779622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0001007815444609,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,0.0001061278162524,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,7.838564488338307e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001061278235283,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13653564453125,0.0,0.0,0.0005034245550632,288.9555053710937,294.1499938964844,264.8615417480469,264.1472473144531,266.1483154296875,264.9647521972656,287.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738162091001,1.4495827649341209e-08,0.0010738016571849,-0.0370109900832176,0.0,0.0,0.0,-0.0119990091770887,60.0,-16.730968475341797,-0.0,-7.86175817779622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,0.0001008393082884,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.000106188650534,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,7.843057392165065e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,0.0001061886578099,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.000503713148646,288.95025634765625,294.1499938964844,264.8269958496094,264.1166381835937,266.1357727050781,264.9311828613281,287.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744315804913,1.4567801187581608e-08,0.0010744170285761,-0.0371992141008377,0.0,0.0,0.0,-0.0120346890762448,60.0,-16.760814666748047,-0.0,-7.870772833484807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,0.000100900302641,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,0.0001062528826878,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,7.847801316529512e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.0001062528899637,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.126708984375,0.0,0.0,0.0005040178075432,288.9449768066406,294.1499938964844,264.7919921875,264.08544921875,266.1230163574219,264.8971252441406,287.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750814108178,1.4643798174063253e-08,0.0010750667424872,-0.03739795088768,0.0,0.0,0.0,-0.0120723638683557,60.0,-16.791475296020508,-0.0,-7.880296948314935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0001010329142445,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001063925228663,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,7.858115714043379e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,0.0001063925301423,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.0005046802107244,288.9344177246094,294.1499938964844,264.7204895019531,264.0212707519531,266.09686279296875,264.8275756835937,287.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809019788231126e-08,0.0010764794424176,-0.0378300063312053,0.0,0.0,0.0,-0.0121542708948254,60.0,-16.855390548706055,-0.0,-7.90102347991706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0001010329142445,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001063925228663,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,7.858115714043379e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,0.0001063925301423,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.0005046802107244,288.9344177246094,294.1499938964844,264.7204895019531,264.0212707519531,266.09686279296875,264.8275756835937,287.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809019788231126e-08,0.0010764794424176,-0.0378300063312053,0.0,0.0,0.0,-0.0121542708948254,60.0,-16.855390548706055,-0.0,-7.90102347991706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.000101183206425,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,0.0001065507822204,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,7.869804539950565e-05,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,0.0001065507894963,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,0.0005054309731349,288.923828125,294.1499938964844,264.64703369140625,263.95465087890625,266.0697021484375,264.7557067871094,287.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780955199152,1.4996277997170182e-08,0.0010780805023387,-0.0383196584880352,0.0,0.0,0.0,-0.0122471014037728,60.0,-16.92377471923828,-0.0,-7.924546707727131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.000101183206425,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,0.0001065507822204,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,7.869804539950565e-05,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,0.0001065507894963,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,0.0005054309731349,288.923828125,294.1499938964844,264.64703369140625,263.95465087890625,266.0697021484375,264.7557067871094,287.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780955199152,1.4996277997170182e-08,0.0010780805023387,-0.0383196584880352,0.0,0.0,0.0,-0.0122471014037728,60.0,-16.92377471923828,-0.0,-7.924546707727131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0001013513610814,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,0.0001067278572008,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,7.88288380135782e-05,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001067278644768,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,0.0005062709096819,288.9132080078125,294.1499938964844,264.5716552734375,263.8854675292969,266.0416564941406,264.6819152832031,287.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798871517181,1.5205792180950084e-08,0.0010798719013109,-0.0388674773275852,0.0,0.0,0.0,-0.0123509662225842,60.0,-16.996231079101562,-0.0,-7.950907843223831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
