time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359520,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0001013513610814,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,0.0001067278572008,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,7.88288380135782e-05,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001067278644768,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,0.0005062709096819,288.9132080078125,294.1499938964844,264.5716552734375,263.8854675292969,266.0416564941406,264.6819152832031,287.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798871517181,1.5205792180950084e-08,0.0010798719013109,-0.0388674773275852,0.0,0.0,0.0,-0.0123509662225842,60.0,-16.996231079101562,-0.0,-7.950907843223831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,0.0001015421366901,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.0001069287536665,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,7.897721661720425e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001069287609425,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0005072238855063,288.9025573730469,294.1499938964844,264.4942626953125,263.813720703125,266.0126342773437,264.60595703125,287.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819196468219,1.5443493595057592e-08,0.0010819042799994,-0.0394889563322067,0.0,0.0,0.0,-0.0124688036739826,60.0,-17.07379913330078,-0.0,-7.980867877677157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,0.0001015421366901,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.0001069287536665,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,7.897721661720425e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001069287609425,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0005072238855063,288.9025573730469,294.1499938964844,264.4942626953125,263.813720703125,266.0126342773437,264.60595703125,287.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819196468219,1.5443493595057592e-08,0.0010819042799994,-0.0394889563322067,0.0,0.0,0.0,-0.0124688036739826,60.0,-17.07379913330078,-0.0,-7.980867877677157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,0.0001016461465042,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001070382859325,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,7.905811071395874e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,0.0001070382932084,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0005077434470877,288.897216796875,294.1499938964844,264.454833984375,263.77685546875,265.99774169921875,264.5671691894531,287.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.5573089484632874e-08,0.0010830123210325,-0.0398277677595615,0.0,0.0,0.0,-0.0125330490991473,60.0,-17.114534378051758,-0.0,-7.997225281997089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001017586546367,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001071567603503,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,7.914561865618452e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0001071567676262,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0005083054420538,288.8918762207031,294.1499938964844,264.4148864746094,263.73931884765625,265.9825744628906,264.5277709960937,287.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842265328392,1.5713272460970984e-08,0.0010842108167707,-0.040194246917963,0.0,0.0,0.0,-0.0126025434583425,60.0,-17.15703582763672,-0.0,-8.014939112399588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.0001020055133267,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.0001074167157639,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,7.93376166257076e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,0.0001074167230399,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,0.0005095385713502,288.8811340332031,294.1499938964844,264.3334655761719,263.66217041015625,265.9515075683594,264.4472961425781,287.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868567042052,1.6020850424069977e-08,0.0010868406388908,-0.0409982837736606,0.0,0.0,0.0,-0.0127550214529037,60.0,-17.246660232543945,-0.0,-8.053872591062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.0001020055133267,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.0001074167157639,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,7.93376166257076e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,0.0001074167230399,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,0.0005095385713502,288.8811340332031,294.1499938964844,264.3334655761719,263.66217041015625,265.9515075683594,264.4472961425781,287.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868567042052,1.6020850424069977e-08,0.0010868406388908,-0.0409982837736606,0.0,0.0,0.0,-0.0127550214529037,60.0,-17.246660232543945,-0.0,-8.053872591062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001022879223455,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0001077141059795,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,7.955727051012218e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13092041015625,0.0,0.0,0.0001077141132554,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.0005109492340125,288.870361328125,294.1499938964844,264.25,263.582275390625,265.9193420410156,264.3644714355469,287.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898655746132,1.6372727174029933e-08,0.0010898491600528,-0.0419180281460285,0.0,0.0,0.0,-0.0129294600337743,60.0,-17.343585968017578,-0.0,-8.098528780919878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001022879223455,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0001077141059795,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,7.955727051012218e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13092041015625,0.0,0.0,0.0001077141132554,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.0005109492340125,288.870361328125,294.1499938964844,264.25,263.582275390625,265.9193420410156,264.3644714355469,287.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898655746132,1.6372727174029933e-08,0.0010898491600528,-0.0419180281460285,0.0,0.0,0.0,-0.0129294600337743,60.0,-17.343585968017578,-0.0,-8.098528780919878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001026222817017,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001080662041204,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,7.981732778716832e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,0.0001080662113963,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,0.0005126194446347,288.85955810546875,294.1499938964844,264.1632385253906,263.4986877441406,265.8860778808594,264.2789306640625,287.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789337919931313e-08,0.0010934111196547,-0.043006844818592,0.0,0.0,0.0,-0.0131359901279211,60.0,-17.449880599975586,-0.0,-8.151560138003333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001026222817017,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001080662041204,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,7.981732778716832e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,0.0001080662113963,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,0.0005126194446347,288.85955810546875,294.1499938964844,264.1632385253906,263.4986877441406,265.8860778808594,264.2789306640625,287.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789337919931313e-08,0.0010934111196547,-0.043006844818592,0.0,0.0,0.0,-0.0131359901279211,60.0,-17.449880599975586,-0.0,-8.151560138003333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,0.0001030319690471,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001084976247511,290.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,8.013597835088149e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086120605469,0.0,0.0,0.0001084976320271,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0005146659095771,288.8486633300781,294.1499938964844,264.0721435546875,263.4107666015625,265.85162353515625,264.1895751953125,287.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299809584869763e-08,0.00109777553007,-0.044340755790472,0.0,0.0,0.0,-0.0133890500292181,60.0,-17.570451736450195,-0.0,-8.216774460834132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,0.0001030319690471,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001084976247511,290.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,8.013597835088149e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086120605469,0.0,0.0,0.0001084976320271,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0005146659095771,288.8486633300781,294.1499938964844,264.0721435546875,263.4107666015625,265.85162353515625,264.1895751953125,287.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299809584869763e-08,0.00109777553007,-0.044340755790472,0.0,0.0,0.0,-0.0133890500292181,60.0,-17.570451736450195,-0.0,-8.216774460834132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,0.0001032617874443,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,0.0001087396303773,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,8.031471952563152e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0001087396376533,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.0005158138810656,288.8432006835937,294.1499938964844,264.02508544921875,263.36529541015625,265.8339538574219,264.1434326171875,287.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.758616541280844e-08,0.001100223744288,-0.0450889281928539,0.0,0.0,0.0,-0.0135310068726539,60.0,-17.636146545410156,-0.0,-8.253471150965198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0001035133609548,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0001090045479941,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,8.051039185374975e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,0.00010900455527,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0005170705844648,288.8377380371094,294.1499938964844,263.9770202636719,263.31884765625,265.8158874511719,264.09600830078125,287.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029216693714,1.7899628446116367e-08,0.0011029037414118,-0.0459078401327133,0.0,0.0,0.0,-0.0136864017695188,60.0,-17.706459045410156,-0.0,-8.29373476562978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156005859375,0.0,0.0,0.0001040716742863,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0001095924817491,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,8.094463555607945e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,0.000109592489025,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0005198594881221,288.82672119140625,294.1499938964844,263.878173828125,263.2231750488281,265.7787170410156,263.997802734375,287.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595303075130687e-08,0.0011088516330346,-0.0477249436080455,0.0,0.0,0.0,-0.0140312742441892,60.0,-17.859188079833984,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156005859375,0.0,0.0,0.0001040716742863,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0001095924817491,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,8.094463555607945e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,0.000109592489025,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0005198594881221,288.82672119140625,294.1499938964844,263.878173828125,263.2231750488281,265.7787170410156,263.997802734375,287.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595303075130687e-08,0.0011088516330346,-0.0477249436080455,0.0,0.0,0.0,-0.0140312742441892,60.0,-17.859188079833984,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0001047004770953,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0001102546375477,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,8.143370359903201e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,0.0001102546448237,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,0.0005230004899203,288.8156433105469,294.1499938964844,263.7758483886719,263.1240539550781,265.740234375,263.8956298828125,287.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.937880611535548e-08,0.0011155502870678,-0.0497708991169929,0.0,0.0,0.0,-0.0144196851179003,60.0,-18.02669715881348,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0001047004770953,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0001102546375477,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,8.143370359903201e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,0.0001102546448237,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,0.0005230004899203,288.8156433105469,294.1499938964844,263.7758483886719,263.1240539550781,265.740234375,263.8956298828125,287.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.937880611535548e-08,0.0011155502870678,-0.0497708991169929,0.0,0.0,0.0,-0.0144196851179003,60.0,-18.02669715881348,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0001054058229783,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,0.0001109974036808,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,8.198231080314144e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001109974109567,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0005265237996354,288.8044738769531,294.1499938964844,263.6703491210937,263.02178955078125,265.7001647949219,263.7891540527344,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.21138572692871,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0001054058229783,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,0.0001109974036808,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,8.198231080314144e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001109974109567,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0005265237996354,288.8044738769531,294.1499938964844,263.6703491210937,263.02178955078125,265.7001647949219,263.7891540527344,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.21138572692871,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.0001061836301232,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001118164727813,290.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,8.258727029897273e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.0001118164800573,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0005304091610014,288.793212890625,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,263.67889404296875,287.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.41224479675293,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.0001061836301232,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001118164727813,290.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,8.258727029897273e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.0001118164800573,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0005304091610014,288.793212890625,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,263.67889404296875,287.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.41224479675293,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001066001350409,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001122550747822,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,8.291121775982901e-05,290.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001122550820582,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0005324896774254,288.7875366210937,294.1499938964844,263.5068359375,262.86309814453125,265.6369323730469,263.6224365234375,287.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358096962794,2.1745885092627762e-08,0.0011357879266142,-0.0559482052922248,0.0,0.0,0.0,-0.0155931329354643,60.0,-18.51881217956543,-0.0,-8.79574670875627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,0.0001070308353519,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,0.0001127086288761,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,8.324621012434363e-05,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.0001127086288761,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739685058594,0.0,0.0,0.0005346410907804,288.7818603515625,294.1499938964844,263.4510498046875,262.8089294433594,265.61505126953125,263.5653381347656,287.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.228257223180208e-08,0.0011403763201087,-0.057347934693098,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.62844657897949,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.0001079419598681,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.0001136680803028,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,8.395485929213464e-05,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,0.0001136680875788,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0005391923477873,288.7703857421875,294.1499938964844,263.3378295898437,262.6989440917969,265.5698547363281,263.4488830566406,287.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3417907613065846e-08,0.001150082796812,-0.0603078939020633,0.0,0.0,0.0,-0.016422014683485,60.0,-18.85959243774414,-0.0,-9.018570779062429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.0001079419598681,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.0001136680803028,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,8.395485929213464e-05,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,0.0001136680875788,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0005391923477873,288.7703857421875,294.1499938964844,263.3378295898437,262.6989440917969,265.5698547363281,263.4488830566406,287.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3417907613065846e-08,0.001150082796812,-0.0603078939020633,0.0,0.0,0.0,-0.016422014683485,60.0,-18.85959243774414,-0.0,-9.018570779062429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,0.0001089096986106,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.0001146871582022,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,8.470754255540669e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,0.0001146871654782,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0005440264358185,288.7587890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,263.330078125,287.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604172177612,2.4623810546131608e-08,0.001160392537713,-0.0634501352906227,0.0,0.0,0.0,-0.0170198231935501,60.0,-19.104103088378903,-0.0,-9.181004401170868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,0.0001089096986106,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.0001146871582022,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,8.470754255540669e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,0.0001146871654782,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0005440264358185,288.7587890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,263.330078125,287.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604172177612,2.4623810546131608e-08,0.001160392537713,-0.0634501352906227,0.0,0.0,0.0,-0.0170198231935501,60.0,-19.104103088378903,-0.0,-9.181004401170868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,0.0001099236906156,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001157549413619,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,8.549620542908087e-05,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001157549486379,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0005490914918482,288.7471008300781,294.1499938964844,263.105712890625,262.4732971191406,265.4739990234375,263.2093505859375,287.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887370469490644e-08,0.0011711950646713,-0.0667406320571899,0.0,0.0,0.0,-0.0176462139934301,60.0,-19.360490798950195,-0.0,-9.352757501801537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,0.0001099236906156,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001157549413619,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,8.549620542908087e-05,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001157549486379,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0005490914918482,288.7471008300781,294.1499938964844,263.105712890625,262.4732971191406,265.4739990234375,263.2093505859375,287.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887370469490644e-08,0.0011711950646713,-0.0667406320571899,0.0,0.0,0.0,-0.0176462139934301,60.0,-19.360490798950195,-0.0,-9.352757501801537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0001109710065065,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,0.0001168578164651,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,8.631078526377678e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001168578237411,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,0.0005543230799958,288.7352600097656,294.1499938964844,262.9873962402344,262.35821533203125,265.42333984375,263.0870666503906,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823797831311,2.7192472273895883e-08,0.0011823526583611,-0.070137083530426,0.0,0.0,0.0,-0.01829319819808,60.0,-19.62672615051269,-0.0,-9.531824929354117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0001109710065065,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,0.0001168578164651,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,8.631078526377678e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001168578237411,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,0.0005543230799958,288.7352600097656,294.1499938964844,262.9873962402344,262.35821533203125,265.42333984375,263.0870666503906,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823797831311,2.7192472273895883e-08,0.0011823526583611,-0.070137083530426,0.0,0.0,0.0,-0.01829319819808,60.0,-19.62672615051269,-0.0,-9.531824929354117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,0.0001115026097977,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0001174176140921,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,8.672424883116037e-05,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,0.000117417621368,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,0.0005569785134866,288.72930908203125,294.1499938964844,262.92779541015625,262.3002624511719,265.3972473144531,263.02545166015625,287.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-19.762910842895508,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,0.0001120359302149,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001179792307084,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,8.713905845070258e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803161621094,0.0,0.0,0.0001179792379844,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0005596425617113,288.7232971191406,294.1499938964844,262.8679504394531,262.2420349121094,265.37066650390625,262.963623046875,287.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519533401549786e-08,0.0011936977971345,-0.0735882520675659,0.0,0.0,0.0,-0.018951067700982,60.0,-19.90049934387207,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,0.0001131005774368,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,0.0001191003539133,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,8.796711335889995e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0001191003611893,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0005649607046507,288.7112121582031,294.1499938964844,262.7476806640625,262.125,265.316162109375,262.8394775390625,287.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.17801856994629,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,0.0001131005774368,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,0.0001191003539133,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,8.796711335889995e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0001191003611893,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0005649607046507,288.7112121582031,294.1499938964844,262.7476806640625,262.125,265.316162109375,262.8394775390625,287.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.17801856994629,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,0.0001141458051279,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,0.0001202010316774,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,8.87800706550479e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0001202010316774,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,0.000570181873627,288.6990051269531,294.1499938964844,262.6268920898437,262.0074462890625,265.2597351074219,262.7149353027344,287.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.45624542236328,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,0.0001141458051279,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,0.0001202010316774,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,8.87800706550479e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0001202010316774,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,0.000570181873627,288.6990051269531,294.1499938964844,262.6268920898437,262.0074462890625,265.2597351074219,262.7149353027344,287.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.45624542236328,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
