time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
361860,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0001151516335085,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0001212602146551,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,8.95623816177249e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,0.0001212602219311,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.000575206184294,288.6866760253906,294.1499938964844,262.505859375,261.8896484375,265.201416015625,262.5903625488281,287.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-20.73124122619629,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0001151516335085,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0001212602146551,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,8.95623816177249e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,0.0001212602219311,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.000575206184294,288.6866760253906,294.1499938964844,262.505859375,261.8896484375,265.201416015625,262.5903625488281,287.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-20.73124122619629,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0001159152816399,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001220643753185,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,9.015633258968592e-05,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,0.0001220643825945,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,0.0005790207651443,288.6767272949219,294.1499938964844,262.4090576171875,261.7954406738281,265.15338134765625,262.49090576171875,287.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400933224264e-08,0.0012350270990282,-0.0861382707953453,0.0,0.0,0.0,-0.021347677335143,60.0,-20.9463005065918,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,0.0001160992105724,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.0001222580613102,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.029938519233838e-05,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0001222580613102,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0005799395148642,288.6742248535156,294.1499938964844,262.3848876953125,261.7718811035156,265.1412353515625,262.4660949707031,287.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-20.999162673950195,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481811523437,0.0,0.0,0.0001165447902167,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,0.0001227272732648,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,9.064594632945956e-05,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,0.0001227272732648,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665466308594,0.0,0.0,0.0005821652594022,288.6679382324219,294.1499938964844,262.32452392578125,261.713134765625,265.11041259765625,262.4041748046875,287.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.41385302249364e-08,0.0012417337857186,-0.0881712511181831,0.0,0.0,0.0,-0.0217365883290767,60.0,-21.12908172607422,-0.0,-1.051338003321689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,0.0001169720708276,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,0.0001231772184837,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,9.097827569348738e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0001231772330356,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0005842996179126,288.6616516113281,294.1499938964844,262.2642517089844,261.65447998046875,265.0791931152344,262.3424377441406,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671035820110774e-08,0.001246285974048,-0.0895505771040916,0.0,0.0,0.0,-0.0220005698502063,60.0,-21.256202697753903,-0.0,-1.0590610344252128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001177590820589,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,0.0001240059937117,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,9.159040200756864e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0001240059937117,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486022949219,0.0,0.0,0.000588230905123,288.64898681640625,294.1499938964844,262.1442565917969,261.53765869140625,265.0155639648437,262.2196044921875,287.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547062942758,3.5651869012554016e-08,0.0012546706711873,-0.0920898541808128,0.0,0.0,0.0,-0.0224867984652519,60.0,-21.500463485717773,-0.0,-1.073359996439649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001177590820589,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,0.0001240059937117,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,9.159040200756864e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0001240059937117,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486022949219,0.0,0.0,0.000588230905123,288.64898681640625,294.1499938964844,262.1442565917969,261.53765869140625,265.0155639648437,262.2196044921875,287.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547062942758,3.5651869012554016e-08,0.0012546706711873,-0.0920898541808128,0.0,0.0,0.0,-0.0224867984652519,60.0,-21.500463485717773,-0.0,-1.073359996439649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001184639040729,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.000124748199596,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,9.213859448209404e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917541503906,0.0,0.0,0.000124748199596,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.0,0.000591751653701,288.63623046875,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653027036421008e-08,0.0012621796922758,-0.0943624898791313,0.0,0.0,0.0,-0.0229222513735294,60.0,-21.72901153564453,-0.0,-1.0862468968753093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001184639040729,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.000124748199596,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,9.213859448209404e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917541503906,0.0,0.0,0.000124748199596,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.0,0.000591751653701,288.63623046875,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653027036421008e-08,0.0012621796922758,-0.0943624898791313,0.0,0.0,0.0,-0.0229222513735294,60.0,-21.72901153564453,-0.0,-1.0862468968753093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001191009359899,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,0.0001254190137842,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.263405809178948e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,0.0001254190283361,291.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0005949337501078,288.6233825683594,294.1499938964844,261.9073486328125,261.3070983886719,264.8833312988281,261.9777526855469,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690037256106,3.732419529001163e-08,0.0012689663562923,-0.0964153334498405,0.0,0.0,0.0,-0.0233158245682716,60.0,-21.943653106689453,-0.0,-1.0979605491456824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001191009359899,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,0.0001254190137842,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.263405809178948e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,0.0001254190283361,291.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0005949337501078,288.6233825683594,294.1499938964844,261.9073486328125,261.3070983886719,264.8833312988281,261.9777526855469,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690037256106,3.732419529001163e-08,0.0012689663562923,-0.0964153334498405,0.0,0.0,0.0,-0.0233158245682716,60.0,-21.943653106689453,-0.0,-1.0979605491456824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001196557495859,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0001260032586287,290.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.306558058597147e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0001260032731806,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,0.0005977051332592,288.6104736328125,294.1499938964844,261.791015625,261.19390869140625,264.8149108886719,261.8591613769531,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274915295653,3.801566350603025e-08,0.0012748773442581,-0.0982022956013679,0.0,0.0,0.0,-0.0236586052924394,60.0,-22.14408493041992,-0.0,-1.1082135387141537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001196557495859,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0001260032586287,290.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.306558058597147e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0001260032731806,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,0.0005977051332592,288.6104736328125,294.1499938964844,261.791015625,261.19390869140625,264.8149108886719,261.8591613769531,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274915295653,3.801566350603025e-08,0.0012748773442581,-0.0982022956013679,0.0,0.0,0.0,-0.0236586052924394,60.0,-22.14408493041992,-0.0,-1.1082135387141537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,0.0001199025282403,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,0.0001262631412828,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.325752034783363e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,0.0001262631412828,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,0.0005989379133097,288.6039733886719,294.1499938964844,261.7335205078125,261.1379699707031,264.7802124023437,261.800537109375,287.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775448849424,3.8323232587345046e-08,0.0012775065843015,-0.0989968553185463,0.0,0.0,0.0,-0.0238110776990652,60.0,-22.23866271972656,-0.0,-1.1127893628781749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.0,0.0001201261620735,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0001264986349269,290.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.34314593905583e-05,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0001264986349269,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,0.0006000549765303,288.59747314453125,294.1499938964844,261.676513671875,261.0824890136719,264.74517822265625,261.7424621582031,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799277901649,3.86019500808743e-08,0.0012798891402781,-0.0997167229652404,0.0,0.0,0.0,-0.02394924685359,60.0,-22.328798294067383,-0.0,-1.1169441904712585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,0.0001205153239425,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,0.0001269084314117,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523864746094,0.0,0.0,9.373413922730832e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.0001269084459636,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,0.0006019989377819,288.5844421386719,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6279296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840742710977,3.908696299959048e-08,0.0012840351555496,-0.1009690538048744,0.0,0.0,0.0,-0.0241896826773881,60.0,-22.49690628051757,-0.0,-1.1241925079730208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,0.0001205153239425,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,0.0001269084314117,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523864746094,0.0,0.0,9.373413922730832e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.0001269084459636,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,0.0006019989377819,288.5844421386719,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6279296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840742710977,3.908696299959048e-08,0.0012840351555496,-0.1009690538048744,0.0,0.0,0.0,-0.0241896826773881,60.0,-22.49690628051757,-0.0,-1.1241925079730208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0001208341927849,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0001272442314075,290.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.3982154794503e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.825927734375,0.0,0.0,0.0001272442314075,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,0.0006035917322151,288.57135009765625,294.1499938964844,261.4540710449219,260.8661804199219,264.60211181640625,261.515869140625,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874718522652,3.948437665712845e-08,0.0012874323874711,-0.1019948497414588,0.0,0.0,0.0,-0.0243866927921772,60.0,-22.64940452575684,-0.0,-1.1301492008897185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0001208341927849,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0001272442314075,290.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.3982154794503e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.825927734375,0.0,0.0,0.0001272442314075,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,0.0006035917322151,288.57135009765625,294.1499938964844,261.4540710449219,260.8661804199219,264.60211181640625,261.515869140625,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874718522652,3.948437665712845e-08,0.0012874323874711,-0.1019948497414588,0.0,0.0,0.0,-0.0243866927921772,60.0,-22.64940452575684,-0.0,-1.1301492008897185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0001210919508594,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0001275156537303,290.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,9.41826292546466e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0001275156537303,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,0.0006048792856745,288.5581970214844,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.406494140625,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902183225378,3.980562013339296e-08,0.0012901785084977,-0.1028238087892532,0.0,0.0,0.0,-0.0245459415018558,60.0,-22.787654876708984,-0.0,-1.1349756334766425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0001210919508594,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0001275156537303,290.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,9.41826292546466e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0001275156537303,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,0.0006048792856745,288.5581970214844,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.406494140625,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902183225378,3.980562013339296e-08,0.0012901785084977,-0.1028238087892532,0.0,0.0,0.0,-0.0245459415018558,60.0,-22.787654876708984,-0.0,-1.1349756334766425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82012939453125,0.0,0.0,0.0001212945426232,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0001277289848076,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,9.434019739273936e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,0.0001277289993595,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499389648437,0.0,0.0,0.0006058912840671,288.5450439453125,294.1499938964844,261.2423400878906,260.66046142578125,264.4551086425781,261.3000793457031,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923768954351,4.005810794183162e-08,0.0012923368485644,-0.1034752056002616,0.0,0.0,0.0,-0.024671109393239,60.0,-22.91260528564453,-0.0,-1.1387763265702233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82012939453125,0.0,0.0,0.0001212945426232,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0001277289848076,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,9.434019739273936e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,0.0001277289993595,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499389648437,0.0,0.0,0.0006058912840671,288.5450439453125,294.1499938964844,261.2423400878906,260.66046142578125,264.4551086425781,261.3000793457031,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923768954351,4.005810794183162e-08,0.0012923368485644,-0.1034752056002616,0.0,0.0,0.0,-0.024671109393239,60.0,-22.91260528564453,-0.0,-1.1387763265702233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81329345703125,0.0,0.0,0.0001213780778925,290.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80517578125,0.0,0.0,0.0001278169511351,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050842285156,0.0,0.0,9.4405171694234e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926330566406,0.0,0.0,0.000127816965687,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74365234375,0.0,0.0,0.0006063085165806,288.5384216308594,294.1499938964844,261.1913452148437,260.6109313964844,264.4178771972656,261.2480163574219,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227177023887,60.0,-22.970569610595703,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001214477742905,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,0.0001278903509955,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,9.445937757845968e-05,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,0.0001278903655475,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,0.0006066567148081,288.5318298339844,294.1499938964844,261.1412353515625,260.5622863769531,264.38043212890625,261.1968688964844,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678081870079,0.0,0.0,0.0,-0.0247657801955938,60.0,-23.02517318725586,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7927551269531,0.0,0.0,0.0001215533920913,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,0.0001280015712836,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,9.45415231399238e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0001280015712836,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,0.0006071843090467,288.5185852050781,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.09698486328125,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.0380705002007744e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.12600898742676,-0.0,-1.1436414837362464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7927551269531,0.0,0.0,0.0001215533920913,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,0.0001280015712836,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,9.45415231399238e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0001280015712836,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,0.0006071843090467,288.5185852050781,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.09698486328125,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.0380705002007744e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.12600898742676,-0.0,-1.1436414837362464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001216104501509,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,0.0001280616561416,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711486816406,0.0,0.0,9.458590648137032e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591857910156,0.0,0.0,0.0001280616561416,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,0.0006074692937545,288.5053405761719,294.1499938964844,260.95001220703125,260.37677001953125,264.2294006347656,261.0012512207031,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.045180546086159e-08,0.0012957025319337,-0.1044906452298164,0.0,0.0,0.0,-0.0248662773519754,60.0,-23.21322059631348,-0.0,-1.1447151848642537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001216104501509,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,0.0001280616561416,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711486816406,0.0,0.0,9.458590648137032e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591857910156,0.0,0.0,0.0001280616561416,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,0.0006074692937545,288.5053405761719,294.1499938964844,260.95001220703125,260.37677001953125,264.2294006347656,261.0012512207031,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.045180546086159e-08,0.0012957025319337,-0.1044906452298164,0.0,0.0,0.0,-0.0248662773519754,60.0,-23.21322059631348,-0.0,-1.1447151848642537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,0.000121633092931,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0001280855067307,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,9.460351429879664e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74578857421875,0.0,0.0,0.0001280855067307,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,0.0006075823912397,288.4920959472656,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048001400747125e-08,0.0012959437444806,-0.1045633926987648,0.0,0.0,0.0,-0.0248802620917558,60.0,-23.29059791564941,-0.0,-1.1451412973428889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,0.000121633092931,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0001280855067307,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,9.460351429879664e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74578857421875,0.0,0.0,0.0001280855067307,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,0.0006075823912397,288.4920959472656,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048001400747125e-08,0.0012959437444806,-0.1045633926987648,0.0,0.0,0.0,-0.0248802620917558,60.0,-23.29059791564941,-0.0,-1.1451412973428889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515869140625,0.0,0.0,0.000121632569062,290.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.0001280849537579,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,9.460310684517026e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,0.0001280849537579,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868591308594,0.0,0.0,0.0006075797718949,288.47882080078125,294.1499938964844,260.768798828125,260.2012939453125,264.07672119140625,260.8177490234375,287.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959785526618,4.0479346097299647e-08,0.0012959380401298,-0.1045616716146469,0.0,0.0,0.0,-0.0248799305409193,60.0,-23.36005210876465,-0.0,-1.1451312076360409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515869140625,0.0,0.0,0.000121632569062,290.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.0001280849537579,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,9.460310684517026e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,0.0001280849537579,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868591308594,0.0,0.0,0.0006075797718949,288.47882080078125,294.1499938964844,260.768798828125,260.2012939453125,264.07672119140625,260.8177490234375,287.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959785526618,4.0479346097299647e-08,0.0012959380401298,-0.1045616716146469,0.0,0.0,0.0,-0.0248799305409193,60.0,-23.36005210876465,-0.0,-1.1451312076360409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,0.0001216249220306,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0001280768919968,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,9.459716238779949e-05,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7256774902344,0.0,0.0,0.0001280769065488,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805114746094,0.0,0.0,0.0006075415876694,288.47216796875,294.1499938964844,260.7241516113281,260.1581115722656,264.0383605957031,260.7727966308594,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958970619365,4.046981061378575e-08,0.0012958566658198,-0.1045370772480964,0.0,0.0,0.0,-0.0248752031475305,60.0,-23.392885208129883,-0.0,-1.1449871095692289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378845214844,0.0,0.0,0.0001216115488205,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0001280628202948,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,9.45867577684112e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,0.0001280628202948,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,0.0006074747652746,288.46551513671875,294.1499938964844,260.6797790527344,260.1152038574219,263.9999389648437,260.7281799316406,287.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957545695826,4.0453134175777456e-08,0.0012957140570506,-0.104494072496891,0.0,0.0,0.0,-0.0248669367283582,60.0,-23.424280166625977,-0.0,-1.144735222169402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001215718366438,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,0.0001280209980905,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,9.455587132833898e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,0.0001280209980905,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614685058594,0.0,0.0,0.0006072764517739,288.4522399902344,294.1499938964844,260.5918884277344,260.0302429199219,263.92291259765625,260.6396484375,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953313998878,4.0403630663377044e-08,0.0012952910037711,-0.1043664067983627,0.0,0.0,0.0,-0.0248423963785171,60.0,-23.48392677307129,-0.0,-1.1439876601571089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001215718366438,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,0.0001280209980905,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,9.455587132833898e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,0.0001280209980905,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614685058594,0.0,0.0,0.0006072764517739,288.4522399902344,294.1499938964844,260.5918884277344,260.0302429199219,263.92291259765625,260.6396484375,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953313998878,4.0403630663377044e-08,0.0012952910037711,-0.1043664067983627,0.0,0.0,0.0,-0.0248423963785171,60.0,-23.48392677307129,-0.0,-1.1439876601571089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71044921875,0.0,0.0,0.0001215136217069,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,0.0001279596908716,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70318603515625,0.0,0.0,9.451060032006352e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,0.0001279597054235,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,0.0006069856463,288.4389343261719,294.1499938964844,260.505126953125,259.9464416503906,263.8456726074219,260.5523986816406,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947110226377,4.0331062933773865e-08,0.0012946707429364,-0.104179248213768,0.0,0.0,0.0,-0.02480642311275,60.0,-23.53826332092285,-0.0,-1.1428921453671137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
